1.708627976,1.470896268,1.239049703,-0.511923362,-0.657553962,1.227109533,0.589485535,-0.235756176,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-0.460537628,-0.455740948,1.05215305,0.205026205,-0.281004009,1.410760935,-2.296811959,-0.443113422,0
-0.918367383,-1.017144645,-1.015903497,-0.613623331,-0.326006223,1.201508659,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,0.030739705,-1.522076219,-0.503340648,-0.471293466,-0.682410372,0.527530353,-0.978653698,-0.680656809,-0.54973732,0.392390285,1
-1.205819764,-1.010383665,-0.998291503,-0.79926613,-1.829614032,1.19510844,-0.592128909,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.503340648,-0.455740948,-0.682410372,0.463029525,-0.90888873,-0.758116726,-1.971774817,-0.651989349,1
-0.91437499,-1.003622684,-0.998291503,-1.167323158,-1.007952242,1.201508659,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.503340648,-0.471293466,-0.682410372,0.463029525,-0.90888873,0.21013223,-0.671626248,-0.547551386,1
-0.535097544,-1.017144645,-1.002694501,-1.152794591,-0.961380319,1.207908877,0.983357015,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.503340648,-0.455740948,-0.682410372,0.463029525,-0.839123763,-0.951766517,0.547263035,0.705704175,1
-0.690800916,-1.017144645,-1.015903497,-0.883208961,-0.460177715,1.201508659,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.471293466,-0.682410372,0.463029525,-0.839123763,1.372030977,0.91292982,1.019018065,1
-0.930344566,-1.003622684,-1.002694501,-0.900966098,-0.761786361,1.201508659,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.503340648,-0.471293466,-0.682410372,0.463029525,-0.839123763,-0.796846684,-0.793515177,-1.104553857,1
-0.814565136,-1.017144645,-0.989485506,-0.936480373,-0.674186792,1.201508659,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.503340648,-0.471293466,-0.753077767,0.463029525,-0.77633529,-0.564466935,0.303485178,0.322764976,1
-0.610953033,-1.030666607,-1.002694501,-0.755680429,-0.057663236,1.19510844,-0.592128909,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.503340648,-0.455740948,-0.753077767,0.404978778,-0.77633529,-0.641926851,-0.99666339,0.253139667,1
-0.786618377,-0.979959251,-1.011500498,-0.45542338,1.144335927,1.201508659,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.488580986,-0.455740948,-0.753077767,0.404978778,-0.77633529,1.449490893,1.197337319,-1.383055093,1
-0.750686829,-1.010383665,-1.004883126,-0.206823457,-0.088711185,1.201508659,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,-1.522076219,-0.503340648,-0.455740948,-0.817320859,0.404978778,-0.706570318,0.248862188,1.80678196,-1.452680402,1
-0.67483134,-1.023905626,-0.989485506,-0.310137711,-1.539093939,1.207908877,0.786421272,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.503340648,-0.471293466,-0.817320859,0.404978778,-0.629828856,-0.254627269,-0.834144819,-0.164612187,1
-0.67483134,-1.010383665,-1.002694501,-0.45865195,-0.464613137,1.207908877,0.589485535,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.488580986,-0.455740948,-0.817320859,0.404978778,-0.629828856,-0.177167352,-0.630996606,1.193081337,1
-0.519127968,-1.003622684,-0.98729688,-0.591023338,-1.710966513,1.201508659,-0.395193172,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.488580986,-0.455740948,-0.817320859,0.404978778,-0.560063884,-0.719386768,-1.037293033,-0.129799532,1
-0.491181209,-0.973198271,-1.000505876,-0.933251802,-0.919243816,1.207908877,0.392549793,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.488580986,-0.455740948,-0.817320859,0.404978778,-0.560063884,0.055212397,1.075448391,-0.826052621,1
-0.543082332,-1.003622684,-0.993888504,-0.983294644,-0.185181597,1.201508659,-0.592128909,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.488580986,-0.471293466,-0.875139641,0.34047795,-0.490298916,-0.564466935,-2.703108387,1.262706646,1
-0.527112756,-0.973198271,-1.002694501,-0.778280422,-0.17741961,1.207908877,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.488580986,-0.471293466,-0.875139641,0.34047795,-0.490298916,1.681870643,-0.793515177,0.844954793,1
-0.74270204,-0.996861703,-0.989485506,-0.842851831,-1.616713811,1.207908877,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.488580986,-0.471293466,-0.875139641,0.275977118,-0.490298916,0.365052063,1.075448391,-0.58236404,1
-0.726732464,-0.973198271,-0.998291503,-0.923566092,0.940306549,1.207908877,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,-1.318529236,-1.522076219,-0.488580986,-0.471293466,-0.875139641,0.275977118,-0.427510443,-0.796846684,-0.915404105,-0.756427312,1
-0.606960639,-1.017144645,-0.98729688,-0.863837538,-1.358350522,1.201508659,-0.789064651,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.488580986,-0.471293466,-0.939382729,0.275977118,-0.427510443,-0.8743066,-2.134293388,-0.164612187,1
-0.726732464,-1.017144645,-1.000505876,-1.135037454,-1.208655055,1.207908877,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.471293466,-0.939382729,0.275977118,-0.357745475,-0.719386768,-0.915404105,0.113889049,1
-0.634907398,-1.023905626,-0.993888504,-1.167323158,0.670854707,1.214309096,0.983357015,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,1.380008646,0.305876054,-0.488580986,-0.471293466,-1.003625817,0.275977118,-0.281004009,0.365052063,1.481744818,-0.303862804,1
-0.630915004,-0.973198271,-1.0070975,-1.033337486,-0.559974694,1.214309096,0.786421272,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.503340648,-0.471293466,-1.003625817,0.205026205,-0.281004009,-0.758116726,1.034818748,0.322764976,1
-0.630915004,-0.993481213,-0.996102878,-1.010737492,-0.744044676,1.207908877,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.503340648,-0.471293466,-1.003625817,0.205026205,-0.281004009,0.674891729,-0.834144819,-1.243804475,1
-0.50315839,-0.996861703,-0.985082507,-1.044637482,-1.187586803,1.214309096,0.786421272,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.706886663,0.030739705,0.305876054,-0.488580986,-0.471293466,-1.003625817,0.205026205,-0.281004009,-0.990496475,-0.752885534,0.775329484,1
-0.419318113,-1.010383665,-0.969684887,-0.944551799,0.008868083,1.207908877,-0.395193172,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.488580986,-0.490302099,-1.003625817,0.205026205,-0.211239037,1.449490893,-0.509107677,0.148701704,1
-0.67483134,-1.010383665,-0.98729688,-1.051094623,0.200700053,1.220709315,1.377228495,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.488580986,-0.490302099,-1.003625817,0.140525377,-0.141474069,-0.758116726,-0.956033748,-1.034928548,1
-0.467226844,-1.010383665,-0.978490883,-0.891280387,-0.130847686,1.214309096,0.392549793,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.503340648,-0.471293466,-1.003625817,0.140525377,-0.141474069,-1.029226433,1.441115176,-0.443113422,1
-0.74270204,-0.996861703,-1.000505876,-0.912266095,-0.377013567,1.201508659,-1.379871874,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.488580986,-0.471293466,-1.074293216,0.140525377,-0.078685596,-0.138437394,-0.630996606,1.227893992,1
-0.495173603,-1.017144645,-0.971899261,-1.202837433,-2.394021387,1.201508659,-1.182936131,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.503340648,-0.490302099,-1.074293216,0.140525377,-0.078685596,-0.990496475,-0.956033748,-0.58236404,1
-0.539089938,-1.044188568,-0.967496262,-1.388480233,0.484567014,1.214309096,-2.955357798,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.488580986,-0.490302099,-1.074293216,0.140525377,-0.008920629,-0.796846684,-0.874774462,-0.686802003,1
-0.451257267,-1.010383665,-0.963093264,-1.361037384,0.044351453,1.214309096,-2.167614838,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.706886663,0.030739705,0.305876054,-0.488580986,-0.471293466,-1.138536308,0.08247463,0.067820838,-0.758116726,-0.387218749,0.009451086,1
-0.571029092,-1.023905626,-0.998291503,-1.367494525,-0.37146929,1.207908877,-2.364550575,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.488580986,-0.490302099,-1.138536308,0.08247463,0.067820838,-0.835576642,-0.630996606,-0.721614658,1
-0.056010244,-0.979959251,-0.963093264,-1.273865982,-1.066721573,1.207908877,-1.773743353,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.706886663,-1.318529236,-1.522076219,-0.488580986,-0.490302099,-1.138536308,0.08247463,0.067820838,0.636161771,-0.590366963,0.601266212,1
-0.646884581,-1.017144645,-0.989485506,-1.285165978,-0.656445107,1.214309096,-0.395193172,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.488580986,-0.490302099,-1.138536308,0.08247463,0.13758581,0.016482439,-0.062181607,-0.199424841,1
-0.507150785,-0.996861703,-0.974087886,-1.298080261,-0.228426954,1.201508659,-1.970679096,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.503340648,-0.490302099,-1.138536308,0.08247463,0.207350778,-0.332087185,-0.184070535,-0.965303239,1
-0.527112756,-0.996861703,-0.971899261,-0.952623225,-0.199596716,1.214309096,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.503340648,-0.490302099,-1.196355089,0.017973802,0.207350778,1.449490893,-0.915404105,1.332331955,1
-0.455249661,-0.979959251,-0.967496262,-0.757294714,-0.935876647,1.201508659,-1.576807616,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.503340648,-0.490302099,-1.196355089,0.017973802,0.270139251,0.326322105,-0.915404105,-0.791239967,1
-0.283576712,-0.993481213,-0.954287266,-0.713709013,0.479022738,1.214309096,0.392549793,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.488580986,-0.490302099,-1.196355089,-0.04652703,0.270139251,-0.215897311,1.075448391,-0.025361569,1
-0.307531077,-1.044188568,-0.963093264,-0.87675182,-1.59786327,1.207908877,-0.395193172,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,0.030739705,0.305876054,-0.488580986,-0.490302099,-1.196355089,-0.04652703,0.339904218,-0.758116726,-0.10281125,-1.52230571,1
-0.658861763,-1.023905626,-0.993888504,-1.364265954,-1.845138006,1.214309096,0.589485535,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.503340648,-0.490302099,-1.196355089,-0.04652703,0.339904218,0.21013223,0.872300177,-1.034928548,1
-0.734717253,-1.023905626,-0.971899261,-1.457894497,-1.26188011,1.207908877,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.503340648,-0.490302099,-1.196355089,-0.04652703,0.416645685,-0.564466935,1.156707676,-1.20899182,1
-0.547074727,-1.003622684,-0.974087886,-1.420765936,-2.085759609,1.207908877,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.503340648,-0.490302099,-1.260598177,-0.04652703,0.486410657,0.326322105,-0.834144819,-0.791239967,1
-0.622930215,-0.993481213,-0.965281889,-1.950251486,-3.202376913,1.201508659,-0.986000394,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.503340648,-0.490302099,-1.260598177,-0.04652703,0.486410657,0.403782021,0.669151963,-1.383055093,1
-0.467226844,-1.010383665,-0.969684887,-2.423237053,-3.192397216,1.214309096,0.786421272,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.490302099,-1.331265576,-0.117477943,0.556175624,-0.796846684,-0.509107677,-0.199424841,1
-0.471219237,-1.010383665,-0.963093264,-2.779994086,-1.292928058,1.201508659,-0.986000394,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.490302099,-1.331265576,-0.181978771,0.556175624,-0.254627269,-0.265329821,0.427202939,1
-0.507150785,-1.017144645,-0.96087889,-2.528165592,-2.204407128,1.207908877,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,-1.318529236,0.305876054,-0.488580986,-0.490302099,-1.331265576,-0.181978771,0.556175624,0.365052063,-1.037293033,-0.756427312,1
-0.734717253,-1.017144645,-0.96087889,-2.298937092,-0.424694345,1.214309096,0.589485535,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,-1.522076219,-0.503340648,-0.490302099,-1.331265576,-0.181978771,0.618964097,-0.990496475,-0.874774462,-0.617176695,1
-0.650876974,-1.003622684,-0.989485506,-2.366737071,-2.596941911,1.214309096,0.392549793,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,0.030739705,-1.522076219,-0.503340648,-0.490302099,-1.331265576,-0.181978771,0.618964097,-0.332087185,-0.793515177,1.332331955,1
-0.467226844,-1.017144645,-0.945481269,-2.122980004,-0.350401039,1.207908877,-0.198257429,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,-1.522076219,-0.503340648,-0.490302099,-1.331265576,-0.181978771,0.688729065,-0.564466935,-0.468478034,-0.89567793,1
-0.395363748,-0.979959251,-0.985082507,-1.895365789,-0.795052021,1.207908877,-0.198257429,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.507582675,-1.389084357,-0.181978771,0.688729065,0.403782021,-0.509107677,-0.930490585,1
-0.355439807,-1.010383665,-0.978490883,-1.822722954,-1.186477948,1.214309096,0.589485535,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.523135192,-1.389084357,-0.240029518,0.765470531,0.287592147,-0.468478034,-0.338675459,1
-0.650876974,-1.010383665,-0.96087889,-2.101994297,-3.471828755,1.207908877,-0.198257429,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.523135192,-1.459751756,-0.240029518,0.765470531,0.403782021,-0.54973732,-0.721614658,1
-0.678823735,-1.023905626,-0.954287266,-2.524937022,-2.944013625,1.220709315,1.377228495,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.503340648,-0.490302099,-1.459751756,-0.240029518,0.765470531,0.287592147,-0.346589106,-1.139366511,1
-0.551067121,-0.973198271,-0.965281889,-2.804208363,-3.342092683,1.201508659,-1.182936131,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.507582675,-1.459751756,-0.240029518,0.765470531,-0.44827706,-0.793515177,-0.721614658,1
-0.443272478,-1.010383665,-0.965281889,-3.244908227,-3.077076263,1.201508659,-0.986000394,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.706886663,-1.318529236,0.305876054,-0.503340648,-0.507582675,-1.459751756,-0.240029518,0.835235504,-1.029226433,-0.346589106,1.471582573,1
-0.543082332,-1.023905626,-0.985082507,-3.393422466,-1.210872765,1.207908877,-1.576807616,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.503340648,-0.507582675,-1.459751756,-0.240029518,0.835235504,-1.145416308,-0.387218749,0.35757763,1
-0.355439807,-1.017144645,-0.969684887,-3.047965431,-2.17557689,1.201508659,-2.167614838,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.503340648,-0.490302099,-1.459751756,-0.304530346,0.905000471,-1.10668635,-0.590366963,0.253139667,1
-0.167797282,-1.023905626,-0.974087886,-2.844565494,-0.731847269,1.227109533,1.180292758,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,-1.318529236,-1.522076219,-0.503340648,-0.523135192,-1.459751756,-0.304530346,0.905000471,-0.913036559,-0.184070535,0.322764976,1
-0.24365277,-1.017144645,-0.982893882,-2.684751258,-0.742935821,1.265458812,6.103686272,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.503340648,-0.507582675,-1.389084357,-0.369031178,0.905000471,-0.835576642,0.222225893,-0.721614658,1
-0.610953033,-1.023905626,-0.980679508,-2.329608512,-0.421367779,1.316660562,10.83014405,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.503340648,-0.523135192,-1.459751756,-0.369031178,0.905000471,0.636161771,-0.834144819,1.158268683,1
-0.331485442,-1.010383665,-1.000505876,-2.121365719,-0.495661085,1.329460999,9.648529611,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.503340648,-0.523135192,-1.389084357,-0.369031178,0.905000471,-0.332087185,0.62852232,0.35757763,1
-0.211713617,-1.010383665,-0.982893882,-1.704880134,1.250786038,1.367810278,12.60256572,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.503340648,-0.523135192,-1.459751756,-0.369031178,0.967788944,-0.951766517,0.872300177,1.05383072,1
-0.207721223,-1.030666607,-0.974087886,-1.10920889,0.677507839,1.367810278,9.451593868,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.488580986,-0.523135192,-1.389084357,-0.369031178,0.967788944,1.294571061,-1.402959818,-0.303862804,1
-0.115896157,-0.973198271,-0.978490883,-0.599094764,0.837183005,1.367810278,6.694493494,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.706886663,1.380008646,0.305876054,-0.488580986,-0.523135192,-1.331265576,-0.439982091,0.967788944,0.442511979,1.034818748,-0.164612187,1
-0.071979821,-1.003622684,-0.982893882,-0.105123489,1.863983028,1.380610715,7.088364979,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,1.380008646,-1.522076219,-0.488580986,-0.523135192,-1.331265576,-0.439982091,0.967788944,-0.796846684,1.116078033,-1.104553857,1
-0.267607135,-1.010383665,-0.969684887,0.411447779,1.287378263,1.367810278,3.740457383,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,1.380008646,0.305876054,-0.503340648,-0.523135192,-1.331265576,-0.439982091,0.967788944,1.488220852,-0.752885534,1.297519301,1
-0.355439807,-0.996861703,-0.969684887,0.931247618,2.680100541,1.367810278,2.755778682,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,0.030739705,0.305876054,-0.488580986,-0.523135192,-1.331265576,-0.504482918,0.967788944,-0.990496475,-0.671626248,-0.826052621,1
-0.115896157,-1.003622684,-0.96087889,1.392933188,1.656627084,1.367810278,1.968035717,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,0.030739705,0.305876054,-0.47529729,-0.523135192,-1.331265576,-0.504482918,0.967788944,-0.796846684,-2.053034102,-0.756427312,1
0.01585285,-1.003622684,-0.967496262,1.596333125,1.545741552,1.367810278,1.574164237,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.706886663,-1.318529236,0.305876054,-0.503340648,-0.523135192,-1.331265576,-0.504482918,0.967788944,-0.796846684,-0.021551964,-1.731181637,1
-0.551067121,-0.993481213,-0.96087889,1.723861657,1.514693603,1.367810278,1.180292758,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,-1.318529236,0.305876054,-0.488580986,-0.523135192,-1.331265576,-0.504482918,0.967788944,-0.603196893,-2.053034102,-0.129799532,1
-0.00410912,-1.023905626,-0.978490883,1.998290144,2.7133662,1.367810278,0.786421272,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.488580986,-0.523135192,-1.331265576,-0.504482918,0.967788944,-0.719386768,0.019077679,0.009451086,1
-0.403348537,-1.003622684,-0.963093264,2.206532936,1.676586479,1.367810278,0.589485535,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,-1.318529236,-1.522076219,-0.488580986,-0.523135192,-1.260598177,-0.562533666,1.037553912,0.558701854,-0.184070535,1.05383072,1
0.007868062,-0.996861703,-0.954287266,2.248504351,1.480319089,1.367810278,0.392549793,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,-1.522076219,-0.488580986,-0.523135192,-1.196355089,-0.562533666,1.037553912,-0.796846684,1.034818748,-0.791239967,1
0.063761581,-1.017144645,-0.969684887,2.20491865,1.33062362,1.367810278,0.19561405,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,-1.318529236,0.305876054,-0.488580986,-0.523135192,-1.196355089,-0.562533666,1.037553912,-1.10668635,1.847411603,1.262706646,1
0.063761581,-0.96643729,-0.96087889,2.221061502,1.638885399,1.367810278,0.19561405,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,-1.318529236,0.305876054,-0.47529729,-0.523135192,-1.196355089,-0.562533666,1.037553912,0.946001436,-0.834144819,1.05383072,1
-0.359432201,-0.996861703,-0.954287266,2.314690045,1.606728594,1.374210496,1.180292758,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.488580986,-0.523135192,-1.196355089,-0.562533666,1.037553912,-0.796846684,-0.021551964,-0.129799532,1
-0.207721223,-1.023905626,-0.956475892,2.175861516,0.265013662,1.367810278,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.47529729,-0.523135192,-1.196355089,-0.627034493,1.037553912,1.178381186,-1.077922676,-0.58236404,1
-0.263614741,-1.030666607,-0.967496262,2.198461509,2.820925166,1.367810278,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.47529729,-0.523135192,-1.196355089,-0.627034493,1.037553912,-0.758116726,-0.712255891,-0.303862804,1
-0.020078698,-1.023905626,-0.949884268,2.581047105,1.66438907,1.367810278,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,0.030739705,0.305876054,-0.488580986,-0.523135192,-1.138536308,-0.627034493,1.037553912,-0.603196893,0.100336964,0.287952321,1
-0.063995033,-0.996861703,-0.949884268,2.598804242,1.896139832,1.367810278,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,0.030739705,0.305876054,-0.488580986,-0.523135192,-1.138536308,-0.627034493,1.037553912,0.558701854,1.928670889,0.844954793,1
0.151594252,-1.017144645,-0.96087889,2.576204249,1.642211965,1.367810278,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.706886663,-1.318529236,-1.522076219,-0.47529729,-0.523135192,-1.138536308,-0.691535326,1.037553912,0.907271478,-0.387218749,1.332331955,1
0.087715945,-1.010383665,-0.954287266,2.424461439,1.04897437,1.367810278,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.706886663,-1.318529236,0.305876054,-0.47529729,-0.542143826,-1.138536308,-0.691535326,1.037553912,-0.951766517,0.587892677,1.332331955,1
-0.163804887,-1.003622684,-0.96087889,2.267875773,0.74847458,1.367810278,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,-1.318529236,-1.522076219,-0.47529729,-0.523135192,-1.074293216,-0.691535326,1.037553912,-0.796846684,-1.931145174,-0.164612187,1
0.067753975,-1.003622684,-0.921277651,1.93210445,1.135465085,1.367810278,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.706886663,-1.318529236,0.305876054,-0.47529729,-0.523135192,-1.074293216,-0.691535326,1.037553912,-0.835576642,-0.752885534,-0.234237495,1
-0.079964609,-1.030666607,-0.945481269,1.904661601,1.805213696,1.342261436,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,-1.318529236,0.305876054,-0.47529729,-0.523135192,-1.003625817,-0.691535326,1.037553912,-0.8743066,-0.387218749,-0.826052621,1
-0.111903762,-0.96643729,-0.923492026,1.933718735,1.357236148,1.329460999,-1.576807616,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,0.030739705,0.305876054,-0.47529729,-0.523135192,-1.003625817,-0.762486234,1.037553912,-0.8743066,-0.671626248,-0.164612187,1
0.283343259,-0.979959251,-0.914686029,1.546290284,0.974681064,1.316660562,-2.758422061,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.706886663,0.030739705,0.305876054,-0.47529729,-0.542143826,-0.939382729,-0.762486234,1.037553912,-0.990496475,-1.931145174,1.05383072,1
-0.099926581,-1.010383665,-0.927895024,1.289618935,-1.552400202,1.316660562,-1.970679096,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.706886663,-1.318529236,0.305876054,-0.47529729,-0.542143826,-0.939382729,-0.762486234,1.037553912,-0.758116726,-0.265329821,-0.443113422,1
-0.283576712,-1.017144645,-0.936675272,0.666504843,-1.231941016,1.316660562,-1.379871874,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,0.030739705,0.305876054,-0.488580986,-0.523135192,-0.875139641,-0.826987066,1.037553912,-0.951766517,-1.077922676,0.183514358,1
-0.2915615,-0.979959251,-0.938889646,0.356562082,-2.76E-06,1.316660562,-0.986000394,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,0.030739705,0.305876054,-0.47529729,-0.542143826,-0.875139641,-0.826987066,1.037553912,0.248862188,-0.346589106,-1.417867747,1
-0.139850523,-1.023905626,-0.934486647,0.046619321,-1.336173415,1.316660562,-0.789064651,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,1.380008646,0.305876054,-0.488580986,-0.557696343,-0.817320859,-0.826987066,1.037553912,-0.409547102,0.91292982,-0.234237495,1
-0.199736434,-1.030666607,-0.938889646,-0.032480654,1.305119949,1.316660562,-0.592128909,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,1.380008646,0.305876054,-0.488580986,-0.542143826,-0.817320859,-0.826987066,1.037553912,1.023461353,0.872300177,-1.278617129,1
-0.040040668,-1.023905626,-0.945481269,-0.071223499,-2.247652486,1.316660562,-0.395193172,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,0.030739705,0.305876054,-0.47529729,-0.557696343,-0.817320859,-0.826987066,1.037553912,0.597431812,-0.99666339,-0.686802003,1
-0.259622346,-0.993481213,-0.936675272,-0.519994788,-0.996863689,1.310260343,-1.182936131,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,-1.318529236,0.305876054,-0.488580986,-0.557696343,-0.817320859,-0.826987066,1.037553912,-0.719386768,1.563004104,-0.303862804,1
-0.12787334,-1.017144645,-0.943292644,-0.565194774,-1.041217901,1.310260343,-0.986000394,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.557696343,-0.753077767,-0.885037813,0.967788944,1.52695081,0.384744464,-0.303862804,1
-0.395363748,-1.010383665,-0.934486647,-0.726623296,-1.274077517,1.316660562,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,0.030739705,0.305876054,-0.488580986,-0.557696343,-0.682410372,-0.885037813,0.967788944,-0.758116726,-0.874774462,-0.303862804,1
-0.247645165,-1.017144645,-0.938889646,-0.915494665,-1.205328489,1.316660562,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.706886663,0.030739705,0.305876054,-0.488580986,-0.542143826,-0.682410372,-0.885037813,0.967788944,-0.8743066,1.075448391,-0.303862804,1
-0.187759252,-0.979959251,-0.945481269,-1.06562319,-0.869345327,1.316660562,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,0.030739705,0.305876054,-0.488580986,-0.542143826,-0.61816728,-0.885037813,0.967788944,0.171402272,-0.224700178,-0.651989349,1
-0.399356143,-1.010383665,-0.938889646,-1.320680253,-1.183151382,1.316660562,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,0.030739705,0.305876054,-0.47529729,-0.557696343,-0.61816728,-0.949538641,0.967788944,-0.641926851,1.116078033,0.04426374,1
-0.355439807,-1.010383665,-0.947695643,-1.104366035,0.358157508,1.316660562,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.488580986,-0.542143826,-0.553924192,-0.949538641,0.967788944,0.752351645,-2.215552673,-0.025361569,1
-0.239660376,-1.030666607,-0.947695643,-0.831551834,-0.392537541,1.316660562,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.706886663,1.380008646,0.305876054,-0.488580986,-0.542143826,-0.553924192,-0.949538641,0.967788944,0.86854152,0.262855535,1.436769919,1
-0.14783531,-1.003622684,-0.943292644,-0.429594817,0.349286665,1.310260343,-0.789064651,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,0.030739705,0.305876054,-0.488580986,-0.523135192,-0.496105411,-1.014039469,0.967788944,-1.029226433,-0.630996606,0.253139667,1
-0.367416989,-1.010383665,-0.965281889,-0.402151967,-0.136391964,1.323060781,0.983357015,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,0.030739705,-1.522076219,-0.47529729,-0.557696343,-0.496105411,-1.014039469,0.967788944,-0.641926851,-0.671626248,0.009451086,1
-0.211713617,-1.003622684,-0.919089027,-0.613623331,-1.393833892,1.316660562,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.706886663,0.030739705,0.305876054,-0.488580986,-0.557696343,-0.431862323,-1.014039469,0.967788944,-0.796846684,-1.240441247,-0.756427312,1
-0.343462625,-1.003622684,-0.943292644,-0.829937549,-0.408061516,1.316660562,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.706886663,0.030739705,0.305876054,-0.47529729,-0.557696343,-0.361194924,-1.014039469,0.967788944,0.597431812,-0.305959463,-0.060174223,1
-0.53110515,-1.023905626,-0.947695643,-0.889666101,-0.728520702,1.310260343,-0.789064651,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.706886663,-1.318529236,0.305876054,-0.488580986,-0.542143826,-0.361194924,-1.014039469,0.967788944,-0.293357227,1.156707676,1.471582573,1
-0.024071091,-0.996861703,-0.938889646,-0.981680358,-2.176685746,1.310260343,-0.789064651,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.706886663,0.030739705,0.305876054,-0.47529729,-0.542143826,-0.361194924,-1.014039469,0.905000471,0.171402272,-0.793515177,-0.477926077,1
-0.239660376,-0.973198271,-0.930083648,-1.298080261,-0.907046408,1.316660562,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,0.030739705,0.305876054,-0.488580986,-0.557696343,-0.296951832,-1.084990382,0.905000471,-0.835576642,1.075448391,-1.174179166,1
-0.175782069,-1.010383665,-0.943292644,-1.204451718,0.377008048,1.316660562,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,-1.318529236,0.305876054,-0.47529729,-0.557696343,-0.232708744,-1.084990382,0.905000471,1.449490893,-2.174923031,-0.408300768,1
-0.395363748,-1.010383665,-0.945481269,-1.049480338,0.475696172,1.316660562,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.706886663,0.030739705,0.305876054,-0.488580986,-0.557696343,-0.232708744,-1.084990382,0.905000471,0.016482439,-0.021551964,-0.060174223,1
-0.163804887,-1.030666607,-0.96087889,-0.844466116,-0.803922864,1.316660562,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.706886663,0.030739705,0.305876054,-0.488580986,-0.557696343,-0.232708744,-1.084990382,0.905000471,-0.564466935,-1.159181961,-0.234237495,1
-0.638899793,-0.96643729,-0.945481269,-0.839623261,0.106447351,1.310260343,-0.789064651,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,-1.318529236,0.305876054,-0.503340648,-0.557696343,-0.174889962,-1.149491214,0.905000471,0.287592147,-0.224700178,-1.52230571,1
-0.347455019,-1.003622684,-0.930083648,-0.912266095,-1.540202794,1.316660562,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,0.030739705,0.305876054,-0.488580986,-0.557696343,-0.174889962,-1.149491214,0.905000471,-0.564466935,0.709781606,-0.686802003,1
0.103685522,-0.973198271,-0.927895024,-1.273865982,-1.154321144,1.316660562,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.706886663,-1.318529236,0.305876054,-0.488580986,-0.557696343,-0.110646874,-1.149491214,0.905000471,-0.990496475,-0.671626248,-0.094986878,1
-0.020078698,-1.023905626,-0.927895024,-1.097908894,-0.235080086,1.310260343,-0.789064651,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,-1.318529236,0.305876054,-0.503340648,-0.557696343,-0.039979475,-1.149491214,0.835235504,-0.990496475,-0.793515177,0.287952321,1
-0.119888551,-1.017144645,-0.921277651,-1.091451753,-0.767330639,1.316660562,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,0.030739705,0.305876054,-0.47529729,-0.542143826,-0.039979475,-1.149491214,0.835235504,-0.951766517,-0.184070535,-0.060174223,1
-0.14783531,-1.023905626,-0.96087889,-0.984908929,-1.386071905,1.316660562,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.706886663,0.030739705,0.305876054,-0.47529729,-0.557696343,0.024263617,-1.207541961,0.835235504,-0.835576642,1.034818748,-0.930490585,1
-0.231675587,-1.010383665,-0.96087889,-1.170551729,-1.083354404,1.310260343,-0.592128909,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,-1.318529236,-1.522076219,-0.488580986,-0.557696343,0.088506705,-1.207541961,0.835235504,-0.758116726,-0.915404105,0.392390285,1
-0.379394171,-1.003622684,-0.982893882,-1.367494525,-1.007952242,1.316660562,0.19561405,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,-1.318529236,-1.522076219,-0.488580986,-0.557696343,0.088506705,-1.207541961,0.835235504,-0.835576642,-0.184070535,0.844954793,1
-0.295553894,-1.030666607,-0.96087889,-1.252880275,0.125297891,1.310260343,-0.592128909,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,-1.318529236,-1.522076219,-0.488580986,-0.542143826,0.146325486,-1.207541961,0.765470531,-0.564466935,-0.10281125,0.04426374,1
-0.539089938,-1.017144645,-0.945481269,-1.06885176,-1.004625676,1.316660562,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,0.030739705,0.305876054,-0.488580986,-0.542143826,0.146325486,-1.207541961,0.765470531,-0.641926851,1.278596604,-0.791239967,1
-0.191751646,-1.023905626,-0.938889646,-0.820251837,0.963592511,1.316660562,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.706886663,-1.318529236,0.305876054,-0.488580986,-0.557696343,0.210568574,-1.272042789,0.765470531,-0.409547102,0.91292982,-0.860865276,1
-0.427302902,-1.023905626,-0.969684887,-0.457037665,1.106634847,1.316660562,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,1.380008646,0.305876054,-0.503340648,-0.542143826,0.281235973,-1.272042789,0.765470531,-0.951766517,0.384744464,0.148701704,1
-0.427302902,-1.010383665,-0.969684887,-0.46188052,0.276102214,1.284659468,-2.955357798,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,-1.318529236,-1.522076219,-0.488580986,-0.557696343,0.281235973,-1.272042789,0.765470531,-1.145416308,0.466003749,1.436769919,1
-0.403348537,-1.044188568,-0.989485506,-0.282694862,-1.062286152,1.310260343,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,0.030739705,0.305876054,-0.488580986,-0.557696343,0.281235973,-1.272042789,0.765470531,-1.184146266,0.262855535,1.401957264,1
-0.159812493,-0.96643729,-0.971899261,-0.563580489,-1.859553125,1.316660562,0.786421272,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.542143826,0.345479065,-1.342993702,0.765470531,-0.8743066,-0.874774462,-0.129799532,1
-0.355439807,-0.993481213,-0.969684887,-1.128580314,-2.378497413,1.303860124,-1.182936131,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,-1.318529236,0.305876054,-0.503340648,-0.557696343,0.409722153,-1.342993702,0.688729065,-0.796846684,-0.99666339,-1.174179166,1
-0.2915615,-0.996861703,-0.967496262,-1.209294574,-0.373687,1.316660562,0.589485535,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,-1.318529236,0.305876054,-0.503340648,-0.557696343,0.409722153,-1.342993702,0.688729065,0.481241938,-0.143440892,0.113889049,1
-0.714755281,-1.023905626,-0.982893882,-1.737165838,-3.773437402,1.310260343,-0.395193172,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,-1.318529236,0.305876054,-0.503340648,-0.557696343,0.409722153,-1.342993702,0.688729065,-0.641926851,0.709781606,-0.129799532,1
-0.590991062,-1.010383665,-0.969684887,-2.373194212,-2.228801945,1.316660562,0.392549793,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.706886663,0.030739705,0.305876054,-0.488580986,-0.557696343,0.467540935,-1.342993702,0.618964097,-0.758116726,-0.509107677,-1.383055093,1
-0.351447412,-1.030666607,-0.956475892,-2.602422712,-1.919431312,1.316660562,0.19561405,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,1.380008646,0.305876054,-0.488580986,-0.557696343,0.467540935,-1.342993702,0.618964097,0.636161771,1.400485533,-0.617176695,1
-0.303538683,-0.996861703,-0.980679508,-2.444222761,-1.060068442,1.316660562,0.19561405,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,1.380008646,-1.522076219,-0.503340648,-0.557696343,0.467540935,-1.401044449,0.618964097,0.132672314,-1.199811604,-1.243804475,1
-0.371409384,-1.010383665,-0.989485506,-2.46843704,-2.595833055,1.310260343,-0.592128909,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.557696343,0.531784023,-1.401044449,0.618964097,1.372030977,1.278596604,1.088643374,1
-0.447264872,-1.030666607,-0.978490883,-2.553994156,-0.642029988,1.310260343,-0.592128909,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,0.030739705,-1.522076219,-0.503340648,-0.542143826,0.602451422,-1.401044449,0.618964097,-0.835576642,-0.305959463,-0.129799532,1
-0.515135573,-1.017144645,-0.98729688,-2.445837046,-2.612465885,1.310260343,-0.592128909,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,0.030739705,-1.522076219,-0.503340648,-0.557696343,0.602451422,-1.401044449,0.618964097,1.720600601,-0.305959463,-1.557118365,1
-0.563044303,-0.973198271,-0.989485506,-2.931736895,-4.197020132,1.316660562,0.19561405,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.706886663,1.380008646,0.305876054,-0.488580986,-0.557696343,0.602451422,-1.401044449,0.556175624,0.365052063,-0.915404105,-1.835619601,1
-0.335477836,-0.993481213,-0.985082507,-3.377279614,-2.978388139,1.316660562,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.706886663,-1.318529236,0.305876054,-0.503340648,-0.557696343,0.666694514,-1.401044449,0.556175624,-0.835576642,-0.874774462,1.227893992,1
-0.758671617,-1.017144645,-0.978490883,-3.335308198,-2.634642991,1.310260343,-0.789064651,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,-1.318529236,0.305876054,-0.503340648,-0.557696343,0.666694514,-1.401044449,0.556175624,-1.067956392,1.237966962,1.05383072,1
-0.443272478,-1.010383665,-0.963093264,-3.101236843,-1.897254206,1.316660562,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.557696343,0.666694514,-1.401044449,0.556175624,1.100921269,-0.346589106,-0.651989349,1
-0.363424595,-1.023905626,-0.967496262,-3.338536769,-3.474046466,1.316660562,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,1.380008646,0.305876054,-0.503340648,-0.557696343,0.730937602,-1.401044449,0.556175624,-0.719386768,-2.946886243,-0.721614658,1
-0.279584318,-1.023905626,-0.963093264,-3.664622381,-3.661443014,1.316660562,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.557696343,0.730937602,-1.401044449,0.556175624,-1.261606183,0.425374106,-0.234237495,1
-0.195744041,-1.017144645,-0.982893882,-4.013307988,-4.175951881,1.310260343,-0.789064651,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,2.729277588,0.305876054,-0.503340648,-0.542143826,0.730937602,-1.401044449,0.486410657,0.093942355,0.100336964,-0.860865276,1
-0.079964609,-1.010383665,-0.969684887,-3.950350864,-3.469611044,1.316660562,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.542143826,0.788756383,-1.401044449,0.486410657,-0.796846684,-0.387218749,-0.651989349,1
-0.383386566,-1.010383665,-0.947695643,-3.764708065,-2.160052915,1.316660562,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,0.030739705,0.305876054,-0.503340648,-0.542143826,0.788756383,-1.401044449,0.416645685,0.829811562,0.872300177,-0.164612187,1
0.011860456,-1.023905626,-0.947695643,-3.441851023,-0.553321562,1.335861218,2.361907202,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,1.380008646,-1.522076219,-0.503340648,-0.542143826,0.788756383,-1.342993702,0.416645685,0.016482439,-0.956033748,-0.338675459,1
0.123647493,-1.010383665,-0.954287266,-2.705736965,0.94474197,1.342261436,2.558842939,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,1.380008646,-1.522076219,-0.47529729,-0.557696343,0.788756383,-1.342993702,0.416645685,-0.951766517,-0.671626248,1.36714461,1
-0.239660376,-1.017144645,-0.963093264,-2.079394303,0.158563551,1.342261436,1.77109998,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.674731087,-0.706886663,-1.318529236,0.305876054,-0.488580986,-0.542143826,0.788756383,-1.342993702,0.416645685,1.449490893,-0.630996606,0.740516829,1