0.20748777,0.842125059,0.291812808,-0.213280598,-0.670860226,1.482962181,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.249410239,1.271277247,-1.318529236,0.305876054,1.828685927,1.706059044,-0.817320859,-0.826987066,-1.125160136,-0.796846684,0.019077679,-0.617176695,0
0.750453377,1.376242538,0.665861692,0.338804945,0.204026619,1.431812465,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,2.729277588,0.305876054,1.915767932,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.829811562,0.953559462,-1.557118365,0
0.219464952,1.234261943,0.575638846,0.275847821,-1.367221364,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,-2.667798178,0.305876054,1.930527593,1.721611562,-0.817320859,-0.826987066,-1.125160136,1.759330559,-0.834144819,-0.651989349,0
0.183533405,1.213979,0.522828613,0.098276449,-0.33820363,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,-1.318529236,0.305876054,1.915767932,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.132672314,-0.915404105,1.645645845,0
0.70653704,1.339057144,0.626234706,0.061147888,0.145257287,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.23658263,1.256942726,0.030739705,-1.522076219,1.915767932,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.519971896,-0.956033748,-0.89567793,0
0.870225201,1.477657249,0.83747564,-0.019566373,-0.084275763,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,0.030739705,-1.522076219,1.915767932,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.86854152,1.075448391,-1.731181637,0
0.750453377,1.403286461,0.670264691,0.198362131,0.725188618,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,-1.318529236,-3.350028492,1.915767932,1.721611562,-0.817320859,-0.826987066,-1.125160136,1.062191311,0.384744464,-1.765994292,0
0.658628311,1.433710875,0.67904494,0.143476434,-0.801705153,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,0.030739705,-1.522076219,1.915767932,1.721611562,-0.817320859,-0.826987066,-1.125160136,1.449490893,-0.99666339,-0.408300768,0
0.690567464,1.440471855,0.681259313,-0.071223499,-0.656445107,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,-1.318529236,0.305876054,1.930527593,1.721611562,-0.817320859,-0.826987066,-1.125160136,1.139651228,-0.630996606,-1.661556328,0
0.770415347,1.416808422,0.683447938,-0.331123419,-1.514699121,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,-1.318529236,2.133828328,1.930527593,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.597431812,0.140966607,0.009451086,0
0.550833668,1.295110769,0.62844908,-0.353723411,0.072072836,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,1.380008646,0.305876054,1.915767932,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.674891729,1.034818748,1.332331955,0
0.043799609,1.132847231,0.507430992,-0.203594887,0.40029401,1.425412246,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,-1.318529236,0.305876054,1.915767932,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.519971896,-1.118552319,-0.930490585,0
0.231442135,0.862408002,0.329199672,-0.164852041,-0.410279226,1.438212684,0.983357015,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,0.030739705,-3.350028492,1.915767932,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.835576642,-0.99666339,1.332331955,0
-0.063995033,0.520978474,0.090510806,0.348490656,1.541306131,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,-2.667798178,0.305876054,1.915767932,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.674891729,0.62852232,-0.721614658,0
-0.163804887,0.3012466,-0.052522274,0.621304857,1.113287979,1.425412246,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,-1.318529236,0.305876054,1.915767932,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.752351645,2.050559817,0.949392756,0
0.415092267,0.257300225,-0.089909138,0.821476223,1.698763586,1.438212684,0.983357015,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,0.030739705,0.305876054,1.915767932,1.721611562,-0.817320859,-0.826987066,-1.125160136,2.030440267,0.709781606,-0.338675459,0
-0.131865734,0.199831888,-0.131724751,1.134647555,1.579007211,1.425412246,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,-1.318529236,-1.522076219,1.915767932,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.990496475,0.303485178,-0.651989349,0
0.37117593,0.274202676,-0.081103141,1.023261875,-0.455742295,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,0.030739705,-1.522076219,1.915767932,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.791081604,1.075448391,0.04426374,0
0.694559858,0.622393185,0.11250005,0.627761998,-1.425990696,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,-1.318529236,0.305876054,1.915767932,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.287592147,0.953559462,1.297519301,0
0.762430558,0.950300751,0.344623041,0.275847821,-0.204032138,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,0.030739705,0.305876054,1.915767932,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.365052063,0.019077679,0.775329484,0
0.411099872,1.011149578,0.415019521,0.124105012,-0.424694345,1.419012027,-1.773743353,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,2.729277588,0.305876054,1.915767932,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.86854152,0.425374106,0.113889049,0
-0.271599529,0.828603098,0.298404432,0.104733589,0.939197694,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,-1.318529236,-1.522076219,1.915767932,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.21013223,-3.109404814,1.088643374,0
-0.060002639,0.571685829,0.130112043,0.237104976,-0.553321562,1.438212684,0.983357015,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,0.030739705,-1.522076219,1.915767932,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.481241938,-1.484219104,-1.626743674,0
0.339236777,0.639295637,0.152127036,-0.264937725,-1.434861539,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,1.380008646,-1.522076219,1.915767932,1.721611562,-0.817320859,-0.826987066,-1.125160136,2.069170225,0.953559462,-0.547551386,0
0.726499012,1.02467154,0.388627278,-0.479637658,-0.673077936,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,-1.318529236,-1.522076219,1.915767932,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.138437394,0.384744464,0.462015594,0
0.878209989,1.257925375,0.558026852,-0.649137606,-0.313808814,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,-1.318529236,0.305876054,1.915767932,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.680656809,0.303485178,1.715271154,0
0.670605493,1.234261943,0.573450221,-0.626537612,-0.220664967,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,-1.318529236,-1.522076219,1.915767932,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.248862188,0.384744464,1.750083809,0
0.606727187,1.170032625,0.52723161,-0.657209031,-0.7906166,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,0.030739705,0.305876054,1.915767932,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.365052063,0.466003749,1.784896463,0
0.279350866,0.862408002,0.322608049,-0.539366211,1.077804609,1.431812465,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,1.380008646,-1.522076219,1.915767932,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.099707436,1.481744818,-1.487493056,0
0.323267201,0.622393185,0.165310284,-0.105123489,1.571245224,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.23658263,1.256942726,-1.318529236,-1.522076219,1.915767932,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.951766517,-0.712255891,-1.974870218,0
-0.00410912,0.477032099,0.053098193,0.275847821,0.960265945,1.425412246,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,0.030739705,0.305876054,1.915767932,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.990496475,-0.956033748,-0.721614658,0
-0.048025457,0.433085725,0.022302952,0.553504878,1.336167897,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,-1.318529236,-1.522076219,1.902484236,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.990496475,-0.99666339,-0.303862804,0
0.263381288,0.493934551,0.06190419,0.695561977,0.324891849,1.419012027,-1.379871874,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,0.030739705,0.305876054,1.902484236,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.796846684,-1.037293033,-0.129799532,0
0.311290018,0.690002993,0.165310284,0.501847751,-0.573280958,1.431812465,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,-1.318529236,-1.522076219,1.915767932,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.403782021,-0.915404105,0.079076395,0
0.698552252,0.784656723,0.260991818,0.327504948,1.088893162,1.425412246,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,-1.318529236,0.305876054,1.915767932,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.481241938,-0.10281125,-1.52230571,0
0.151594252,0.608871224,0.152127036,0.537362026,1.002402447,1.431812465,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,-1.318529236,-1.522076219,1.915767932,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.713621687,0.059707322,-0.129799532,0
0.199502982,0.629154166,0.130112043,0.592247723,0.120862471,1.431812465,0.983357015,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,0.030739705,0.305876054,1.915767932,1.721611562,-0.817320859,-0.826987066,-1.125160136,2.069170225,-0.874774462,-0.791239967,0
0.566803245,0.855647021,0.280818186,0.471176332,-0.633159145,1.431812465,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,0.030739705,-1.522076219,1.902484236,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.907271478,1.116078033,-1.696368983,0
0.606727187,1.011149578,0.390815903,0.267776396,0.155236985,1.431812465,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,-1.318529236,0.305876054,1.915767932,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.248862188,1.278596604,1.610833191,0
0.419084661,1.170032625,0.498624995,0.077290741,0.263904806,1.431812465,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,-4.017067119,-3.350028492,1.915767932,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.990496475,1.116078033,0.218327012,0
1.165662369,1.460754797,1.052012387,0.204819273,0.075399402,1.431812465,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,0.030739705,0.305876054,1.930527593,1.721611562,-0.817320859,-0.826987066,-1.125160136,1.217111144,1.35985589,-0.408300768,0
1.061860121,1.396525481,0.676856315,0.332347804,2.0458353,1.425412246,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,-1.318529236,0.305876054,1.915767932,1.740620195,-0.817320859,-0.826987066,-1.125160136,-0.951766517,1.603633747,-0.89567793,0
0.658628311,1.031432521,0.443626136,0.928019047,2.445023214,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,-1.318529236,-3.350028492,1.930527593,1.721611562,-0.817320859,-0.826987066,-1.125160136,1.720600601,-0.630996606,-0.58236404,0
0.099693127,0.676481031,0.200508523,1.144333265,-0.069860644,1.438212684,1.180292758,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,-1.318529236,-1.522076219,1.915767932,1.721611562,-0.817320859,-0.826987066,-1.125160136,2.030440267,-3.231293743,-1.034928548,0
0.103685522,0.602110243,0.123520421,0.656819132,-1.726490487,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,-1.318529236,0.305876054,1.915767932,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.8743066,0.62852232,-1.278617129,0
1.405206019,1.105803309,0.401810525,0.069219315,-1.363894798,1.419012027,-1.576807616,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,4.078546529,0.305876054,1.915767932,1.721611562,-0.817320859,-0.826987066,-1.125160136,1.681870643,-0.265329821,-0.721614658,0
1.265472223,1.426949894,0.883668502,-0.19229489,-0.821664549,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,1.380008646,0.305876054,1.915767932,1.721611562,-0.817320859,-0.826987066,-1.125160136,-1.339066099,0.953559462,-0.199424841,0
1.18562434,1.447232836,1.034426141,-0.252023443,0.293843899,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,2.729277588,0.305876054,1.930527593,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.713621687,-2.256182316,-1.696368983,0
0.383153113,1.315393712,0.641658076,-0.163237756,0.584363992,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,0.030739705,0.305876054,1.915767932,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.403782021,-0.10281125,1.576020536,0
0.455016209,1.237642433,0.562429851,-0.379551975,-1.505828279,1.425412246,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,1.380008646,0.305876054,1.930527593,1.721611562,-0.817320859,-0.826987066,-1.125160136,-1.10668635,-0.468478034,1.193081337,0
0.746460982,1.213979,0.551435228,-0.582951912,-0.205140992,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,0.030739705,-1.522076219,1.915767932,1.721611562,-0.817320859,-0.826987066,-1.125160136,-1.10668635,-0.590366963,0.462015594,0
0.319274807,1.017910559,0.428228515,-0.595866193,-0.286087431,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,0.030739705,0.305876054,1.930527593,1.721611562,-0.817320859,-0.826987066,-1.125160136,-1.029226433,-0.793515177,-1.174179166,0
0.367183537,0.804939665,0.276415187,-0.552280492,1.888377845,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,-1.318529236,0.305876054,1.915767932,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.487007018,-0.956033748,-0.26905015,0
-0.139850523,0.585207791,0.134515042,-0.101894918,1.076695753,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,1.380008646,2.133828328,1.930527593,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.403782021,-0.062181607,1.715271154,0
-0.279584318,0.433085725,0.022302952,0.26939068,1.067824911,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,0.030739705,-1.522076219,1.915767932,1.721611562,-0.817320859,-0.826987066,-1.125160136,1.759330559,1.034818748,0.705704175,0
0.459008602,0.544641907,0.090510806,0.324276378,-0.398081818,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,0.030739705,2.133828328,1.915767932,1.721611562,-0.817320859,-0.826987066,-1.125160136,1.914250392,1.441115176,-0.965303239,0
0.195510587,0.602110243,0.138918041,0.220962124,0.106447351,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,0.030739705,0.305876054,1.915767932,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.171402272,1.766152318,1.750083809,0
0.019845244,0.703524954,0.207125895,0.26293354,0.389205457,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,1.380008646,-1.522076219,1.915767932,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.990496475,-2.215552673,-0.617176695,0
0.287335653,0.673100541,0.196131273,0.314590667,0.204026619,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,-1.318529236,0.305876054,1.915767932,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.758116726,-0.427848392,0.392390285,0
0.11167031,0.588588281,0.138918041,0.119262156,-1.057850731,1.425412246,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,2.729277588,-3.350028492,1.915767932,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.758116726,-1.199811604,-0.721614658,0
0.459008602,0.57844681,0.130112043,0.193519276,1.382739821,1.431812465,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,0.030739705,0.305876054,1.915767932,1.740620195,-0.817320859,-0.826987066,-1.125160136,-0.835576642,-1.118552319,-0.930490585,0
0.526879303,0.639295637,0.15871866,0.404990638,0.903714323,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,0.030739705,0.305876054,1.915767932,1.756172713,-0.817320859,-0.826987066,-1.125160136,-0.719386768,-1.199811604,-0.826052621,0
0.035814822,0.514217493,0.097102429,0.438890628,0.498982133,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,0.030739705,0.305876054,1.915767932,1.756172713,-0.817320859,-0.826987066,-1.125160136,-0.332087185,-1.118552319,1.471582573,0
0.059769186,0.362095426,-0.004115039,0.446962054,0.067637415,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,0.030739705,0.305876054,1.915767932,1.756172713,-0.817320859,-0.826987066,-1.125160136,1.643140685,-0.143440892,-0.756427312,0
-0.507150785,0.193070907,-0.109709758,0.330733519,-0.925896948,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,0.030739705,0.305876054,1.915767932,1.773453288,-0.817320859,-0.826987066,-1.055395164,-0.680656809,1.969300531,0.113889049,0
0.103685522,0.172787966,-0.129510377,-0.088980637,-1.916104746,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.256942726,0.030739705,0.305876054,1.902484236,1.773453288,-0.817320859,-0.826987066,-1.125160136,0.055212397,-0.874774462,1.610833191,0
0.435054237,0.443227195,0.022302952,-0.468337661,-1.126599761,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.244041657,-1.318529236,0.305876054,1.915767932,1.773453288,-0.817320859,-0.826987066,-1.125160136,-0.719386768,1.278596604,1.332331955,0
0.970035055,0.994247126,0.375418282,-0.576494771,-1.054524166,1.425412246,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,-1.318529236,-1.522076219,1.915767932,1.792461921,-0.817320859,-0.826987066,-1.125160136,-1.145416308,-0.143440892,-0.408300768,0
0.44703142,0.960442222,0.390815903,-0.271394865,1.534652999,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,-1.318529236,-1.522076219,1.915767932,1.773453288,-0.817320859,-0.826987066,-1.125160136,0.442511979,1.35985589,1.610833191,0
0.155586646,0.811700646,0.276415187,0.3000621,1.876180436,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.256942726,0.030739705,0.305876054,1.915767932,1.773453288,-0.817320859,-0.826987066,-1.125160136,-1.029226433,1.684893032,-1.417867747,0
0.347221566,0.784656723,0.254400195,0.561576304,0.862686677,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,-1.318529236,0.305876054,1.915767932,1.792461921,-0.817320859,-0.826987066,-1.125160136,-0.370817143,0.344114821,-0.721614658,0
0.415092267,0.683242012,0.196131273,0.576104871,-0.523382469,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,0.030739705,0.305876054,1.930527593,1.792461921,-0.817320859,-0.826987066,-1.125160136,-0.060977478,-1.199811604,-0.617176695,0
0.127639887,0.483793079,0.070710187,0.353333512,0.035480611,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.244041657,0.030739705,0.305876054,1.902484236,1.808014439,-0.817320859,-0.826987066,-1.125160136,-0.215897311,-1.240441247,0.949392756,0
-0.040040668,0.223495322,-0.083317516,0.240333547,-0.345965618,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,-1.318529236,0.305876054,1.915767932,1.808014439,-0.817320859,-0.826987066,-1.125160136,1.565680768,-0.224700178,-1.104553857,0
-0.227683194,0.111939139,-0.180131985,0.219347839,0.57771086,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,-1.318529236,-1.522076219,1.915767932,1.808014439,-0.817320859,-0.826987066,-1.125160136,1.95298035,-0.224700178,-0.791239967,0
-0.343462625,0.003763447,-0.232942219,0.062762174,-0.765112927,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,-1.318529236,-1.522076219,1.915767932,1.808014439,-0.817320859,-0.826987066,-1.125160136,-1.067956392,1.603633747,-1.20899182,0
-0.067987427,-0.046943909,-0.283538079,0.093433592,0.549989478,1.438212684,0.983357015,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.244041657,1.380008646,-1.522076219,1.902484236,1.827023071,-0.817320859,-0.826987066,-1.125160136,-0.758116726,-1.118552319,-0.965303239,0
0.171556223,0.040948841,-0.219733223,0.216119269,0.373681482,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,1.380008646,-1.522076219,1.915767932,1.808014439,-0.817320859,-0.826987066,-1.125160136,1.410760935,1.278596604,0.844954793,0
0.339236777,0.105178158,-0.177917612,0.096662163,-0.864909906,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,0.030739705,-3.350028492,1.902484236,1.808014439,-0.817320859,-0.826987066,-1.125160136,0.481241938,-1.037293033,-0.025361569,0
0.37117593,0.216734341,-0.11632713,-0.092209206,-0.220664967,1.419012027,-1.576807616,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,-1.318529236,-1.522076219,1.902484236,1.808014439,-0.817320859,-0.826987066,-1.125160136,-1.958745431,-0.265329821,1.610833191,0
0.702544646,0.585207791,0.108097052,-0.268166295,-0.474592834,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,1.380008646,0.305876054,1.902484236,1.808014439,-0.817320859,-0.826987066,-1.125160136,-0.796846684,1.563004104,-0.721614658,0
1.237525464,1.048334972,0.415019521,-0.169694897,0.536683214,1.425412246,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.244041657,4.078546529,3.9617806,1.915767932,1.808014439,-0.817320859,-0.826987066,-1.125160136,-0.370817143,2.009930174,1.436769919,0
0.383153113,1.11256429,0.481038749,0.193519276,1.404916927,1.425412246,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.244041657,1.380008646,2.133828328,1.915767932,1.808014439,-0.817320859,-0.826987066,-1.125160136,-0.138437394,0.384744464,1.05383072,0
0.37117593,0.967203203,0.397407527,0.361404937,0.419144551,1.438212684,1.180292758,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.244041657,1.380008646,0.305876054,1.915767932,1.808014439,-0.817320859,-0.826987066,-1.125160136,1.565680768,-0.915404105,0.462015594,0
0.211480165,0.791417704,0.274200814,0.348490656,0.54222749,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.256942726,-2.667798178,-1.522076219,1.915767932,1.808014439,-0.817320859,-0.826987066,-1.125160136,1.52695081,-1.199811604,-0.756427312,0
-0.060002639,0.571685829,0.134515042,0.463104906,-0.310482248,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,-1.318529236,-1.522076219,1.902484236,1.827023071,-0.817320859,-0.826987066,-1.125160136,1.643140685,-0.99666339,0.009451086,0
0.179541011,0.470271119,0.048695194,0.456647765,0.775087107,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,0.030739705,0.305876054,1.915767932,1.827023071,-0.817320859,-0.826987066,-1.125160136,1.449490893,-0.54973732,-0.26905015,0
0.486955362,0.537880926,0.083919182,0.488933469,0.31269444,1.419012027,-1.773743353,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,-1.318529236,0.305876054,1.915767932,1.827023071,-0.817320859,-0.826987066,-1.125160136,1.488220852,0.466003749,-1.452680402,0
0.602734793,0.703524954,0.196131273,0.585790583,1.078913464,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.244041657,-1.318529236,0.305876054,1.915767932,1.84257559,-0.817320859,-0.826987066,-1.125160136,1.643140685,0.466003749,-0.686802003,0
0.451023814,0.727188387,0.235732511,0.719776255,1.04897437,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.244041657,1.380008646,0.305876054,1.915767932,1.827023071,-0.817320859,-0.826987066,-1.125160136,1.52695081,0.344114821,-0.826052621,0
0.127639887,0.676481031,0.187325275,0.900576199,1.289595974,1.419012027,-1.576807616,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,0.030739705,0.305876054,1.902484236,1.827023071,-0.817320859,-0.826987066,-1.125160136,1.681870643,-1.199811604,-2.148933491,0
0.530871697,0.84888604,0.280818186,1.070076146,0.711882354,1.419012027,-1.576807616,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.244041657,-1.318529236,0.305876054,1.915767932,1.84257559,-0.817320859,-0.826987066,-1.125160136,-1.029226433,-0.224700178,-0.617176695,0
0.882202383,0.957061732,0.362209286,1.105590421,1.062280634,1.425412246,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.244041657,0.030739705,0.305876054,1.915767932,1.827023071,-0.817320859,-0.826987066,-1.125160136,-0.603196893,1.969300531,0.496828248,0
0.790377318,1.099042328,0.459023757,1.160476118,1.209758391,1.431812465,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,0.030739705,0.305876054,1.915767932,1.84257559,-0.817320859,-0.826987066,-1.125160136,1.759330559,-0.387218749,-0.338675459,0
0.343229171,1.011149578,0.419422518,1.357418914,1.448162284,1.425412246,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,-1.318529236,2.133828328,1.915767932,1.84257559,-0.817320859,-0.826987066,-1.125160136,1.255841102,0.344114821,-0.686802003,0
0.391137902,1.088900856,0.459023757,1.417147467,0.297170466,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,1.380008646,0.305876054,1.915767932,1.84257559,-0.817320859,-0.826987066,-1.125160136,-0.332087185,-0.224700178,0.531640903,0
0.594750004,1.044954481,0.443626136,1.342890347,0.223986015,1.425412246,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,-1.318529236,0.305876054,1.915767932,1.84257559,-0.817320859,-0.826987066,-1.125160136,1.681870643,-1.199811604,-0.129799532,0
0.319274807,0.777895743,0.26760919,1.150790407,0.617629652,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,0.030739705,0.305876054,1.915767932,1.84257559,-0.817320859,-0.826987066,-1.125160136,-0.913036559,-1.159181961,1.227893992,0
0.54284888,0.777895743,0.247808572,1.250876089,1.443726863,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,-1.318529236,0.305876054,1.902484236,1.84257559,-0.817320859,-0.826987066,-1.125160136,-1.10668635,-1.077922676,1.541207882,0
0.403115084,0.710285935,0.213717519,1.183076111,-0.379231278,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,0.030739705,0.305876054,1.915767932,1.84257559,-0.817320859,-0.826987066,-1.125160136,-0.215897311,-1.321700533,0.67089152,0
0.219464952,0.798178684,0.260991818,1.002276168,0.298279321,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,1.380008646,0.305876054,1.915767932,1.84257559,-0.817320859,-0.826987066,-1.125160136,-0.44827706,-1.159181961,1.297519301,0
0.846270837,1.02467154,0.401810525,0.711704829,-0.5821518,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,0.030739705,-1.522076219,1.915767932,1.84257559,-0.817320859,-0.826987066,-1.125160136,0.248862188,-0.99666339,0.148701704,0
0.638666339,1.308632731,0.586633468,0.196747846,-2.654602387,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,-1.318529236,-3.350028492,1.915767932,1.84257559,-0.817320859,-0.826987066,-1.125160136,0.248862188,-1.240441247,-0.025361569,0
0.982012238,1.470896268,1.133429236,0.032090754,0.288299623,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,2.729277588,-1.522076219,1.902484236,1.84257559,-0.817320859,-0.826987066,-1.125160136,0.248862188,-1.240441247,1.332331955,0
0.766422953,1.477657249,0.965085351,0.061147888,-0.524491324,1.438212684,0.983357015,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,-1.318529236,-3.350028492,1.902484236,1.861584222,-0.817320859,-0.826987066,-1.125160136,-1.10668635,-1.199811604,0.079076395,0
0.989997026,1.440471855,0.954090729,-0.037323509,1.368324701,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,-1.318529236,-1.522076219,1.915767932,1.861584222,-0.817320859,-0.826987066,-1.055395164,-0.835576642,-0.184070535,0.392390285,0
0.654635916,1.383003519,0.670264691,-0.063152073,-0.241733218,1.425412246,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,0.030739705,0.305876054,1.915767932,1.861584222,-0.817320859,-0.826987066,-1.125160136,-0.835576642,0.709781606,-0.164612187,0
0.634673946,1.119325269,0.500839368,-0.171309182,-0.670860226,1.425412246,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.244041657,0.030739705,2.133828328,1.930527593,1.84257559,-0.817320859,-0.826987066,-1.125160136,0.519971896,1.847411603,1.576020536,0
0.694559858,1.068617915,0.443626136,-0.256866298,0.201808908,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,0.030739705,2.133828328,1.902484236,1.827023071,-0.817320859,-0.826987066,-1.125160136,1.914250392,1.075448391,-1.383055093,0
0.42706945,1.105803309,0.452432133,-0.106737773,0.473478461,1.425412246,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,0.030739705,2.133828328,1.915767932,1.808014439,-0.817320859,-0.826987066,-1.125160136,2.030440267,0.709781606,-0.547551386,0
1.025928573,1.403286461,0.716457552,0.19190499,1.219738089,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,-1.318529236,-1.522076219,1.902484236,1.808014439,-0.817320859,-0.826987066,-1.125160136,1.95298035,-0.752885534,-0.930490585,0
1.017943785,1.470896268,0.93429011,0.251633543,-0.105344014,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,0.030739705,-1.522076219,1.902484236,1.808014439,-0.817320859,-0.826987066,-1.125160136,0.636161771,-0.752885534,-0.721614658,0
1.165662369,1.460754797,0.731855173,0.275847821,0.149692709,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,-1.318529236,-1.522076219,1.902484236,1.808014439,-0.817320859,-0.826987066,-1.055395164,1.720600601,0.587892677,-0.860865276,0
0.974027449,1.420188913,0.866082256,0.19190499,0.545554056,1.425412246,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,0.030739705,0.305876054,1.915767932,1.808014439,-0.817320859,-0.826987066,-1.125160136,0.713621687,0.872300177,-0.408300768,0
0.54284888,1.281588808,0.615240084,0.049847891,-0.217338401,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,-1.318529236,0.305876054,1.915767932,1.792461921,-0.817320859,-0.826987066,-1.125160136,-1.10668635,-0.712255891,1.854521772,0
0.199502982,0.957061732,0.375418282,0.214504983,1.341712173,1.425412246,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,1.380008646,0.305876054,1.915767932,1.792461921,-0.817320859,-0.826987066,-1.125160136,-0.835576642,-0.346589106,1.193081337,0
0.750453377,0.703524954,0.204911521,0.359790653,-0.150807083,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,0.030739705,0.305876054,1.915767932,1.773453288,-0.817320859,-0.826987066,-1.125160136,-2.036205347,1.928670889,0.636078866,0
0.387145508,0.696763973,0.198319898,0.243562117,-0.531144456,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.220904442,1.244041657,0.030739705,0.305876054,1.915767932,1.773453288,-0.817320859,-0.826987066,-1.125160136,1.100921269,0.344114821,-1.417867747,0
0.1875258,0.710285935,0.215931892,0.011105047,0.114209339,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,-1.318529236,0.305876054,1.915767932,1.773453288,-0.817320859,-0.826987066,-1.125160136,1.95298035,1.156707676,-1.696368983,0
0.690567464,0.855647021,0.304996055,-0.058309217,-0.304937972,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,-2.667798178,0.305876054,1.915767932,1.773453288,-0.817320859,-0.826987066,-1.125160136,0.481241938,-0.99666339,1.297519301,0
0.071746368,0.727188387,0.237921137,0.198362131,1.458141982,1.419012027,-1.576807616,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,-1.318529236,-1.522076219,1.915767932,1.773453288,-0.817320859,-0.826987066,-1.125160136,-0.254627269,1.481744818,1.193081337,0
0.175548617,0.585207791,0.138918041,0.353333512,0.451301355,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,1.380008646,0.305876054,1.915767932,1.773453288,-0.817320859,-0.826987066,-1.125160136,-0.641926851,1.441115176,1.645645845,0
0.107677916,0.520978474,0.099316803,0.250019258,-0.471266268,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,1.380008646,-1.522076219,1.915767932,1.773453288,-0.817320859,-0.826987066,-1.125160136,-0.293357227,-0.793515177,1.401957264,0
0.323267201,0.483793079,0.06190419,0.041776466,-0.528926745,1.431812465,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,2.729277588,0.305876054,1.915767932,1.773453288,-0.817320859,-0.826987066,-1.125160136,1.565680768,0.019077679,-0.860865276,0
0.758438164,0.595349262,0.134515042,-0.064766358,-0.019962155,1.425412246,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,-1.318529236,-1.522076219,1.902484236,1.773453288,-0.817320859,-0.826987066,-1.125160136,-1.029226433,1.603633747,1.541207882,0
0.474978179,0.76099329,0.235732511,-0.07768064,-0.355945315,1.431812465,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,-1.318529236,-1.522076219,1.930527593,1.792461921,-0.817320859,-0.826987066,-1.125160136,-0.680656809,0.466003749,-1.452680402,0
0.778400136,0.980725165,0.377606907,-0.090594922,0.779522528,1.431812465,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,-1.318529236,-1.522076219,1.915767932,1.808014439,-0.817320859,-0.826987066,-1.125160136,-1.10668635,-1.159181961,-0.58236404,0
0.938095902,1.352579106,0.626234706,0.211276413,1.862874172,1.425412246,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,-1.318529236,-1.522076219,1.930527593,1.808014439,-0.817320859,-0.826987066,-1.125160136,-0.332087185,-0.224700178,1.158268683,0
0.993989421,1.470896268,1.096016623,0.448576339,0.536683214,1.425412246,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,1.380008646,0.305876054,1.930527593,1.827023071,-0.817320859,-0.826987066,-1.125160136,0.132672314,-0.915404105,1.541207882,0
0.662620705,1.426949894,0.69006531,0.582562012,1.587878054,1.431812465,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,0.030739705,0.305876054,1.930527593,1.827023071,-0.817320859,-0.826987066,-1.125160136,-0.641926851,1.441115176,-0.651989349,0
0.423077055,1.352579106,0.681259313,0.803719086,0.552207188,1.431812465,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,-1.318529236,0.305876054,1.930527593,1.827023071,-0.817320859,-0.826987066,-1.125160136,1.565680768,-0.265329821,-0.58236404,0
0.806346895,1.119325269,0.509645365,0.726233396,-0.740718111,1.431812465,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,-1.318529236,0.305876054,1.915767932,1.827023071,-0.817320859,-0.826987066,-1.125160136,1.681870643,1.237966962,0.04426374,0
0.403115084,0.886071434,0.329199672,0.524447744,-0.411388082,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,-1.318529236,-1.522076219,1.915767932,1.84257559,-0.817320859,-0.826987066,-1.125160136,-0.409547102,-0.224700178,-0.373488113,0
0.259388894,0.957061732,0.362209286,0.314590667,-0.133065397,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,4.078546529,0.305876054,1.930527593,1.84257559,-0.817320859,-0.826987066,-1.125160136,1.836790476,1.80678196,-2.044495527,0
0.470985785,1.156510664,0.507430992,0.174147853,-0.474592834,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,-1.318529236,-1.522076219,1.915767932,1.84257559,-0.817320859,-0.826987066,-1.125160136,-1.10668635,-0.99666339,-0.094986878,0
0.451023814,1.011149578,0.432631514,0.14831929,-0.019962155,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,-1.318529236,-3.350028492,1.915767932,1.84257559,-0.817320859,-0.826987066,-1.125160136,1.720600601,-0.265329821,1.610833191,0
0.291328048,0.777895743,0.263206191,0.22257641,0.106447351,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,0.030739705,0.305876054,1.915767932,1.84257559,-0.817320859,-0.826987066,-1.125160136,-0.835576642,-0.184070535,-0.512738731,0
0.311290018,0.690002993,0.191728274,0.30651924,0.530030082,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,1.380008646,0.305876054,1.902484236,1.84257559,-0.817320859,-0.826987066,-1.125160136,-1.067956392,-1.199811604,-0.930490585,0
-0.048025457,0.696763973,0.200508523,0.264547825,-0.239515508,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,-1.318529236,0.305876054,1.915767932,1.84257559,-0.817320859,-0.826987066,-1.125160136,-0.796846684,-1.159181961,-0.756427312,0
0.662620705,0.899593396,0.340220043,0.004647906,-0.227318099,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,0.030739705,-1.522076219,1.915767932,1.861584222,-0.817320859,-0.826987066,-1.125160136,-0.370817143,-0.184070535,1.158268683,0
0.774407741,1.082139875,0.423825517,0.028862184,0.233965712,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,0.030739705,-1.522076219,1.915767932,1.861584222,-0.817320859,-0.826987066,-1.125160136,0.171402272,2.050559817,0.427202939,0
1.409198414,1.48441823,1.285242564,0.235490691,0.882646072,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,0.030739705,0.305876054,1.930527593,1.861584222,-0.817320859,-0.826987066,-1.125160136,-0.835576642,-0.305959463,-0.791239967,0
1.20558631,1.447232836,1.267656319,0.246790688,0.041024888,1.425412246,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,-1.318529236,-1.522076219,1.930527593,1.861584222,-0.817320859,-0.826987066,-1.125160136,2.030440267,-0.387218749,-0.512738731,0
0.862240413,1.403286461,0.760461789,0.178990709,0.586581703,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,1.380008646,-1.522076219,1.915767932,1.84257559,-0.817320859,-0.826987066,-1.125160136,0.287592147,1.400485533,1.471582573,0
0.762430558,1.339057144,0.657055695,0.209662128,-0.697472753,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,0.030739705,0.305876054,1.915767932,1.827023071,-0.817320859,-0.826987066,-1.125160136,-0.758116726,1.481744818,1.158268683,0
0.594750004,1.105803309,0.485441748,0.30651924,0.734059461,1.425412246,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,0.030739705,-1.522076219,1.915767932,1.808014439,-0.817320859,-0.826987066,-1.125160136,1.875520434,0.344114821,-0.199424841,0
0.502924938,1.075378896,0.452432133,0.220962124,-0.746262388,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,-1.318529236,0.305876054,1.915767932,1.808014439,-0.817320859,-0.826987066,-1.125160136,1.836790476,0.222225893,-1.870432255,0
0.299312836,0.943539771,0.357806289,0.220962124,1.129920808,1.425412246,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,1.380008646,0.305876054,1.915767932,1.792461921,-0.817320859,-0.826987066,-1.125160136,0.597431812,0.994189105,-1.452680402,0
0.263381288,0.862408002,0.327011047,0.446962054,0.385878891,1.412611808,-2.758422061,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,-1.318529236,2.133828328,1.915767932,1.792461921,-0.817320859,-0.826987066,-1.125160136,0.86854152,-0.956033748,-1.835619601,0
