0.20748777,0.842125059,0.291812808,-0.213280598,-0.670860226,1.482962181,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.249410239,1.271277247,-1.318529236,0.305876054,1.828685927,1.706059044,-0.817320859,-0.826987066,-1.125160136,-0.796846684,0.019077679,-0.617176695,0
0.219464952,0.622393185,0.149912663,0.400147783,0.333762691,1.425412246,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,0.030739705,2.133828328,1.915767932,1.792461921,-0.817320859,-0.826987066,-1.125160136,0.481241938,0.994189105,0.949392756,0
-0.167797282,0.406041801,0.015711329,0.471176332,-0.257257193,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,0.030739705,-1.522076219,1.915767932,1.773453288,-0.817320859,-0.826987066,-1.125160136,-1.493985932,1.928670889,0.079076395,0
0.526879303,0.571685829,0.097102429,0.351719227,0.185176079,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,-1.318529236,-1.522076219,1.915767932,1.773453288,-0.817320859,-0.826987066,-1.125160136,1.914250392,1.725522675,-0.303862804,0
0.666613098,1.031432521,0.412830896,0.309747811,0.221768305,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,-1.318529236,0.305876054,1.915767932,1.773453288,-0.817320859,-0.826987066,-1.125160136,-2.229855139,1.522374461,1.123456028,0
0.646651128,0.811700646,0.276415187,0.366247794,1.066716055,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,0.030739705,0.305876054,1.930527593,1.773453288,-0.817320859,-0.826987066,-1.125160136,2.069170225,-0.834144819,-1.557118365,0
-0.000116726,0.585207791,0.127923419,0.723004825,1.364998136,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,0.030739705,0.305876054,1.930527593,1.773453288,-0.817320859,-0.826987066,-1.125160136,1.875520434,0.344114821,-0.617176695,0
0.295320442,0.57844681,0.103719801,0.777890522,-0.293849418,1.438212684,0.983357015,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,0.030739705,0.305876054,1.915767932,1.773453288,-0.817320859,-0.826987066,-1.125160136,1.643140685,1.35985589,-1.591931019,0
0.431061843,0.960442222,0.344623041,0.508304893,0.141930721,1.425412246,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,-1.318529236,-3.350028492,1.915767932,1.756172713,-0.817320859,-0.826987066,-1.125160136,-0.8743066,-1.159181961,-0.58236404,0
1.18562434,1.491179211,1.170841848,0.622919142,0.94474197,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,0.030739705,0.305876054,1.930527593,1.773453288,-0.817320859,-0.826987066,-1.125160136,-0.215897311,-0.224700178,-0.965303239,0
0.710529435,1.416808422,0.910086493,0.823090509,1.43485602,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,0.030739705,-1.522076219,1.930527593,1.792461921,-0.817320859,-0.826987066,-1.125160136,1.565680768,1.237966962,-1.139366511,0
1.069844909,1.453993817,1.258850322,0.756904815,1.025688408,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,-1.318529236,-1.522076219,1.915767932,1.773453288,-0.817320859,-0.826987066,-1.125160136,1.720600601,-1.199811604,-1.383055093,0
0.806346895,1.447232836,0.879265503,0.682647695,0.47126075,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,-1.318529236,-1.522076219,1.915767932,1.792461921,-0.817320859,-0.826987066,-1.125160136,-0.603196893,-0.10281125,-1.069741203,0
0.710529435,1.426949894,0.707651555,0.756904815,0.583255137,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.228273684,-2.667798178,0.305876054,1.915767932,1.808014439,-0.817320859,-0.826987066,-1.125160136,-0.913036559,-0.184070535,-0.547551386,0
0.646651128,1.308632731,0.6438467,0.735919107,0.327109559,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,0.030739705,0.305876054,1.915767932,1.808014439,-0.817320859,-0.826987066,-1.125160136,-0.680656809,-0.184070535,1.610833191,0
0.702544646,1.213979,0.562429851,0.821476223,1.308446515,1.425412246,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,1.380008646,0.305876054,1.915767932,1.808014439,-0.817320859,-0.826987066,-1.125160136,1.836790476,1.563004104,0.322764976,0
0.578780427,1.088900856,0.463426756,0.75529053,-0.077622631,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,0.030739705,-3.350028492,1.915767932,1.808014439,-0.817320859,-0.826987066,-1.125160136,0.365052063,-0.590366963,1.506395228,0
0.750453377,1.332296163,0.626234706,0.740761963,0.931435707,1.438212684,0.983357015,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,0.030739705,-1.522076219,1.915767932,1.84257559,-0.817320859,-0.826987066,-1.125160136,-0.487007018,-0.224700178,-0.025361569,0
1.02193618,1.372862047,0.665861692,0.895733343,1.121049966,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,-1.318529236,-1.522076219,1.930527593,1.827023071,-0.817320859,-0.826987066,-1.125160136,-1.067956392,-0.184070535,-0.58236404,0
0.550833668,1.213979,0.573450221,0.847304787,0.78395795,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,0.030739705,0.305876054,1.915767932,1.84257559,-0.817320859,-0.826987066,-1.125160136,-0.370817143,0.222225893,0.04426374,0
0.650643522,1.12608625,0.492033371,0.889276203,0.833856439,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,1.380008646,0.305876054,1.915767932,1.84257559,-0.817320859,-0.826987066,-1.125160136,0.055212397,1.481744818,-0.721614658,0
0.930111114,1.200457039,0.536037608,0.902190484,-0.022179865,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,-1.318529236,-1.522076219,1.930527593,1.84257559,-0.817320859,-0.826987066,-1.125160136,-0.680656809,-1.037293033,-0.791239967,0
0.379160719,1.139608212,0.503027993,0.792419089,1.229717787,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.244041657,1.380008646,0.305876054,1.915767932,1.84257559,-0.817320859,-0.826987066,-1.125160136,-0.099707436,-0.387218749,1.262706646,0
0.514902121,0.916495847,0.364423661,0.729461966,0.087596811,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.244041657,1.380008646,0.305876054,1.915767932,1.861584222,-0.817320859,-0.826987066,-1.125160136,1.488220852,-0.184070535,-0.617176695,0
0.211480165,0.632534656,0.167524657,0.622919142,0.99464046,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,1.380008646,0.305876054,1.902484236,1.84257559,-0.817320859,-0.826987066,-1.125160136,1.914250392,1.278596604,0.636078866,0
0.159579041,0.443227195,0.053098193,0.800490515,1.484754509,1.438212684,0.983357015,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,-1.318529236,0.305876054,1.915767932,1.861584222,-0.817320859,-0.826987066,-1.125160136,-0.641926851,0.466003749,-0.234237495,0
0.087715945,0.38913935,0.01130833,0.95384761,1.433747165,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,0.030739705,2.133828328,1.915767932,1.861584222,-0.817320859,-0.826987066,-1.125160136,-1.184146266,-0.305959463,1.262706646,0
0.550833668,0.571685829,0.105908426,1.128190414,0.686378682,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,-1.318529236,0.305876054,1.915767932,1.861584222,-0.817320859,-0.826987066,-1.125160136,-0.719386768,1.522374461,1.193081337,0
-0.060002639,0.629154166,0.167524657,1.055547579,0.456845631,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,-1.318529236,-1.522076219,1.915767932,1.861584222,-0.817320859,-0.826987066,-1.125160136,0.132672314,-1.118552319,0.636078866,0
0.123647493,0.355334446,-0.001900666,1.175004685,1.652191663,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,0.030739705,-3.350028492,1.915767932,1.861584222,-0.817320859,-0.826987066,-1.125160136,-0.44827706,1.481744818,-0.025361569,0
-0.067987427,0.331671013,-0.03491028,1.21374753,0.532247793,1.425412246,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.244041657,0.030739705,-3.350028492,1.915767932,1.861584222,-0.817320859,-0.826987066,-1.125160136,-0.177167352,-0.956033748,1.332331955,0
0.670605493,0.872549472,0.278603812,0.940933329,-0.439109464,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.244041657,0.030739705,-3.350028492,1.915767932,1.878864798,-0.817320859,-0.826987066,-1.125160136,0.558701854,-0.265329821,1.36714461,0
0.838286048,1.207218019,0.533823234,0.753676245,0.27721107,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,0.030739705,0.305876054,1.915767932,1.861584222,-0.817320859,-0.826987066,-1.125160136,1.875520434,0.303485178,0.113889049,0
0.902164355,1.163271644,0.514022616,0.616462001,0.952503958,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,-1.318529236,0.305876054,1.915767932,1.861584222,-0.817320859,-0.826987066,-1.125160136,0.21013223,-0.671626248,1.6804585,0
0.415092267,1.183554587,0.529445985,0.831161935,1.575680645,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,-1.318529236,-1.522076219,1.915767932,1.84257559,-0.817320859,-0.826987066,-1.125160136,0.442511979,-0.224700178,1.784896463,0
0.035814822,1.186935077,0.52723161,1.100747565,1.971541994,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,-1.318529236,-1.522076219,1.915767932,1.84257559,-0.817320859,-0.826987066,-1.125160136,0.171402272,-0.10281125,1.436769919,0
0.127639887,1.017910559,0.441437511,1.278318939,0.700793801,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,-1.318529236,-3.350028492,1.915767932,1.827023071,-0.817320859,-0.826987066,-1.125160136,0.171402272,-0.956033748,1.610833191,0
0.275358471,0.842125059,0.291812808,1.252490375,0.476805027,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.244041657,-1.318529236,0.305876054,1.915767932,1.827023071,-0.817320859,-0.826987066,-1.125160136,-0.603196893,0.831670534,0.113889049,0
0.870225201,0.943539771,0.351214665,1.478490305,1.8373705,1.431812465,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.244041657,0.030739705,0.305876054,1.930527593,1.808014439,-0.817320859,-0.826987066,-1.125160136,-0.913036559,1.116078033,0.67089152,0
0.666613098,1.068617915,0.419422518,1.602790267,1.215302668,1.425412246,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,-1.318529236,0.305876054,1.915767932,1.792461921,-0.817320859,-0.826987066,-1.125160136,-0.719386768,-0.834144819,1.193081337,0
0.898171961,1.440471855,0.989288969,1.470418878,-0.005547036,1.431812465,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,-1.318529236,-3.350028492,1.930527593,1.792461921,-0.817320859,-0.826987066,-1.125160136,0.171402272,-0.793515177,1.784896463,0
1.225548282,1.470896268,1.159821479,1.481718875,1.093328583,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,-1.318529236,-1.522076219,1.930527593,1.792461921,-0.817320859,-0.826987066,-1.125160136,-0.099707436,0.222225893,0.531640903,0
1.145700398,1.433710875,0.978294346,1.420376037,0.882646072,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,0.030739705,-1.522076219,1.946763221,1.792461921,-0.817320859,-0.826987066,-1.125160136,0.248862188,0.62852232,1.645645845,0
0.838286048,1.420188913,0.676856315,1.360647484,1.298466816,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.244041657,0.030739705,-1.522076219,1.930527593,1.773453288,-0.817320859,-0.826987066,-1.125160136,0.636161771,-0.874774462,1.576020536,0
0.530871697,1.213979,0.586633468,1.538218858,1.839588211,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,1.380008646,2.133828328,1.930527593,1.773453288,-0.817320859,-0.826987066,-1.125160136,0.442511979,0.466003749,-0.234237495,0
0.1875258,0.923256828,0.362209286,1.48010459,-0.240624363,1.431812465,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.244041657,1.380008646,0.305876054,1.930527593,1.773453288,-0.817320859,-0.826987066,-1.125160136,-0.603196893,-0.99666339,-0.164612187,0
0.906156748,1.044954481,0.410616522,1.060390434,0.027718624,1.431812465,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.228273684,1.380008646,0.305876054,1.915767932,1.773453288,-0.817320859,-0.826987066,-1.125160136,0.481241938,0.262855535,-0.443113422,0
1.02193618,1.227500962,0.542629231,0.826319079,-0.332659354,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,0.030739705,0.305876054,1.915767932,1.773453288,-0.817320859,-0.826987066,-1.125160136,0.016482439,0.709781606,1.576020536,0
0.530871697,1.257925375,0.580041845,0.629376283,0.251707397,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.244041657,0.030739705,0.305876054,1.915767932,1.773453288,-0.817320859,-0.826987066,-1.125160136,0.248862188,0.587892677,0.218327012,0
0.235434529,1.068617915,0.463426756,0.576104871,0.832747583,1.425412246,-0.986000394,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.244041657,-1.318529236,0.305876054,1.930527593,1.773453288,-0.817320859,-0.826987066,-1.125160136,-0.487007018,0.506633392,-0.338675459,0
0.171556223,0.916495847,0.366612285,0.519604889,0.754018856,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,-1.318529236,-1.522076219,1.915767932,1.756172713,-0.817320859,-0.826987066,-1.125160136,0.519971896,-0.184070535,-0.651989349,0
-0.056010244,0.646056618,0.196131273,0.737533392,1.143227072,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,0.030739705,0.305876054,1.930527593,1.773453288,-0.817320859,-0.826987066,-1.125160136,0.055212397,0.953559462,0.531640903,0
0.163571434,0.443227195,0.044292196,1.126576128,2.436152371,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.228273684,0.030739705,0.305876054,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,-3.353023927,-0.143440892,-0.791239967,0
0.195510587,0.500695532,0.057501192,1.459118882,1.811866828,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,0.030739705,0.305876054,1.915767932,1.756172713,-0.817320859,-0.826987066,-1.125160136,0.287592147,0.872300177,1.645645845,0
0.930111114,0.804939665,0.243405573,1.722247372,2.229905283,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,-1.318529236,-1.522076219,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,1.836790476,0.384744464,-2.253371454,0
1.269464617,1.328915673,0.584444842,1.954704443,2.003698798,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.228273684,-1.318529236,-3.350028492,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,0.442511979,-0.305959463,0.531640903,0
0.858248019,1.453993817,0.929887112,2.116132964,0.885972638,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,0.030739705,0.305876054,1.946763221,1.756172713,-0.817320859,-0.826987066,-1.125160136,-0.370817143,1.847411603,-0.443113422,0
0.858248019,1.497940192,1.320440804,1.924033023,0.419144551,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,-1.318529236,-1.522076219,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,2.1853601,-2.581219458,-1.800806946,0
0.978019843,1.433710875,0.945284732,1.903047316,1.310664225,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,1.380008646,2.133828328,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,0.248862188,-0.387218749,0.253139667,0
1.149692792,1.460754797,0.830858268,1.775518784,1.458141982,1.425412246,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,-1.318529236,0.305876054,1.946763221,1.756172713,-0.817320859,-0.826987066,-1.125160136,0.21013223,-0.427848392,1.506395228,0
-0.12787334,1.339057144,0.663647319,1.738390224,0.798373069,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,0.030739705,0.305876054,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,-0.951766517,-0.305959463,0.914580102,0
0.347221566,1.207218019,0.560241226,1.615704548,-0.053227815,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,-1.318529236,0.305876054,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,0.481241938,1.481744818,-2.114120836,0
0.167563828,0.967203203,0.401810525,1.417147467,0.813897043,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,1.380008646,0.305876054,1.960046917,1.756172713,-0.817320859,-0.826987066,-1.125160136,2.107900183,1.034818748,-2.044495527,0
0.470985785,0.815081137,0.285195436,1.391318904,0.80280849,1.419012027,-1.576807616,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,-1.318529236,0.305876054,1.915767932,1.756172713,-0.817320859,-0.826987066,-1.125160136,1.720600601,-0.224700178,-0.686802003,0
0.890187172,1.12608625,0.45021776,1.171776115,-0.485681388,1.425412246,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,0.030739705,0.305876054,1.930527593,1.740620195,-0.817320859,-0.826987066,-1.125160136,0.365052063,0.262855535,1.645645845,0
0.403115084,1.271447337,0.599842463,0.797261946,0.261687095,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,0.030739705,0.305876054,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,0.287592147,-0.752885534,0.218327012,0
0.335244384,1.271447337,0.575638846,0.619690572,-0.498987652,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.153159881,1.220904442,1.228273684,1.380008646,0.305876054,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,-0.835576642,1.237966962,-0.025361569,0
0.654635916,1.156510664,0.514022616,0.466333477,0.747365724,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,1.380008646,0.305876054,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,0.713621687,-0.752885534,-0.060174223,0
0.239426924,1.02467154,0.426014142,0.803719086,1.747553219,1.438212684,1.180292758,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,0.030739705,0.305876054,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,1.798060518,-0.671626248,-0.512738731,0
0.191518193,0.950300751,0.362209286,1.299304647,2.714475056,1.444560868,1.968035717,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,1.380008646,0.305876054,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,2.069170225,1.400485533,-0.303862804,0
0.638666339,1.075378896,0.443626136,1.667361674,1.391610663,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,2.729277588,2.133828328,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,-0.913036559,1.116078033,-0.199424841,0
0.742468588,1.082139875,0.448029135,1.678661671,1.523564446,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,-1.318529236,0.305876054,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,-1.610175807,-0.021551964,0.496828248,0
0.594750004,1.099042328,0.459023757,1.639918826,1.162077612,1.431812465,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,1.380008646,0.305876054,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,0.481241938,0.872300177,1.750083809,0
0.842278442,1.099042328,0.467829754,1.62861883,1.349474161,1.431812465,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,0.030739705,0.305876054,1.946763221,1.756172713,-0.817320859,-0.826987066,-1.125160136,0.326322105,0.750411249,-0.826052621,0
0.646651128,1.017910559,0.408427897,1.811033058,1.541306131,1.425412246,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,0.030739705,0.305876054,1.930527593,1.740620195,-0.817320859,-0.826987066,-1.125160136,0.519971896,0.831670534,1.610833191,0
0.962050267,1.460754797,0.824266645,1.941790161,2.315287142,1.425412246,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,0.030739705,0.305876054,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,1.914250392,-0.712255891,-0.234237495,0
1.325358135,1.453993817,1.080619002,2.104832967,2.102386921,1.431812465,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,1.380008646,2.133828328,1.946763221,1.756172713,-0.817320859,-0.826987066,-1.125160136,-2.036205347,0.62852232,1.227893992,0
0.682582676,1.416808422,0.683447938,2.363118601,1.826281947,1.419012027,-1.379871874,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,-1.318529236,0.305876054,1.946763221,1.756172713,-0.817320859,-0.826987066,-1.125160136,0.403782021,-0.224700178,1.576020536,0
0.419084661,1.099042328,0.511833991,2.35989003,1.336167897,1.425412246,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,2.729277588,2.133828328,1.946763221,1.756172713,-0.817320859,-0.826987066,-1.125160136,0.558701854,1.603633747,1.576020536,0
0.235434529,0.916495847,0.342408668,2.346975749,1.441509152,1.431812465,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,0.030739705,0.305876054,1.946763221,1.756172713,-0.817320859,-0.826987066,-1.125160136,0.171402272,1.888041246,1.784896463,0
0.474978179,0.872549472,0.324822422,2.356661461,0.910367456,1.431812465,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,0.030739705,-3.350028492,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,0.132672314,1.116078033,1.576020536,0
0.095700734,0.673100541,0.189513901,1.961161583,-0.303829116,1.431812465,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,0.030739705,-1.522076219,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,0.171402272,1.441115176,1.506395228,0
0.295320442,0.483793079,0.06190419,1.719018801,0.290517333,1.431812465,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,1.380008646,0.305876054,1.946763221,1.740620195,-0.817320859,-0.826987066,-1.125160136,-2.036205347,1.725522675,0.740516829,0
0.518894514,0.784656723,0.224712141,1.465576023,0.269449082,1.431812465,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,-1.318529236,0.305876054,1.946763221,1.756172713,-0.817320859,-0.826987066,-1.125160136,-0.796846684,-0.630996606,-0.094986878,0
0.958057873,1.440471855,0.958493728,1.02487616,-0.900393277,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,0.030739705,0.305876054,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,-0.835576642,-1.159181961,-1.313429784,0
0.922126325,1.322154693,0.632852078,0.648747706,-0.403626094,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,-1.318529236,-1.522076219,1.946763221,1.756172713,-0.817320859,-0.826987066,-1.125160136,1.294571061,-0.387218749,0.009451086,0
0.263381288,0.967203203,0.406213524,0.593862008,1.814084539,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,0.030739705,2.133828328,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,0.403782021,0.62852232,-0.338675459,0
0.574788034,0.673100541,0.187325275,1.078147572,2.223252151,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,-1.318529236,0.305876054,1.946763221,1.756172713,-0.817320859,-0.826987066,-1.125160136,-0.177167352,-0.874774462,1.332331955,0
0.379160719,0.696763973,0.196131273,1.270247513,0.972463353,1.425412246,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,0.030739705,0.305876054,1.960046917,1.756172713,-0.817320859,-0.826987066,-1.125160136,0.326322105,-0.793515177,1.784896463,0
0.335244384,0.696763973,0.196131273,1.407461755,2.052488431,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,0.030739705,0.305876054,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,0.442511979,-0.915404105,0.705704175,0
0.307297625,0.690002993,0.20931452,1.772290214,2.360750209,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,-1.318529236,0.305876054,1.960046917,1.756172713,-0.817320859,-0.826987066,-1.125160136,-1.145416308,-0.712255891,-0.477926077,0
0.079731157,0.571685829,0.127923419,1.43974746,-1.010169953,1.425412246,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,0.030739705,0.305876054,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,2.107900183,-0.874774462,-2.288184109,0
-0.227683194,0.216734341,-0.094312137,1.070076146,0.721862052,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,-1.318529236,0.305876054,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,1.836790476,0.791040891,-2.044495527,0
-0.207721223,0.12208061,-0.155928367,1.097518995,0.897061192,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,1.380008646,-1.522076219,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,1.836790476,1.888041246,-0.443113422,0
0.37117593,0.470271119,0.013496955,1.120118988,0.418035695,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,-1.318529236,0.305876054,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,-0.525736976,1.197337319,-0.338675459,0
0.482962968,0.811700646,0.254400195,1.047476153,0.38366118,1.438212684,0.983357015,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,-1.318529236,0.305876054,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,0.481241938,2.050559817,1.610833191,0
0.68657507,0.872549472,0.298404432,0.752061959,-0.877107314,1.425412246,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,0.030739705,0.305876054,1.960046917,1.740620195,-0.817320859,-0.826987066,-1.125160136,2.069170225,0.953559462,-0.060174223,0
0.966042662,1.234261943,0.522828613,0.434047772,-0.768439493,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,1.380008646,2.133828328,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,-1.145416308,0.384744464,1.332331955,0
0.734483799,1.271447337,0.60864846,0.245176403,-0.640921132,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,-1.318529236,-1.522076219,1.930527593,1.740620195,-0.817320859,-0.826987066,-1.125160136,0.519971896,-0.874774462,-0.686802003,0
0.758438164,1.099042328,0.483227374,0.141862149,-0.011091312,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,-1.318529236,-1.522076219,1.930527593,1.740620195,-0.817320859,-0.826987066,-1.125160136,0.519971896,-0.793515177,-0.303862804,0
0.463000996,0.892832415,0.333602671,0.028862184,0.437995091,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,1.380008646,-1.522076219,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,0.907271478,-0.874774462,0.287952321,0
0.502924938,1.004388597,0.377606907,0.053076462,-0.464613137,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,2.729277588,2.133828328,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,1.178381186,-0.143440892,0.775329484,0
0.203495376,0.835364078,0.300618805,0.206433557,1.072260332,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,-1.318529236,0.305876054,1.960046917,1.756172713,-0.817320859,-0.826987066,-1.125160136,-1.222876225,0.059707322,-1.034928548,0
-0.363424595,0.544641907,0.123520421,0.672961984,2.599154103,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,-1.318529236,-1.522076219,1.946763221,1.756172713,-0.817320859,-0.826987066,-1.125160136,0.713621687,0.709781606,0.322764976,0
0.423077055,0.426324744,0.028894575,1.013576164,1.209758391,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,0.030739705,-1.522076219,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,1.759330559,0.18159625,-0.338675459,0
0.367183537,0.433085725,0.020088578,1.13949041,0.950286247,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,-1.522076219,1.946763221,1.756172713,-0.817320859,-0.826987066,-1.125160136,-0.293357227,1.075448391,1.541207882,0
0.37117593,0.439846706,0.037700572,1.373561766,1.534652999,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,-1.318529236,-1.522076219,1.946763221,1.740620195,-0.817320859,-0.826987066,-1.125160136,1.991710309,0.994189105,-1.90524491,0
0.83030126,0.646056618,0.138918041,1.730318797,1.550176973,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,0.030739705,0.305876054,1.960046917,1.756172713,-0.817320859,-0.826987066,-1.125160136,-0.835576642,1.075448391,-0.060174223,0
0.618704369,1.119325269,0.45021776,1.538218858,-0.351509895,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,0.030739705,0.305876054,1.946763221,1.740620195,-0.817320859,-0.826987066,-1.125160136,-0.177167352,0.019077679,-0.512738731,0
0.810339289,1.345818125,0.637255077,1.116890417,-1.023476216,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,0.030739705,-1.522076219,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,1.720600601,0.059707322,-0.930490585,0
0.518894514,1.061856934,0.478824376,0.666504843,-1.05341531,1.425412246,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,0.030739705,0.305876054,1.930527593,1.740620195,-0.817320859,-0.826987066,-1.125160136,1.914250392,0.344114821,0.253139667,0
0.423077055,0.892832415,0.322608049,0.458262051,0.125297891,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,0.030739705,0.305876054,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,0.752351645,-0.99666339,-1.417867747,0
0.099693127,0.906354376,0.34902604,0.45503348,0.38144347,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,2.729277588,0.305876054,1.930527593,1.740620195,-0.817320859,-0.826987066,-1.125160136,-0.8743066,-0.99666339,0.009451086,0
0.594750004,0.93677879,0.346811666,0.474404902,0.868230953,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,1.380008646,0.305876054,1.946763221,1.756172713,-0.817320859,-0.826987066,-1.125160136,2.146630142,1.847411603,-1.626743674,0
0.598742398,1.227500962,0.531634609,0.664890557,1.107743702,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,-1.318529236,-1.522076219,1.930527593,1.740620195,-0.817320859,-0.826987066,-1.125160136,-0.8743066,0.669151963,1.784896463,0
0.163571434,1.163271644,0.529445985,0.697176262,0.242836555,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,0.030739705,0.305876054,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,-0.370817143,0.466003749,-1.452680402,0
0.83030126,0.943539771,0.373229657,0.960304752,1.737573522,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,0.030739705,0.305876054,1.946763221,1.756172713,-0.817320859,-0.826987066,-1.125160136,1.798060518,-1.28107089,0.67089152,0
0.654635916,0.967203203,0.362209286,1.265404656,1.758641773,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,1.380008646,-1.522076219,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,-0.370817143,-0.671626248,0.35757763,0
0.834293654,0.943539771,0.364423661,1.467190309,1.57457179,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,-1.318529236,-1.522076219,1.946763221,1.756172713,-0.817320859,-0.826987066,-1.125160136,-0.758116726,-0.265329821,1.297519301,0
0.834293654,1.068617915,0.430417141,1.363876054,0.058766573,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,-1.318529236,0.305876054,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,-0.680656809,1.197337319,-0.303862804,0
0.770415347,1.186935077,0.522828613,1.049090438,0.111991628,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,-1.318529236,0.305876054,1.946763221,1.756172713,-0.817320859,-0.826987066,-1.125160136,-1.029226433,0.62852232,-0.094986878,0
0.578780427,0.862408002,0.31820505,0.98451903,0.470151895,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,-1.522076219,1.946763221,1.756172713,-0.817320859,-0.826987066,-1.125160136,1.798060518,0.872300177,-2.114120836,0
0.307297625,0.777895743,0.249997197,1.028104731,1.62668799,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,-1.318529236,-3.350028492,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,0.132672314,-0.509107677,-0.234237495,0
0.275358471,0.777895743,0.247808572,1.346118917,1.137682795,1.438212684,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,-1.318529236,-1.522076219,1.930527593,1.740620195,-0.817320859,-0.826987066,-1.125160136,-1.222876225,-0.265329821,-0.26905015,0
0.570795639,0.784656723,0.256614569,1.318676069,0.935871128,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,1.380008646,-1.522076219,1.946763221,1.740620195,-0.817320859,-0.826987066,-1.125160136,1.798060518,-1.037293033,-0.617176695,0
0.223457346,0.622393185,0.163121659,1.279933223,0.343742389,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,-1.318529236,-1.522076219,1.946763221,1.756172713,-0.817320859,-0.826987066,-1.125160136,-0.409547102,1.075448391,-1.000115894,0
0.103685522,0.564924849,0.105908426,0.865061924,0.039916032,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,0.305876054,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,0.365052063,1.888041246,0.67089152,0
-0.131865734,0.75423231,0.220334891,0.764976241,0.518941529,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,-1.318529236,0.305876054,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,0.21013223,1.034818748,1.193081337,0
0.578780427,1.099042328,0.423825517,1.020033304,0.984660762,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,0.030739705,0.305876054,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,-1.222876225,-0.793515177,0.079076395,0
0.562810851,1.339057144,0.635040702,0.95061904,0.34817781,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,0.305876054,1.946763221,1.756172713,-0.817320859,-0.826987066,-1.125160136,-1.493985932,-0.387218749,-1.661556328,0
0.339236777,1.149749684,0.525042986,0.982904744,0.511179542,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,-1.318529236,-1.522076219,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,0.984731395,0.384744464,-0.094986878,0
-0.151827704,0.703524954,0.235732511,0.905419054,0.544445202,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,0.030739705,0.305876054,1.946763221,1.756172713,-0.817320859,-0.826987066,-1.125160136,-1.648905765,-0.427848392,1.019018065,0
-0.00410912,0.551402887,0.123520421,0.868290495,0.598779111,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,1.380008646,-1.522076219,1.930527593,1.740620195,-0.817320859,-0.826987066,-1.125160136,1.875520434,-0.224700178,-0.234237495,0
0.063761581,0.456749157,0.048695194,0.821476223,0.793937647,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,1.380008646,0.305876054,1.930527593,1.740620195,-0.817320859,-0.826987066,-1.125160136,0.403782021,1.116078033,1.506395228,0
0.003875668,0.534500435,0.083919182,0.790804805,0.36702835,1.438212684,0.983357015,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,-1.318529236,0.305876054,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,0.21013223,1.766152318,1.576020536,0
0.670605493,0.767754271,0.24013551,0.915104766,1.564592092,1.425412246,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,0.030739705,0.305876054,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,-0.332087185,1.237966962,-0.060174223,0
0.526879303,0.84888604,0.294001433,1.010347593,0.718535486,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,0.305876054,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,1.720600601,0.303485178,-1.348242438,0
0.606727187,1.001008107,0.388627278,1.086218998,1.315099646,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,0.305876054,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,1.836790476,0.344114821,-1.90524491,0
0.854255624,1.200457039,0.525042986,1.292847505,2.274259495,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,0.305876054,1.946763221,1.756172713,-0.817320859,-0.826987066,-1.125160136,1.95298035,-0.224700178,0.601266212,0
-0.235667982,1.017910559,0.432631514,1.468804594,0.684160971,1.425412246,-0.986000394,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,2.729277588,0.305876054,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,1.798060518,-0.143440892,-1.800806946,0
-0.279584318,0.676481031,0.207125895,1.36549034,0.670854707,1.425412246,-0.986000394,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-2.667798178,-1.522076219,1.946763221,1.756172713,-0.817320859,-0.826987066,-1.125160136,0.365052063,-0.184070535,-0.89567793,0
0.407107478,0.629154166,0.145509664,1.352576058,0.074290547,1.425412246,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,-1.318529236,0.305876054,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,1.95298035,0.547263035,-0.965303239,0
0.455016209,0.862408002,0.294001433,1.154018977,0.640915614,1.425412246,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,0.305876054,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,-0.719386768,1.034818748,-1.835619601,0
0.283343259,0.967203203,0.382009906,0.91349048,-0.586587222,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,-3.350028492,1.946763221,1.740620195,-0.817320859,-0.826987066,-1.125160136,0.597431812,-0.346589106,1.645645845,0
0.383153113,0.980725165,0.397407527,0.585790583,-0.171875334,1.425412246,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,0.305876054,1.930527593,1.740620195,-0.817320859,-0.826987066,-1.125160136,-0.951766517,-0.427848392,1.541207882,0
0.510909727,0.767754271,0.26760919,0.713319115,1.022361842,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,0.305876054,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,-0.8743066,-0.752885534,-0.826052621,0
0.550833668,0.456749157,0.06190419,1.005504737,1.577898356,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,1.380008646,-1.522076219,1.930527593,1.740620195,-0.817320859,-0.826987066,-1.125160136,0.403782021,0.100336964,-1.417867747,0
-0.211713617,0.30462709,-0.050307901,1.304147502,1.757532917,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,0.305876054,1.930527593,1.740620195,-0.817320859,-0.826987066,-1.125160136,-1.029226433,0.872300177,-1.348242438,0
0.399122691,0.368856407,-0.030507282,1.554361709,1.663280216,1.438212684,0.983357015,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,-1.522076219,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,0.21013223,-1.037293033,0.079076395,0
