0.20748777,0.842125059,0.291812808,-0.213280598,-0.670860226,1.482962181,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.249410239,1.271277247,-1.318529236,0.305876054,1.828685927,1.706059044,-0.817320859,-0.826987066,-1.125160136,-0.796846684,0.019077679,-0.617176695,0
0.993989421,0.84888604,0.274200814,1.401004614,0.849380414,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,-1.522076219,1.930527593,1.740620195,-0.817320859,-0.762486234,-1.125160136,-0.641926851,0.91292982,0.601266212,0
0.526879303,0.899593396,0.324822422,1.391318904,-0.17741961,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,0.305876054,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,0.326322105,-0.427848392,1.193081337,0
0.478970573,0.886071434,0.331414046,0.995819027,-0.843841655,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,0.305876054,1.946763221,1.756172713,-0.817320859,-0.826987066,-1.125160136,-0.022247519,-0.793515177,1.506395228,0
0.78239253,0.784656723,0.256614569,0.789190519,-0.007764746,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,1.380008646,0.305876054,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,-0.215897311,-0.54973732,-0.651989349,0
0.886194778,1.156510664,0.459023757,0.624533427,0.379225759,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,1.380008646,-1.522076219,1.930527593,1.740620195,-0.817320859,-0.826987066,-1.125160136,1.681870643,1.237966962,-0.338675459,0
0.997981814,1.48441823,1.269844944,0.618076287,1.201996404,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,-1.318529236,-3.350028492,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,1.875520434,0.831670534,-2.2185588,0
1.417183201,1.440471855,1.080619002,0.622919142,0.219550593,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,-1.522076219,1.946763221,1.756172713,-0.817320859,-0.826987066,-1.125160136,1.52695081,-0.834144819,1.645645845,0
0.834293654,1.416808422,0.804466025,0.338804945,0.36481064,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,-3.350028492,1.960046917,1.756172713,-0.817320859,-0.826987066,-1.125160136,1.95298035,0.953559462,-1.626743674,0
0.375168325,1.440471855,0.692253936,0.480862043,0.562186887,1.438212684,0.983357015,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,-3.350028492,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,1.991710309,-0.99666339,-1.348242438,0
0.42706945,1.396525481,0.670264691,0.629376283,0.371463772,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,1.380008646,0.305876054,1.930527593,1.756172713,-0.817320859,-0.762486234,-1.125160136,0.752351645,-0.630996606,0.601266212,0
0.566803245,1.322154693,0.617454458,0.697176262,1.633341122,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,-1.522076219,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,1.798060518,-0.712255891,-0.26905015,0
0.435054237,1.257925375,0.586633468,0.95384761,1.753097497,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,1.380008646,0.305876054,1.960046917,1.740620195,-0.817320859,-0.826987066,-1.125160136,-0.796846684,-0.062181607,-0.826052621,0
0.319274807,1.139608212,0.485441748,1.229890382,1.901684108,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,2.133828328,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,0.248862188,0.791040891,1.576020536,0
0.562810851,1.061856934,0.443626136,1.165318974,0.141930721,1.425412246,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,-1.318529236,0.305876054,1.946763221,1.740620195,-0.817320859,-0.826987066,-1.125160136,0.829811562,0.18159625,-0.26905015,0
0.423077055,0.899593396,0.340220043,1.087833283,1.006837868,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,0.305876054,1.946763221,1.756172713,-0.817320859,-0.762486234,-1.125160136,2.146630142,-0.752885534,1.193081337,0
0.694559858,0.980725165,0.393030276,1.250876089,0.818332464,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,-1.522076219,1.930527593,1.740620195,-0.817320859,-0.762486234,-1.125160136,0.442511979,0.506633392,-0.26905015,0
0.594750004,0.923256828,0.344623041,1.142718981,0.409164852,1.425412246,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,0.305876054,1.960046917,1.756172713,-0.817320859,-0.826987066,-1.125160136,-1.261606183,-0.793515177,0.427202939,0
0.151594252,0.815081137,0.272012188,1.036176157,0.341524678,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,1.380008646,0.305876054,1.946763221,1.756172713,-0.817320859,-0.826987066,-1.125160136,0.984731395,1.80678196,-0.686802003,0
0.534864092,1.011149578,0.379821281,0.881204776,-0.321570801,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,0.305876054,1.930527593,1.740620195,-0.817320859,-0.826987066,-1.125160136,1.798060518,0.425374106,-0.164612187,0
0.762430558,1.352579106,0.626234706,0.797261946,0.50452641,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,1.380008646,2.133828328,1.946763221,1.740620195,-0.817320859,-0.826987066,-1.125160136,0.519971896,-0.712255891,1.576020536,0
0.682582676,1.416808422,0.800063028,0.763361955,0.077617113,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.220904442,1.228273684,0.030739705,0.305876054,1.946763221,1.756172713,-0.817320859,-0.826987066,-1.125160136,-1.261606183,0.953559462,0.04426374,0
0.558818456,1.200457039,0.573450221,0.663276273,0.380334614,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,0.305876054,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,0.674891729,-0.834144819,-0.129799532,0
0.474978179,0.950300751,0.368826658,0.732690537,1.613381727,1.425412246,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,0.305876054,1.930527593,1.740620195,-0.817320859,-0.826987066,-1.125160136,1.95298035,1.441115176,-0.129799532,0
0.54284888,0.973964184,0.375418282,1.002276168,1.272963144,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,-1.522076219,1.946763221,1.756172713,-0.817320859,-0.826987066,-1.125160136,1.178381186,0.262855535,-0.164612187,0
1.181631946,1.200457039,0.533823234,1.013576164,0.404729432,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,-1.522076219,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,0.171402272,0.506633392,1.123456028,0
0.594750004,1.213979,0.551435228,1.13949041,0.187393789,1.425412246,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,-1.522076219,1.946763221,1.756172713,-0.817320859,-0.826987066,-1.125160136,-0.215897311,1.80678196,0.218327012,0
0.44703142,1.176793606,0.536037608,0.853761928,-0.868236472,1.425412246,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,-1.522076219,1.930527593,1.740620195,-0.817320859,-0.826987066,-1.125160136,-1.571445849,-0.834144819,-0.129799532,0
0.295320442,1.119325269,0.49643637,0.706861973,-0.114214857,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,-3.350028492,1.946763221,1.740620195,-0.817320859,-0.826987066,-1.125160136,2.069170225,-0.834144819,-1.90524491,0
0.175548617,1.004388597,0.3996219,0.547047737,0.290517333,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,-1.522076219,1.930527593,1.721611562,-0.817320859,-0.826987066,-1.125160136,1.720600601,0.750411249,-0.373488113,0
0.087715945,0.727188387,0.246727133,0.524447744,0.272775648,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,0.305876054,1.930527593,1.756172713,-0.817320859,-0.826987066,-1.125160136,0.365052063,0.262855535,1.297519301,0
-0.071979821,0.395900331,0.015711329,0.5728763,0.962483655,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,0.305876054,1.960046917,1.721611562,-0.817320859,-0.826987066,-1.125160136,2.107900183,-0.956033748,-1.313429784,0
-0.012093909,0.230256301,-0.094312137,0.928019047,2.309742865,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,1.380008646,0.305876054,1.915767932,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.558701854,-0.793515177,1.645645845,0
0.203495376,0.12208061,-0.169111615,1.481718875,2.520425375,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,0.305876054,1.915767932,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.248862188,-0.021551964,1.541207882,0
0.219464952,0.260680716,-0.083317516,1.846547333,2.109040052,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,-1.522076219,1.902484236,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.719386768,-0.021551964,0.531640903,0
0.007868062,0.318149051,-0.039313278,2.119361534,2.164482819,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,0.305876054,1.902484236,1.740620195,-0.817320859,-0.826987066,-1.125160136,-0.177167352,-0.021551964,-0.338675459,0
0.071746368,0.267441696,-0.076700144,2.085461544,1.625579135,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,0.305876054,1.902484236,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.990496475,-0.021551964,1.332331955,0
0.654635916,0.324910032,-0.050307901,2.120975819,1.818519959,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,-3.350028492,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.796846684,-0.021551964,-0.060174223,0
0.415092267,0.375617388,-0.017298286,2.167790091,1.325079344,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.758116726,-0.021551964,-0.477926077,0
0.586765215,0.544641907,0.088296432,2.206532936,1.661062505,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,-1.522076219,1.902484236,1.721611562,-0.817320859,-0.826987066,-1.125160136,1.139651228,-0.143440892,-1.383055093,0
0.546841273,0.690002993,0.187325275,2.024118707,0.735168315,1.438212684,0.983357015,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,0.305876054,1.902484236,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.21013223,0.953559462,0.601266212,0
-0.048025457,0.463510138,0.053098193,1.793275922,0.238401134,1.419012027,-1.773743353,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.984731395,0.18159625,-0.303862804,0
-0.008101515,0.406041801,0.00028796,1.722247372,0.823876741,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,-1.522076219,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,1.95298035,-0.468478034,-0.617176695,0
0.506917333,0.727188387,0.204911521,1.568890276,0.20624433,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,1.380008646,-1.522076219,1.886248608,1.740620195,-0.817320859,-0.826987066,-1.125160136,-0.835576642,1.197337319,1.36714461,0
0.42706945,0.957061732,0.362209286,1.526918861,0.393640879,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,-3.350028492,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.913036559,-0.54973732,-0.617176695,0
0.698552252,1.017910559,0.401810525,1.338047491,0.582146282,1.425412246,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,1.875520434,0.384744464,-0.617176695,0
0.355206354,0.886071434,0.346811666,1.242804664,0.220659449,1.425412246,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,1.836790476,0.831670534,-2.114120836,0
0.127639887,0.767754271,0.254400195,1.292847505,0.92367372,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,2.729277588,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.752351645,1.197337319,-0.791239967,0
-0.427302902,0.646056618,0.167524657,1.355804629,1.176492731,1.425412246,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,1.380008646,2.133828328,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.719386768,1.116078033,-0.025361569,0
0.307297625,0.652817598,0.169713282,1.25410466,0.724079763,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,2.133828328,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.138437394,1.197337319,0.810142138,0
0.347221566,0.608871224,0.147724038,1.346118917,0.795046503,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.641926851,-0.712255891,0.67089152,0
0.710529435,0.652817598,0.163121659,1.341276062,0.796155358,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.719386768,1.237966962,-0.094986878,0
0.311290018,0.608871224,0.154315661,1.229890382,-0.40695266,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,2.1853601,1.684893032,-1.940057564,0
0.075738762,0.534500435,0.101505428,1.089447568,0.20624433,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,1.372030977,1.116078033,1.750083809,0
0.335244384,0.443227195,0.044292196,1.113661847,1.38052211,1.425412246,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,-1.522076219,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.481241938,0.344114821,-0.164612187,0
0.143609464,0.412802782,0.017899954,1.421990322,1.062280634,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,-1.522076219,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.481241938,1.481744818,0.949392756,0
0.107677916,0.38913935,-0.004115039,1.617318833,1.767512616,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,1.380008646,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.332087185,0.384744464,1.019018065,0
-0.099926581,0.439846706,0.017899954,1.712561661,0.883754928,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,1.380008646,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,-1.261606183,-0.509107677,-0.408300768,0
0.295320442,0.351953956,-0.026104284,1.502704583,0.470151895,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,1.380008646,-1.522076219,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.796846684,1.075448391,-0.338675459,0
0.419084661,0.331671013,-0.043716277,1.512390294,1.845132487,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,-1.493985932,-0.712255891,-0.930490585,0
0.387145508,0.673100541,0.152127036,1.683504527,1.706525573,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,1.380008646,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.44827706,-0.427848392,-0.965303239,0
0.379160719,1.011149578,0.384224279,1.730318797,0.880428362,1.425412246,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,-1.522076219,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,1.836790476,-0.99666339,-1.243804475,0
0.714521829,1.061856934,0.443626136,1.767447358,1.590095765,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,2.133828328,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.758116726,-0.874774462,-0.965303239,0
0.554826062,0.886071434,0.340220043,1.870761612,0.990205038,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,-3.350028492,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.990496475,0.384744464,-0.791239967,0
0.443039026,0.960442222,0.360020662,1.691575953,0.630935916,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.171402272,-0.874774462,0.496828248,0
0.85026323,1.001008107,0.401810525,1.425218893,0.113100483,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,1.914250392,0.994189105,-1.243804475,0
0.455016209,0.740710348,0.237921137,1.212133245,0.711882354,1.425412246,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,-1.522076219,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,2.146630142,0.059707322,-0.443113422,0
0.307297625,0.57844681,0.130112043,1.011961878,0.324891849,1.425412246,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,1.380008646,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,-1.067956392,2.253708031,-0.303862804,0
0.339236777,0.551402887,0.101505428,1.105590421,1.529108722,1.425412246,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.442511979,-0.874774462,-0.199424841,0
0.127639887,0.520978474,0.081704809,1.236347523,1.784145445,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,1.836790476,-0.10281125,-0.512738731,0
0.20748777,0.49055406,0.068495814,1.320290354,1.358345004,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,1.380008646,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,1.836790476,0.750411249,-1.313429784,0
-0.036048274,0.172787966,-0.142719372,1.74646165,2.305307444,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,-1.522076219,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,1.95298035,-0.062181607,-0.651989349,0
0.047792003,0.206592869,-0.11632713,1.864304471,1.379413255,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.326322105,1.116078033,-0.164612187,0
0.778400136,0.331671013,-0.048119275,1.727090228,0.630935916,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,1.380008646,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,1.991710309,0.303485178,-0.26905015,0
0.654635916,0.588588281,0.108097052,1.493018872,-0.675295647,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,-1.522076219,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,-2.19112518,-0.54973732,0.009451086,0
0.363191143,0.791417704,0.256614569,1.073304717,-0.393646397,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,1.380008646,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.132672314,-0.224700178,-0.721614658,0
-0.020078698,0.659578579,0.187325275,0.994204741,0.987987328,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,1.380008646,-1.522076219,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.719386768,1.116078033,-1.000115894,0
0.135624675,0.865788492,0.283006811,1.191147537,1.020144132,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.713621687,-0.509107677,1.436769919,0
0.606727187,1.278208318,0.536037608,1.28800465,1.467012824,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,-1.522076219,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.86854152,1.034818748,-0.930490585,0
1.672696428,1.48441823,1.540487735,1.497861727,0.899278903,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.287592147,-0.956033748,1.610833191,0
1.193609128,1.433710875,1.041017764,1.434904604,0.640915614,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,0.305876054,1.902484236,1.721611562,-0.817320859,-0.826987066,-1.125160136,1.798060518,1.644263389,0.705704175,0
0.331251989,1.345818125,0.663647319,1.347733203,1.427094033,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,1.380008646,2.133828328,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.132672314,-0.752885534,1.123456028,0
0.918133931,1.332296163,0.635040702,1.344504632,1.724267258,1.425412246,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,1.380008646,-1.522076219,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,1.836790476,-0.915404105,-0.965303239,0
0.862240413,1.328915673,0.632852078,1.552747425,1.394937229,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,2.069170225,1.034818748,0.148701704,0
0.630681552,1.237642433,0.569047223,1.534990287,-0.03992155,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.365052063,0.100336964,1.297519301,0
0.710529435,1.244403414,0.575638846,1.417147467,-0.017744445,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.138437394,-0.590366963,-0.826052621,0
0.411099872,1.207218019,0.54703223,1.063619005,-0.871563038,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.597431812,-0.712255891,-0.58236404,0
0.658628311,1.315393712,0.624046081,0.684261981,0.022174347,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.990496475,-0.915404105,-0.617176695,0
0.61071958,1.237642433,0.597653838,0.811790512,0.13527759,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,-1.522076219,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.835576642,-1.159181961,0.740516829,0
0.443039026,1.044954481,0.430417141,0.745604818,0.831638728,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,-1.522076219,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.442511979,0.100336964,1.610833191,0
1.353304895,1.339057144,0.591036466,0.9441619,1.339494463,1.425412246,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,1.380008646,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.403782021,0.791040891,-0.477926077,0
0.666613098,1.372862047,0.868270881,1.105590421,0.908149745,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,1.380008646,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.287592147,1.034818748,1.645645845,0
0.742468588,1.477657249,1.109225619,1.137876125,0.441321656,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,-3.350028492,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,2.107900183,-1.118552319,-1.000115894,0
0.742468588,1.403286461,0.69006531,1.108818992,1.144335927,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,-1.522076219,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.796846684,-0.10281125,0.287952321,0
0.738476194,1.447232836,0.729666548,1.094290425,0.574384294,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,1.380008646,0.305876054,1.886248608,1.740620195,-0.817320859,-0.826987066,-1.125160136,0.403782021,1.116078033,1.332331955,0
0.566803245,1.271447337,0.606434087,1.449433171,2.873041365,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,2.107900183,-0.387218749,-0.408300768,0
0.702544646,1.213979,0.558026852,1.685118812,0.428015393,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,2.133828328,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,2.069170225,-2.9062566,-0.58236404,0
0.566803245,1.132847231,0.489818998,1.478490305,0.582146282,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,1.759330559,0.222225893,-1.243804475,0
0.654635916,1.132847231,0.492033371,1.24764752,0.080943679,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,2.133828328,1.886248608,1.740620195,-0.817320859,-0.826987066,-1.125160136,2.107900183,0.384744464,0.148701704,0
0.051784398,0.906354376,0.351214665,1.057161865,0.420253406,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.796846684,-2.946886243,0.183514358,0
-0.119888551,0.534500435,0.097102429,1.137876125,1.851785619,1.438212684,0.983357015,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.177167352,1.034818748,-0.651989349,0
0.235434529,0.355334446,-0.017298286,1.229890382,-0.169657622,1.425412246,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.125160136,1.798060518,0.425374106,0.636078866,0
-0.016086303,0.38913935,-0.010706663,1.13949041,0.442430512,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,1.380008646,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,1.914250392,0.303485178,1.610833191,0
0.726499012,0.862408002,0.258803193,1.026490445,0.446865934,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,-3.350028492,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,1.95298035,0.62852232,0.218327012,0
0.806346895,1.139608212,0.483227374,1.107204706,1.237479774,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,-1.522076219,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,1.95298035,0.791040891,0.601266212,0
1.02193618,1.257925375,0.566832849,1.20729039,1.294031396,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,1.95298035,2.172448745,-0.512738731,0
0.702544646,1.011149578,0.441437511,1.392933188,0.88819035,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,-1.881285515,2.213078388,-0.199424841,0
0.355206354,0.791417704,0.26760919,1.467190309,1.862874172,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,1.95298035,2.09118946,-0.373488113,0
-0.060002639,0.690002993,0.187325275,1.778747355,1.738682377,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,2.729277588,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,1.875520434,1.075448391,-0.234237495,0
0.403115084,0.527739454,0.088296432,1.959547298,1.669933348,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.796846684,0.425374106,1.715271154,0
0.538856486,0.564924849,0.101505428,1.966004439,1.123267676,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.093942355,0.62852232,1.715271154,0
0.1875258,0.696763973,0.182922278,1.933718735,1.869527304,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,-1.522076219,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.403782021,1.034818748,1.019018065,0
0.391137902,0.632534656,0.163121659,1.920804453,1.037885817,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,-1.522076219,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.597431812,0.506633392,1.645645845,0
-0.056010244,0.588588281,0.123520421,1.988604432,2.0458353,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,1.95298035,2.172448745,1.6804585,0
0.327259595,0.571685829,0.116903049,2.212990076,2.757720413,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.125160136,1.836790476,2.213078388,1.715271154,0
0.259388894,0.38913935,0.002502333,2.54553283,1.972650848,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.597431812,2.253708031,1.6804585,0
0.103685522,0.426324744,0.028894575,2.487418562,0.81722361,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.442511979,2.131819103,0.879767447,0
0.239426924,0.537880926,0.094913804,1.959547298,0.265013662,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,-1.522076219,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.099707436,1.034818748,0.879767447,0
-0.083957003,0.551402887,0.097102429,1.873990182,0.924782575,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.719386768,0.425374106,-0.26905015,0
0.502924938,0.608871224,0.145509664,1.636690256,0.0332629,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.752351645,0.344114821,-0.89567793,0
0.035814822,0.602110243,0.121306047,1.525304576,1.075586898,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,1.380008646,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.796846684,0.384744464,-0.58236404,0
0.94608069,0.862408002,0.278603812,1.625390259,0.893734626,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,1.380008646,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.758116726,-0.224700178,-1.974870218,0
0.163571434,0.777895743,0.260991818,1.554361709,1.674368769,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,-1.522076219,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.680656809,-0.874774462,-1.069741203,0
0.279350866,0.659578579,0.191728274,1.728704513,1.238588629,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,-1.522076219,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.525736976,-0.793515177,1.193081337,0
-0.12787334,0.362095426,-0.008492289,1.756147361,1.362780425,1.425412246,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.138437394,-0.712255891,1.576020536,0
-0.251637559,0.071373254,-0.188937983,1.541447428,0.388096601,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,-3.350028492,1.872964912,1.721611562,-0.753077767,-0.826987066,-1.125160136,-0.177167352,-0.874774462,-0.129799532,0
-0.063995033,-0.06046587,-0.287941078,1.699647379,1.933840913,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.125160136,1.681870643,-0.062181607,0.392390285,0
-0.167797282,0.010524428,-0.250528464,1.928875879,2.011460785,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,-1.522076219,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.752351645,0.506633392,1.123456028,0
0.586765215,0.470271119,0.024491576,2.038647274,1.398263795,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,1.380008646,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.125160136,-1.10668635,-0.915404105,0.392390285,0
0.44703142,0.784656723,0.248915758,1.948247302,0.670854707,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.016482439,-0.834144819,-0.199424841,0
0.594750004,0.740710348,0.235732511,1.651218823,0.834965295,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,1.380008646,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.022247519,0.587892677,0.253139667,0
0.546841273,0.75423231,0.233518138,1.652833107,1.623361424,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,1.380008646,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.442511979,0.953559462,-1.243804475,0
0.486955362,0.727188387,0.215931892,1.882061608,2.340790814,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,-1.522076219,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.365052063,-0.834144819,0.427202939,0
0.319274807,0.551402887,0.11250005,1.988604432,0.943633115,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,-1.522076219,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.060977478,1.116078033,0.253139667,0
0.011860456,0.274202676,-0.054710899,1.749690221,0.27499336,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,-1.522076219,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,-1.029226433,1.684893032,-0.303862804,0
-0.46323445,0.162646494,-0.151525369,1.752918791,1.736464666,1.431812465,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,1.875520434,1.847411603,0.079076395,0
0.451023814,0.3012466,-0.065705521,2.020890136,2.056923853,1.425412246,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,2.107900183,-0.834144819,-1.034928548,0
0.359198749,0.433085725,0.031108948,2.264647203,1.300684527,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.8743066,1.156707676,-0.164612187,0
0.11167031,0.318149051,-0.048119275,2.306618619,1.825173092,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.125160136,-1.029226433,-0.265329821,1.297519301,0
-0.063995033,0.12208061,-0.151525369,2.151647239,0.59212598,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,0.305876054,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.990496475,-0.752885534,-0.234237495,0
-0.351447412,0.03418786,-0.215330225,1.964390153,0.851598124,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,1.380008646,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.132672314,1.928670889,1.750083809,0
0.530871697,0.280963657,-0.08550614,1.873990182,1.447053429,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,1.380008646,-1.522076219,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.125160136,2.030440267,1.034818748,-0.129799532,0
0.443039026,0.710285935,0.189513901,1.93856159,1.787472011,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.8743066,0.425374106,-1.069741203,0
0.710529435,0.76099329,0.245594198,2.253347206,2.576976996,1.431812465,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,1.380008646,3.9617806,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.18794861,2.069170225,-0.712255891,1.715271154,0
0.203495376,0.571685829,0.116903049,2.621404235,1.698763586,1.412611808,-2.561486318,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,2.133828328,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,1.836790476,0.62852232,-1.731181637,0
0.139617069,0.406041801,0.00028796,2.35020432,0.246163121,1.40621159,-2.561486318,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,1.449490893,0.140966607,-0.060174223,0
-0.040040668,0.534500435,0.083919182,1.89820446,-0.569954392,1.393411152,-3.349229283,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,-1.522076219,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.18794861,0.287592147,-0.54973732,1.541207882,0
0.243419318,0.673100541,0.178519279,1.386476048,0.54222749,1.393411152,-2.561486318,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,1.380008646,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.18794861,0.984731395,0.059707322,-1.20899182,0
0.1875258,0.723807897,0.207125895,1.184690396,1.352800727,1.393411152,-1.773743353,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.835576642,-0.752885534,1.088643374,0
0.938095902,1.011149578,0.382009906,0.939319044,-0.638703422,1.387010933,-2.167614838,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.125160136,-1.10668635,-0.915404105,1.193081337,0
