0.20748777,0.842125059,0.291812808,-0.213280598,-0.670860226,1.482962181,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.249410239,1.271277247,-1.318529236,0.305876054,1.828685927,1.706059044,-0.817320859,-0.826987066,-1.125160136,-0.796846684,0.019077679,-0.617176695,0
1.049882939,1.440471855,0.835261267,0.685876265,-0.395864107,1.387010933,-1.773743353,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,-1.522076219,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.8743066,-0.874774462,-0.791239967,0
0.83030126,1.420188913,0.698845558,0.669733414,0.999075881,1.393411152,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,-1.522076219,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,1.565680768,0.506633392,1.715271154,0
0.075738762,1.044954481,0.452432133,0.824704794,0.970245643,1.393411152,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,1.380008646,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.796846684,0.872300177,-0.26905015,0
0.411099872,0.973964184,0.379821281,0.918333336,0.734059461,1.393411152,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,1.380008646,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,2.107900183,0.384744464,-0.094986878,0
0.247411712,0.994247126,0.384224279,0.934476188,0.410273708,1.387010933,-0.986000394,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,1.380008646,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.326322105,-0.712255891,1.576020536,0
0.554826062,1.099042328,0.461238131,0.802104801,0.053222296,1.393411152,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,2.133828328,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.125160136,1.95298035,-0.305959463,-0.373488113,0
0.722506618,1.061856934,0.443626136,0.500233466,-0.887087012,1.393411152,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,1.380008646,0.305876054,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.125160136,1.836790476,-1.768626603,-1.940057564,0
0.518894514,0.950300751,0.366612285,0.456647765,0.849380414,1.393411152,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,-1.522076219,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.796846684,1.156707676,-0.826052621,0
0.650643522,0.973964184,0.382009906,0.710090544,1.051192081,1.387010933,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,-1.522076219,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.365052063,0.994189105,1.193081337,0
0.395130296,1.200457039,0.507430992,0.668119128,0.431341959,1.393411152,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,1.380008646,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.125160136,1.604410726,0.587892677,-0.58236404,0
0.8023545,1.372862047,0.6438467,0.566419159,0.806135056,1.387010933,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,-1.522076219,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.21013223,-0.793515177,-0.303862804,0
0.786384923,1.433710875,1.011303962,0.593862008,-0.036594984,1.393411152,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.719386768,-0.874774462,-1.000115894,0
0.83030126,1.433710875,0.701059932,0.308133526,-1.040109046,1.387010933,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.791081604,-0.062181607,0.914580102,0
0.854255624,1.440471855,0.716457552,-0.15516633,-1.581230441,1.387010933,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,-3.350028492,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.365052063,-0.062181607,0.844954793,0
0.443039026,1.416808422,0.665861692,-0.30690914,0.316021006,1.393411152,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.758116726,0.547263035,-2.148933491,0
0.758438164,1.491179211,1.056415384,-0.298837714,-0.528926745,1.380610715,-1.379871874,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,-1.522076219,1.886248608,1.721611562,-0.753077767,-0.826987066,-1.125160136,0.829811562,-1.240441247,1.645645845,0
1.169654764,1.477657249,1.269844944,-0.327894848,-0.605437762,1.393411152,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,-1.522076219,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.8743066,0.91292982,-0.512738731,0
1.033913362,1.497940192,1.078430377,-0.293994859,-0.262801469,1.393411152,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.564466935,0.425374106,-0.651989349,0
0.954065479,1.453993817,1.087236374,-0.371480549,-0.859365629,1.393411152,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,-1.522076219,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.519971896,-0.387218749,1.471582573,0
1.169654764,1.416808422,0.885882875,-0.486094799,0.231748002,1.380610715,-0.986000394,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,2.133828328,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.636161771,0.994189105,-1.313429784,0
0.846270837,1.416808422,0.83747564,-0.145480619,1.600075462,1.380610715,-0.986000394,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,-1.522076219,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.525736976,1.075448391,-1.417867747,0
0.702544646,1.328915673,0.635040702,0.458262051,1.078913464,1.393411152,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,1.380008646,2.133828328,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.8743066,-0.10281125,-1.383055093,0
0.818324077,1.288349788,0.619643083,0.739147678,1.723158403,1.380610715,-0.986000394,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,-1.522076219,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.093942355,-1.687367317,-0.234237495,0
0.522886909,1.220739981,0.542629231,0.974833318,0.71299121,1.387010933,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.215372615,0.030739705,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.403782021,-0.99666339,1.506395228,0
0.319274807,1.328915673,0.635040702,0.790804805,0.059875428,1.387010933,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.796846684,1.80678196,0.67089152,0
0.147601858,1.257925375,0.586633468,0.882819062,0.195155777,1.387010933,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,-3.350028492,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.125160136,1.52695081,-0.671626248,1.262706646,0
0.614711975,1.176793606,0.516236989,0.834390505,0.0332629,1.380610715,-0.986000394,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,1.380008646,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.125160136,1.720600601,-0.590366963,-0.686802003,0
0.459008602,1.460754797,0.846281637,0.695561977,-0.599893485,1.393411152,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.215372615,1.380008646,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.125160136,-1.029226433,0.91292982,0.35757763,0
1.069844909,1.416808422,0.907872119,0.663276273,1.04675666,1.393411152,0.983357015,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,-3.350028492,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.791081604,0.953559462,0.218327012,0
0.690567464,1.491179211,0.989288969,0.582562012,-0.026615287,1.393411152,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.215372615,0.030739705,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.138437394,1.278596604,-0.303862804,0
1.433152778,1.528364605,1.212631712,0.356562082,0.005541518,1.387010933,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.125160136,1.914250392,-0.915404105,0.462015594,0
1.497031085,1.396525481,1.142235233,0.272619251,-0.292740563,1.387010933,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.215372615,-1.318529236,-3.350028492,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.558701854,-1.037293033,-1.243804475,0
1.109768851,1.511462153,1.415066649,0.14831929,-0.433565188,1.380610715,-0.986000394,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,1.380008646,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.18794861,0.558701854,0.62852232,1.610833191,0
1.477069114,1.433710875,1.382057034,0.088590737,0.581037426,1.387010933,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.215372615,2.729277588,-1.522076219,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.125160136,1.410760935,1.075448391,-1.383055093,0
1.209578705,1.460754797,1.355664792,0.235490691,0.842727281,1.393411152,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.18794861,0.326322105,-0.54973732,0.287952321,0
0.846270837,1.447232836,0.951876356,0.380776361,-0.161895635,1.387010933,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.18794861,0.597431812,0.791040891,0.148701704,0
0.734483799,1.433710875,0.894688872,0.220962124,-0.993537123,1.380610715,-0.986000394,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.215372615,-1.318529236,-1.522076219,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.18794861,0.248862188,-0.874774462,0.113889049,0
0.179541011,1.278208318,0.62844908,-0.03409494,-1.19313108,1.380610715,-0.986000394,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.125160136,2.069170225,0.019077679,1.401957264,0
0.227449741,0.973964184,0.408427897,-0.024409228,-0.058772091,1.387010933,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.215372615,-1.318529236,-3.350028492,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.18794861,0.442511979,-0.021551964,1.576020536,0
1.069844909,1.031432521,0.393030276,-0.022794943,0.457954487,1.380610715,-0.986000394,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.215372615,0.030739705,-1.522076219,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.18794861,0.287592147,0.019077679,-0.408300768,0
1.081822092,1.420188913,0.747252793,0.195133561,1.616708293,1.393411152,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.215372615,0.030739705,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.18794861,-0.913036559,0.303485178,0.462015594,0
0.347221566,1.460754797,0.701059932,0.422747776,1.317317357,1.380610715,-0.986000394,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.215372615,-1.318529236,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.18794861,-0.641926851,-0.793515177,-0.617176695,0
0.902164355,1.48441823,1.144423858,0.687490551,0.856033545,1.387010933,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.215372615,0.030739705,-1.522076219,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.18794861,-0.758116726,1.766152318,1.506395228,0
1.273457011,1.426949894,1.093827998,0.745604818,-0.018853299,1.387010933,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.215372615,0.030739705,-1.522076219,1.886248608,1.740620195,-0.817320859,-0.826987066,-1.125160136,1.720600601,1.319226247,-1.487493056,0
1.053875333,1.460754797,1.291859936,0.579333442,0.029936334,1.393411152,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.215372615,-1.318529236,-3.350028492,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.125160136,1.914250392,-0.671626248,-0.199424841,0
1.516993056,1.433710875,0.918892489,0.626147713,0.459063341,1.387010933,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.215372615,-1.318529236,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.18794861,2.069170225,1.156707676,-0.303862804,0
0.702544646,1.3897645,0.67904494,0.710090544,0.581037426,1.380610715,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,0.030739705,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.18794861,1.798060518,2.009930174,1.05383072,0
0.694559858,1.376242538,0.665861692,0.839233361,1.156533336,1.380610715,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.215372615,-1.318529236,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.18794861,1.95298035,-0.874774462,-1.696368983,0
0.407107478,1.345818125,0.657055695,1.045861867,1.378304399,1.387010933,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.215372615,1.380008646,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.18794861,0.326322105,-0.834144819,1.471582573,0
0.634673946,1.288349788,0.615240084,1.060390434,1.060062924,1.387010933,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,0.305876054,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.18794861,0.713621687,0.059707322,0.496828248,0
0.92611872,1.328915673,0.626234706,1.089447568,1.168730745,1.380610715,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.215372615,-1.318529236,0.305876054,1.886248608,1.721611562,-0.817320859,-0.826987066,-1.18794861,0.597431812,-1.809256246,1.6804585,0
0.694559858,1.477657249,0.824266645,0.781119093,-0.627614869,1.387010933,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.215372615,1.380008646,-1.522076219,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.18794861,2.146630142,-0.793515177,-1.313429784,0
0.866232807,1.433710875,0.830858268,0.592247723,0.970245643,1.380610715,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.215372615,-1.318529236,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.18794861,2.107900183,-0.630996606,-2.044495527,0
0.335244384,1.227500962,0.57785322,0.685876265,1.138791651,1.393411152,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.228273684,-1.318529236,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.18794861,2.107900183,-0.874774462,-1.870432255,0
0.726499012,1.075378896,0.452432133,0.579333442,0.154128129,1.393411152,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.215372615,0.030739705,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.18794861,1.836790476,-0.752885534,1.645645845,0
0.451023814,1.02467154,0.415019521,0.67780484,1.333950187,1.393411152,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.215372615,-1.318529236,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.18794861,0.248862188,-0.752885534,1.401957264,0
0.367183537,0.994247126,0.395218901,0.784347663,0.80280849,1.393411152,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.228273684,-1.318529236,-3.350028492,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.18794861,1.100921269,-0.10281125,-0.860865276,0
0.702544646,1.11256429,0.47663575,0.674576269,-0.272781167,1.393411152,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.215372615,1.380008646,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.18794861,0.287592147,0.587892677,1.750083809,0
0.343229171,1.017910559,0.423825517,0.464719192,0.043242598,1.387010933,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.215372615,-1.318529236,0.305876054,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.18794861,1.798060518,0.100336964,-0.303862804,0
0.530871697,0.950300751,0.364423661,0.782733379,2.240993836,1.387010933,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.215372615,-1.318529236,-1.522076219,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.18794861,-0.487007018,0.953559462,-0.060174223,0
0.510909727,0.980725165,0.395218901,1.17984754,2.411757554,1.393411152,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.228273684,1.380008646,0.305876054,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.18794861,0.636161771,-0.915404105,1.610833191,0
0.498932544,0.943539771,0.366612285,1.368718911,1.33062362,1.393411152,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.228273684,-1.318529236,0.305876054,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.18794861,-0.951766517,-0.915404105,-0.791239967,0
0.690567464,1.001008107,0.393030276,1.233118953,-0.151915937,1.393411152,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.215372615,0.030739705,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.18794861,0.365052063,-0.712255891,-0.512738731,0
0.391137902,0.960442222,0.382009906,0.987747601,0.829421017,1.387010933,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.215372615,-1.318529236,-1.522076219,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.18794861,-0.913036559,-0.793515177,-1.034928548,0
0.287335653,0.703524954,0.215931892,0.900576199,0.935871128,1.380610715,-1.576807616,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.215372615,-1.318529236,-1.522076219,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.18794861,0.248862188,-0.834144819,-0.094986878,0
0.387145508,0.57844681,0.130112043,1.074919001,1.797451709,1.393411152,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.215372615,0.030739705,-1.522076219,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.18794861,0.171402272,-0.915404105,-0.617176695,0
0.391137902,0.571685829,0.097102429,1.449433171,1.122158821,1.387010933,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.215372615,0.030739705,0.305876054,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.18794861,-0.603196893,-0.874774462,0.914580102,0
0.219464952,0.673100541,0.169713282,1.380018907,0.526703517,1.399811371,1.180292758,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.215372615,0.030739705,-1.522076219,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.18794861,-0.8743066,0.140966607,0.984205411,0
0.514902121,0.872549472,0.300618805,1.304147502,0.810570477,1.387010933,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.215372615,-1.318529236,0.305876054,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.18794861,-0.951766517,0.262855535,-0.443113422,0
0.634673946,1.105803309,0.47663575,1.154018977,0.745148014,1.393411152,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.215372615,-1.318529236,0.305876054,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.8743066,-0.915404105,-0.617176695,0
0.898171961,1.200457039,0.522828613,1.25733323,0.633153627,1.393411152,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.215372615,-1.318529236,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.18794861,-0.8743066,-0.752885534,-0.338675459,0
1.105776457,1.3897645,0.670264691,1.133033269,0.914802877,1.393411152,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.215372615,0.030739705,0.305876054,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.829811562,-0.671626248,-0.965303239,0
0.989997026,1.477657249,0.8880715,1.050704724,0.393640879,1.393411152,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.215372615,0.030739705,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.365052063,-0.143440892,1.645645845,0
0.742468588,1.352579106,0.65924432,1.087833283,0.843836137,1.393411152,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.215372615,0.030739705,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.125160136,-1.029226433,-0.10281125,-0.094986878,0
0.598742398,1.376242538,0.652652697,1.270247513,1.414896625,1.380610715,-1.773743353,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.215372615,-1.318529236,-1.522076219,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.125160136,1.836790476,0.953559462,0.705704175,0
0.810339289,1.426949894,0.67904494,1.32836178,1.725376113,1.393411152,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.215372615,-1.318529236,-1.522076219,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.18794861,-0.177167352,-2.987515886,-0.26905015,0
0.578780427,1.403286461,0.668050318,1.24764752,0.879319507,1.380610715,-1.576807616,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.215372615,0.030739705,0.305876054,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.125160136,0.597431812,0.994189105,1.645645845,0
0.818324077,1.48441823,0.850684636,1.344504632,0.862686677,1.393411152,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.215372615,0.030739705,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.719386768,-0.793515177,-0.930490585,0
0.403115084,1.470896268,0.976079973,1.360647484,0.749583434,1.393411152,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.215372615,-1.318529236,-1.522076219,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.125160136,-1.76509564,-0.427848392,0.009451086,0
0.842278442,1.440471855,0.866082256,1.357418914,0.747365724,1.393411152,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.215372615,-1.318529236,-5.177980765,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.8743066,1.888041246,-0.234237495,0
0.902164355,1.460754797,0.74066117,1.265404656,1.187581284,1.387010933,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.215372615,-1.318529236,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.603196893,1.888041246,-0.408300768,0
0.682582676,1.477657249,0.960682353,1.333204636,1.217520378,1.393411152,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.215372615,-1.318529236,-1.522076219,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.125160136,-0.719386768,-0.305959463,-0.686802003,0
0.702544646,1.433710875,0.892474499,1.725475942,2.268715218,1.393411152,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.215372615,1.380008646,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.125160136,-1.997475389,1.481744818,-0.443113422,0
1.413190808,1.521603624,1.74838136,1.999904428,0.482349304,1.393411152,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.215372615,-1.318529236,-1.522076219,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.18794861,0.674891729,-0.590366963,1.506395228,0
1.13771561,1.447232836,1.659291449,1.66574739,-0.127521121,1.387010933,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.215372615,0.030739705,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.18794861,1.681870643,-0.346589106,0.496828248,0
1.44512996,1.416808422,1.485463127,1.397776045,0.557751465,1.393411152,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.215372615,1.380008646,2.133828328,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.18794861,2.107900183,0.059707322,0.566453557,0
1.065852515,1.420188913,1.087236374,1.192761823,0.99685817,1.387010933,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.215372615,-1.318529236,-1.522076219,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.18794861,1.488220852,0.425374106,-1.661556328,0
0.918133931,1.477657249,1.10482262,1.124961843,0.341524678,1.387010933,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.215372615,1.380008646,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.18794861,-1.184146266,0.994189105,-0.408300768,0
0.463000996,1.3897645,0.709865929,1.225047526,1.944929466,1.393411152,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.215372615,-1.318529236,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.18794861,1.488220852,-0.752885534,0.392390285,0
0.722506618,1.470896268,1.087236374,1.40584747,1.276289711,1.380610715,-1.379871874,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.215372615,0.030739705,0.305876054,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.18794861,1.991710309,-1.606108032,-0.58236404,0
0.790377318,1.460754797,0.965085351,1.643147397,0.805026201,1.393411152,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.215372615,-1.318529236,-3.350028492,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.18794861,0.365052063,-0.834144819,-0.408300768,0
0.846270837,1.470896268,1.168627475,1.523690291,1.147662493,1.387010933,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.215372615,0.030739705,-1.522076219,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.18794861,-0.254627269,-0.752885534,-0.199424841,0
0.59075761,1.453993817,0.881479877,1.52046172,0.180740657,1.387010933,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.215372615,2.729277588,0.305876054,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.18794861,-0.177167352,-0.54973732,-1.243804475,0
0.307297625,1.403286461,0.668050318,1.460733168,0.983551906,1.393411152,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.13826642,1.206651543,1.215372615,2.729277588,-1.522076219,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.18794861,-0.913036559,-0.956033748,-0.094986878,0
1.177639551,1.470896268,1.107036993,1.36549034,1.201996404,1.393411152,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.215372615,0.030739705,0.305876054,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.18794861,0.713621687,-0.143440892,-1.383055093,0
1.173647158,1.447232836,1.080619002,1.388090333,1.042321239,1.380610715,-1.182936131,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.215372615,-1.318529236,0.305876054,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.18794861,1.720600601,-0.305959463,1.645645845,0
1.065852515,1.48441823,1.3292468,1.641533111,1.355018438,1.380610715,-1.182936131,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.215372615,1.380008646,-3.350028492,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.18794861,-0.758116726,1.441115176,-0.721614658,0
1.121746033,1.447232836,1.613098587,1.593104555,0.839400715,1.393411152,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.215372615,-1.318529236,-1.522076219,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.18794861,-0.215897311,-0.793515177,-0.408300768,0
1.2814418,1.453993817,1.045420763,1.430061748,0.761780843,1.393411152,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.215372615,0.030739705,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.18794861,2.069170225,1.481744818,-0.651989349,0
1.121746033,1.416808422,0.826481018,1.368718911,1.003511303,1.393411152,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.215372615,-1.318529236,0.305876054,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.18794861,1.914250392,-0.793515177,0.740516829,0
0.738476194,1.48441823,1.027808769,1.391318904,0.761780843,1.393411152,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.215372615,-1.318529236,0.305876054,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.18794861,0.558701854,1.35985589,1.332331955,0
0.798362106,1.426949894,0.813272022,1.641533111,2.055814997,1.380610715,-1.182936131,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.215372615,-1.318529236,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.18794861,1.759330559,1.034818748,1.645645845,0
0.634673946,1.460754797,0.885882875,1.89820446,2.226578717,1.380610715,-1.182936131,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.215372615,1.380008646,0.305876054,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.18794861,1.798060518,-0.793515177,-1.243804475,0
1.001974208,1.48441823,0.993691967,1.851390189,1.461468548,1.387010933,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.215372615,1.380008646,0.305876054,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.18794861,1.914250392,-0.874774462,0.427202939,0
1.189616734,1.528364605,1.715371746,1.738390224,0.57327544,1.393411152,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.215372615,0.030739705,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.18794861,1.991710309,-0.956033748,1.715271154,0
1.505015874,1.447232836,1.514069744,1.599561696,0.718535486,1.393411152,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.215372615,0.030739705,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.18794861,1.95298035,-1.037293033,-0.547551386,0
1.32935053,1.396525481,1.162035852,1.681890241,0.557751465,1.393411152,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.215372615,-1.318529236,-1.522076219,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.18794861,-1.571445849,0.262855535,0.287952321,0
0.678590281,1.447232836,0.899066123,1.593104555,0.755127711,1.393411152,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.215372615,0.030739705,0.305876054,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.18794861,-1.416526016,0.344114821,-1.835619601,0
0.54284888,1.420188913,0.683447938,1.646375967,1.778601169,1.393411152,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.215372615,1.380008646,0.305876054,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.18794861,-0.8743066,0.872300177,-0.164612187,0
0.906156748,1.426949894,0.681259313,1.727090228,1.304011093,1.387010933,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.215372615,0.030739705,0.305876054,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.18794861,1.217111144,0.303485178,-1.313429784,0
0.44703142,1.237642433,0.597653838,1.844933048,1.888377845,1.387010933,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.215372615,-1.318529236,0.305876054,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.18794861,1.643140685,0.62852232,1.6804585,0
0.387145508,1.119325269,0.481038749,1.962775869,1.170948455,1.387010933,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.215372615,0.030739705,-1.522076219,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.18794861,-0.758116726,0.506633392,-1.731181637,0
0.347221566,1.213979,0.52723161,1.949861586,1.409352348,1.387010933,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.215372615,0.030739705,0.305876054,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,-0.913036559,-0.468478034,-1.034928548,0
1.401213625,1.504701172,1.776987977,2.150032953,1.377195544,1.393411152,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.215372615,0.030739705,-1.522076219,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.18794861,-0.719386768,-0.468478034,-0.26905015,0
1.489046296,1.447232836,1.608695589,2.261418633,1.585660343,1.393411152,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.215372615,0.030739705,0.305876054,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.18794861,-0.603196893,1.075448391,-2.079308182,0
0.574788034,1.440471855,1.280839565,2.253347206,1.880615857,1.387010933,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.215372615,1.380008646,-1.522076219,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.18794861,0.248862188,-0.834144819,0.009451086,0
1.23353307,1.433710875,0.947473357,2.182318657,1.360562714,1.393411152,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.215372615,1.380008646,0.305876054,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.18794861,-0.719386768,-0.752885534,0.775329484,0
0.606727187,1.420188913,0.760461789,2.224290073,1.582333777,1.387010933,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.215372615,-1.318529236,-1.522076219,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.18794861,1.798060518,0.303485178,0.775329484,0
0.978019843,1.447232836,0.709865929,2.343747179,1.740900088,1.393411152,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.215372615,0.030739705,0.305876054,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,-0.680656809,-0.956033748,-0.826052621,0
0.602734793,1.447232836,0.745064169,2.248504351,0.340415823,1.393411152,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.215372615,-1.318529236,-1.522076219,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.18794861,-1.455255974,-0.834144819,-0.89567793,0
0.950073084,1.416808422,0.681259313,1.767447358,0.473478461,1.393411152,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.206651543,1.215372615,-1.318529236,-1.522076219,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.18794861,-1.261606183,-0.834144819,-2.2185588,0
0.526879303,1.477657249,0.947473357,1.496247442,0.198482342,1.387010933,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.215372615,-1.318529236,0.305876054,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.18794861,-0.719386768,-0.793515177,-1.487493056,0
0.886194778,1.447232836,1.030023142,1.2169761,0.752910001,1.393411152,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.215372615,1.380008646,2.133828328,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,-0.758116726,-0.874774462,-0.965303239,0
0.862240413,1.470896268,0.989288969,1.344504632,0.946959681,1.387010933,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.215372615,-1.318529236,-3.350028492,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,2.1853601,-0.834144819,0.148701704,0
1.033913362,1.426949894,1.038829139,1.530147432,1.348365306,1.380610715,-1.576807616,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.215372615,1.380008646,-1.522076219,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,0.558701854,-0.265329821,1.471582573,0
0.974027449,1.440471855,1.157632853,1.62861883,1.829608513,1.393411152,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.215372615,1.380008646,0.305876054,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,-0.835576642,0.669151963,-0.791239967,0
0.950073084,1.453993817,1.071813005,1.646375967,1.29070483,1.387010933,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,-1.318529236,-5.177980765,1.872964912,1.721611562,-0.817320859,-0.885037813,-1.18794861,0.946001436,1.075448391,1.715271154,0
0.918133931,1.48441823,1.175244847,1.56081885,-0.23175352,1.393411152,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.215372615,1.380008646,0.305876054,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,1.294571061,0.709781606,-1.348242438,0
1.005966603,1.470896268,1.111439992,1.457504597,0.626500495,1.374210496,-2.364550575,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,0.030739705,-3.350028492,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,-0.254627269,0.384744464,-1.626743674,0
1.101784063,1.453993817,1.318252179,1.244418949,0.31269444,1.387010933,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.215372615,-1.318529236,-1.522076219,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,0.481241938,-0.590366963,1.262706646,0
1.037905756,1.460754797,1.373251038,1.116890417,-0.155242503,1.393411152,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.215372615,0.030739705,2.133828328,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,1.759330559,0.547263035,0.566453557,0
1.057867726,1.453993817,1.269844944,0.999047597,1.050083226,1.393411152,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.215372615,1.380008646,0.305876054,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,0.597431812,0.425374106,1.506395228,0
1.141708005,1.420188913,0.916678116,1.195990392,1.211976102,1.387010933,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.215372615,0.030739705,0.305876054,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,1.720600601,0.669151963,1.262706646,0
0.882202383,1.447232836,0.795660029,1.29446179,0.302714742,1.399811371,1.180292758,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.215372615,1.380008646,0.305876054,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.18794861,0.055212397,0.62852232,-0.303862804,0
1.249502647,1.548647547,1.520687116,1.228276097,0.728515183,1.393411152,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.215372615,-1.318529236,0.305876054,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.18794861,-0.487007018,-0.834144819,1.576020536,0
1.996080355,1.477657249,1.646082454,1.134647555,0.974681064,1.393411152,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.215372615,1.380008646,2.133828328,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,-0.796846684,-0.834144819,1.645645845,0
1.824407406,1.426949894,1.582277598,1.252490375,1.585660343,1.393411152,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.215372615,-1.318529236,0.305876054,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,-0.835576642,-0.224700178,-1.20899182,0
1.065852515,1.420188913,1.186239469,1.302533217,-0.24838635,1.393411152,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,-1.318529236,-1.522076219,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.18794861,-0.8743066,0.344114821,-0.826052621,0
0.774407741,1.453993817,0.93429011,1.097518995,0.694140669,1.393411152,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,-1.318529236,0.305876054,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.18794861,0.674891729,-0.021551964,-0.721614658,0
1.025928573,1.48441823,0.962896727,1.152404692,1.789689721,1.399811371,1.180292758,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.215372615,2.729277588,0.305876054,1.872964912,1.721611562,-0.817320859,-0.826987066,-1.18794861,0.597431812,-0.062181607,-2.044495527,0
1.073837304,1.447232836,1.223652083,1.318676069,1.108852557,1.393411152,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.215372615,0.030739705,-1.522076219,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,-0.796846684,-0.062181607,1.401957264,0
1.02193618,1.528364605,1.305043183,1.302533217,0.335980402,1.380610715,-1.182936131,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,1.380008646,-1.522076219,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.18794861,-0.8743066,0.466003749,-0.338675459,0
1.369274472,1.416808422,1.234646704,1.455890311,2.57143272,1.380610715,-1.182936131,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,-1.318529236,-5.177980765,1.872964912,1.721611562,-0.817320859,-0.885037813,-1.18794861,-0.022247519,-0.956033748,-0.234237495,0
0.854255624,1.420188913,0.83747564,1.769061643,2.593609826,1.387010933,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.215372615,-1.318529236,-3.350028492,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,0.558701854,0.62852232,-1.000115894,0
0.710529435,1.376242538,0.65924432,1.870761612,1.749770931,1.393411152,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.215372615,1.380008646,0.305876054,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,-0.022247519,-0.752885534,-0.234237495,0
0.670605493,1.315393712,0.60864846,1.896590175,0.791719937,1.393411152,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.215372615,0.030739705,2.133828328,1.841969622,1.721611562,-0.817320859,-0.885037813,-1.18794861,0.016482439,-0.915404105,-0.512738731,0
0.958057873,1.521603624,1.489866126,1.815875914,0.763998553,1.380610715,-1.182936131,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.215372615,0.030739705,2.133828328,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,0.016482439,-0.915404105,-0.338675459,0
1.093799274,1.433710875,1.208228714,1.599561696,0.880428362,1.393411152,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,-1.318529236,-3.350028492,1.856729284,1.721611562,-0.817320859,-0.826987066,-1.18794861,0.365052063,-0.99666339,-1.243804475,0
0.806346895,1.426949894,0.685662312,1.539833142,0.140821866,1.393411152,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.215372615,-1.318529236,-1.522076219,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,0.713621687,-0.387218749,1.436769919,0
