0.20748777,0.842125059,0.291812808,-0.213280598,-0.670860226,1.482962181,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.249410239,1.271277247,-1.318529236,0.305876054,1.828685927,1.706059044,-0.817320859,-0.826987066,-1.125160136,-0.796846684,0.019077679,-0.617176695,0
0.690567464,1.416808422,0.681259313,1.231504667,-0.07318721,1.380610715,-0.986000394,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,-1.318529236,-3.350028492,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,0.326322105,-0.062181607,-0.338675459,0
0.774407741,1.396525481,0.646061073,1.082990428,0.33154498,1.380610715,-0.986000394,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,1.380008646,-1.522076219,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,1.875520434,0.91292982,-0.129799532,0
0.762430558,1.440471855,0.815460647,0.790804805,0.457954487,1.393411152,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,0.030739705,0.305876054,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,-0.835576642,-0.793515177,-1.661556328,0
1.169654764,1.491179211,1.190642468,0.747219104,-0.102017448,1.393411152,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,-1.318529236,-1.522076219,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,0.248862188,-0.224700178,-0.477926077,0
0.878209989,1.440471855,0.804466025,0.756904815,0.945850826,1.393411152,0.983357015,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.215372615,0.030739705,2.133828328,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,1.333301019,0.994189105,1.471582573,0
0.411099872,1.426949894,0.797874403,0.750447674,0.373681482,1.393411152,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,2.729277588,0.305876054,1.841969622,1.721611562,-0.817320859,-0.885037813,-1.18794861,2.107900183,0.994189105,1.610833191,0
0.415092267,1.352579106,0.652652697,0.553504878,-0.175201899,1.387010933,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,1.380008646,0.305876054,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,-0.603196893,-0.915404105,0.253139667,0
0.862240413,1.426949894,0.696656933,0.453419195,0.013303505,1.393411152,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.215372615,-1.318529236,-1.522076219,1.841969622,1.721611562,-0.817320859,-0.885037813,-1.18794861,0.791081604,0.669151963,-0.129799532,0
0.734483799,1.477657249,0.998094966,0.618076287,0.673072418,1.380610715,-0.986000394,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,-1.318529236,0.305876054,1.841969622,1.721611562,-0.817320859,-0.885037813,-1.18794861,0.365052063,1.847411603,-0.338675459,0
0.886194778,1.396525481,0.852873261,0.800490515,0.81722361,1.387010933,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,-1.318529236,-1.522076219,1.841969622,1.721611562,-0.817320859,-0.885037813,-1.18794861,-0.060977478,0.750411249,0.844954793,0
0.347221566,1.264686356,0.613051459,0.931247618,0.722970907,1.380610715,-0.986000394,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,2.729277588,-1.522076219,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,-0.835576642,-0.793515177,-0.58236404,0
1.385244049,1.528364605,1.159821479,0.94739047,0.739603737,1.393411152,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,1.380008646,-3.350028492,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,-0.022247519,-0.265329821,-0.164612187,0
1.109768851,1.470896268,1.472279881,0.797261946,0.524485805,1.387010933,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,0.030739705,0.305876054,1.841969622,1.721611562,-0.817320859,-0.885037813,-1.18794861,1.604410726,0.62852232,1.05383072,0
1.285434194,1.420188913,1.239049703,0.839233361,0.602105678,1.387010933,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,1.380008646,0.305876054,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,0.442511979,0.872300177,-1.383055093,0
0.594750004,1.447232836,0.833072642,0.9441619,0.187393789,1.380610715,-0.986000394,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,-1.318529236,-1.522076219,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,2.030440267,-0.834144819,1.158268683,0
0.770415347,1.416808422,0.681259313,0.500233466,-0.444653741,1.380610715,-1.182936131,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,0.030739705,0.305876054,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,0.946001436,-0.265329821,-0.199424841,0
0.766422953,1.447232836,0.767053413,0.445347768,0.004432662,1.380610715,-1.182936131,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,1.380008646,0.305876054,1.841969622,1.721611562,-0.817320859,-0.885037813,-1.18794861,0.791081604,0.62852232,1.401957264,0
0.710529435,1.460754797,0.815460647,0.526062029,2.137870291,1.393411152,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,0.030739705,-3.350028492,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,0.481241938,0.953559462,-0.164612187,0
0.918133931,1.460754797,0.714268927,0.829547649,1.127703098,1.380610715,-1.182936131,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,-1.318529236,-7.005933039,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,1.914250392,-0.10281125,0.810142138,0
0.478970573,1.420188913,0.696656933,1.082990428,0.188502645,1.393411152,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,1.380008646,0.305876054,1.841969622,1.721611562,-0.817320859,-0.885037813,-1.18794861,-0.835576642,1.116078033,-0.303862804,0
0.886194778,1.48441823,1.06962438,1.074919001,0.547771767,1.387010933,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,0.030739705,0.305876054,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,0.132672314,1.156707676,-1.765994292,0
1.26147983,1.497940192,1.393051656,0.827933364,0.294952755,1.387010933,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,0.030739705,-1.522076219,1.841969622,1.721611562,-0.817320859,-0.885037813,-1.18794861,-1.881285515,-0.793515177,-0.373488113,0
1.02193618,1.470896268,1.489866126,0.802104801,0.399185155,1.387010933,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,0.030739705,-3.350028492,1.841969622,1.721611562,-0.817320859,-0.885037813,-1.18794861,1.333301019,-0.793515177,0.810142138,0
1.373266866,1.460754797,1.406260652,0.716547684,0.060984283,1.393411152,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,-1.318529236,-1.522076219,1.841969622,1.721611562,-0.817320859,-0.885037813,-1.18794861,0.752351645,1.725522675,-1.800806946,0
1.449122354,1.453993817,1.514069744,0.919947621,1.006837868,1.393411152,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,-1.318529236,-3.350028492,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,1.991710309,0.547263035,-0.129799532,0
1.197601523,1.460754797,1.272033568,0.95384761,0.360375219,1.399811371,1.574164237,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,0.030739705,0.305876054,1.841969622,1.721611562,-0.817320859,-0.885037813,-1.18794861,0.829811562,-0.671626248,0.253139667,0
1.301403771,1.453993817,1.179647845,1.084604713,2.512663388,1.393411152,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,-1.318529236,0.305876054,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,0.597431812,-0.184070535,0.322764976,0
0.834293654,1.3897645,0.670264691,1.205676104,1.111070268,1.387010933,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,-1.318529236,0.305876054,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,0.984731395,0.587892677,1.088643374,0
0.518894514,1.227500962,0.573450221,1.091061854,0.437995091,1.387010933,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,-1.318529236,-3.350028492,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,0.558701854,-0.630996606,1.645645845,0
0.42706945,1.156510664,0.514022616,1.128190414,1.04897437,1.393411152,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,-1.318529236,0.305876054,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,0.674891729,-0.062181607,-0.547551386,0
0.68657507,1.328915673,0.60864846,1.084604713,0.9092586,1.393411152,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,0.030739705,0.305876054,1.841969622,1.721611562,-0.817320859,-0.885037813,-1.18794861,0.442511979,-0.10281125,-0.060174223,0
1.728589946,1.548647547,2.021212776,0.895733343,0.012194649,1.393411152,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,0.030739705,0.305876054,1.841969622,1.721611562,-0.817320859,-0.885037813,-1.18794861,-0.060977478,0.019077679,0.113889049,0
1.536955026,1.447232836,1.487677502,0.997433311,1.1177234,1.393411152,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,-1.318529236,0.305876054,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,-0.719386768,0.547263035,-0.826052621,0
1.78049107,1.460754797,1.476682879,1.073304717,1.757532917,1.393411152,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,0.030739705,0.305876054,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,-0.758116726,0.547263035,0.984205411,0
1.08980688,1.440471855,1.025620143,1.273476083,1.723158403,1.393411152,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,0.030739705,0.305876054,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,-0.8743066,0.425374106,-0.791239967,0
0.92611872,1.433710875,1.155444228,1.260561801,0.211788606,1.393411152,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,0.030739705,0.305876054,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,1.875520434,-0.99666339,0.984205411,0
0.714521829,1.447232836,0.819863646,1.283161794,1.002402447,1.387010933,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,1.380008646,0.305876054,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,0.636161771,0.669151963,1.506395228,0
0.682582676,1.433710875,0.703248557,1.237961808,0.694140669,1.387010933,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,0.030739705,2.133828328,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,-0.332087185,-2.134293388,-0.408300768,0
0.738476194,1.497940192,1.10482262,1.286390364,1.753097497,1.380610715,-1.379871874,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,1.380008646,0.305876054,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,-0.835576642,0.587892677,-0.965303239,0
0.770415347,1.440471855,0.914489491,1.454276027,0.567731163,1.387010933,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,1.380008646,0.305876054,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,-0.796846684,0.303485178,-1.452680402,0
0.682582676,1.453993817,0.797874403,1.250876089,0.255033963,1.393411152,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,0.030739705,-1.522076219,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,1.836790476,-0.590366963,-1.626743674,0
1.417183201,1.511462153,1.44586189,1.118504702,0.463498763,1.399811371,1.377228495,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,0.030739705,0.305876054,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,0.171402272,1.684893032,-0.58236404,0
1.2814418,1.48441823,1.672500444,1.089447568,1.423767467,1.393411152,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,-1.318529236,0.305876054,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,-0.641926851,-0.509107677,-1.52230571,0
0.8023545,1.3897645,0.859464884,1.409076041,2.438370082,1.393411152,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,0.030739705,-1.522076219,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,-0.913036559,2.009930174,-0.791239967,0
0.930111114,1.447232836,1.184025096,1.696418808,1.773056892,1.393411152,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,-2.667798178,-1.522076219,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,1.991710309,-0.021551964,0.705704175,0
1.249502647,1.460754797,1.195045466,1.93856159,1.39937265,1.380610715,-1.379871874,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,0.030739705,0.305876054,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,1.178381186,0.791040891,1.541207882,0
0.986004632,1.426949894,0.833072642,2.062861551,1.734246956,1.399811371,1.377228495,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,0.030739705,0.305876054,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,0.365052063,0.994189105,1.506395228,0
0.870225201,1.396525481,0.674641941,1.912733027,0.13527759,1.393411152,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,2.729277588,2.133828328,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,-0.8743066,-0.671626248,-1.069741203,0
0.439046631,1.420188913,0.685662312,1.599561696,0.738494882,1.393411152,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,1.380008646,-1.522076219,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,-0.758116726,1.847411603,-1.870432255,0
0.451023814,1.453993817,0.77585941,1.404233185,0.246163121,1.387010933,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,-1.318529236,-1.522076219,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,1.875520434,1.888041246,0.253139667,0
1.173647158,1.48441823,1.305043183,1.421990322,0.893734626,1.393411152,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,0.030739705,-3.350028492,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,2.030440267,-0.956033748,1.645645845,0
1.564901785,1.447232836,1.489866126,1.334818921,1.062280634,1.393411152,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,-1.318529236,-3.350028492,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,1.875520434,-0.387218749,-0.025361569,0
1.632772486,1.477657249,1.683495067,1.44297603,1.811866828,1.393411152,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,2.729277588,0.305876054,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,0.093942355,-0.956033748,-0.164612187,0
1.600833333,1.447232836,1.864996449,1.401004614,0.587690559,1.393411152,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,4.078546529,-1.522076219,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,-0.835576642,0.831670534,-0.443113422,0
1.453114749,1.416808422,1.456856512,1.441361745,0.933653417,1.393411152,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,0.030739705,2.133828328,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,1.255841102,-0.265329821,1.36714461,0
1.309388559,1.440471855,1.175244847,1.522076006,1.66438907,1.393411152,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,0.030739705,0.305876054,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,0.752351645,0.587892677,1.471582573,0
0.702544646,1.477657249,0.802277401,1.790047351,0.868230953,1.393411152,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,-1.318529236,-1.522076219,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,1.798060518,1.888041246,1.6804585,0
0.602734793,1.453993817,1.20163709,1.66574739,0.971354498,1.393411152,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,0.030739705,-3.350028492,1.841969622,1.721611562,-0.817320859,-0.885037813,-1.18794861,0.636161771,1.481744818,0.148701704,0
1.68467361,1.511462153,1.955193547,1.740004509,1.508040471,1.393411152,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,-1.318529236,-3.350028492,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,0.326322105,-0.184070535,0.079076395,0
1.772506281,1.477657249,1.573471601,1.936947305,0.869339809,1.393411152,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,-1.318529236,0.305876054,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,-1.261606183,-0.99666339,-1.661556328,0
1.433152778,1.477657249,1.681306441,1.798118777,0.226203725,1.387010933,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,-1.318529236,0.305876054,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,0.829811562,1.034818748,1.610833191,0
1.441137567,1.433710875,1.763778981,1.731933083,1.685457322,1.393411152,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,1.380008646,-3.350028492,1.841969622,1.721611562,-0.817320859,-0.885037813,-1.18794861,1.681870643,0.91292982,1.541207882,0
1.800453042,1.470896268,1.641679455,1.82394734,1.374977833,1.393411152,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,-1.318529236,0.305876054,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,0.519971896,1.684893032,1.227893992,0
1.568894179,1.426949894,1.657102823,1.917575883,1.566809803,1.393411152,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,2.729277588,-1.522076219,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,-0.099707436,0.303485178,-0.129799532,0
0.878209989,1.426949894,1.320440804,2.117747249,2.421737252,1.387010933,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,0.030739705,0.305876054,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,-0.641926851,-1.159181961,-0.791239967,0
0.914141537,1.403286461,0.969488349,2.31307576,1.502496195,1.393411152,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,1.380008646,0.305876054,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,-0.951766517,1.237966962,1.193081337,0
1.249502647,1.565549999,2.076211635,2.183932942,1.674368769,1.393411152,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,1.380008646,-1.522076219,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,1.759330559,-0.387218749,0.775329484,0
1.700643187,1.440471855,1.641679455,2.195232939,1.296249106,1.393411152,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,-1.318529236,-1.522076219,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,0.481241938,-0.956033748,-0.338675459,0
1.648742063,1.433710875,1.679092068,2.172632946,0.981334196,1.393411152,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,1.380008646,0.305876054,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,-0.332087185,0.750411249,-1.52230571,0
1.548932209,1.453993817,2.058625389,2.145190098,2.193313057,1.374210496,-2.561486318,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,1.380008646,0.305876054,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,-0.796846684,0.91292982,-0.826052621,0
1.037905756,1.396525481,1.011303962,2.148418668,0.809461622,1.329460999,-6.894072616,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,2.729277588,0.305876054,1.856729284,1.721611562,-0.817320859,-0.885037813,-1.18794861,-0.719386768,1.644263389,-0.721614658,0
1.548932209,1.535125586,1.999197784,1.82394734,0.788393371,1.316660562,-6.894072616,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,1.380008646,0.305876054,1.841969622,1.721611562,-0.817320859,-0.885037813,-1.18794861,-2.539694804,1.400485533,-0.58236404,0
1.532962633,1.453993817,1.741789736,1.472033164,-0.358163027,1.316660562,-5.121650949,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,-1.318529236,0.305876054,1.841969622,1.721611562,-0.817320859,-0.885037813,-1.18794861,-0.8743066,1.481744818,-0.89567793,0
1.63676488,1.453993817,2.135613492,1.25733323,0.089814521,1.316660562,-3.940036505,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,1.380008646,-3.350028492,1.856729284,1.721611562,-0.875139641,-0.885037813,-1.18794861,0.636161771,-0.062181607,0.04426374,0
1.720605158,1.396525481,1.688979503,1.066847575,-0.432456333,1.316660562,-2.955357798,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,0.030739705,-1.522076219,1.841969622,1.721611562,-0.817320859,-0.885037813,-1.18794861,2.107900183,1.319226247,-0.756427312,0
1.001974208,1.491179211,1.719774745,0.658433417,-0.489007953,1.316660562,-2.167614838,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,-2.667798178,0.305876054,1.841969622,1.721611562,-0.817320859,-0.885037813,-1.18794861,0.597431812,-0.305959463,0.218327012,0
1.221555888,1.440471855,1.58889497,0.120876441,-1.292928058,1.316660562,-1.773743353,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,-1.318529236,-3.350028492,1.841969622,1.721611562,-0.817320859,-0.885037813,-1.18794861,0.481241938,1.075448391,-0.025361569,0
1.956156413,1.585832941,2.285238195,-0.105123489,-0.664207093,1.316660562,-1.379871874,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.193823934,1.199604642,0.030739705,0.305876054,1.841969622,1.721611562,-0.817320859,-0.885037813,-1.18794861,-0.913036559,-0.956033748,-0.791239967,0
1.333342924,1.376242538,1.496483498,-0.013109232,1.192016706,1.316660562,-0.986000394,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,0.030739705,0.305876054,1.841969622,1.721611562,-0.817320859,-0.885037813,-1.18794861,-0.060977478,0.750411249,-0.686802003,0
1.149692792,1.433710875,1.419469647,0.133790723,0.521159239,1.316660562,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,-1.318529236,-3.350028492,1.841969622,1.721611562,-0.817320859,-0.885037813,-1.18794861,-0.022247519,1.075448391,0.148701704,0
1.149692792,1.447232836,1.254447323,0.012719332,-0.138609674,1.316660562,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,1.380008646,2.133828328,1.841969622,1.706059044,-0.817320859,-0.885037813,-1.18794861,-1.571445849,1.075448391,-0.26905015,0
0.894179566,1.477657249,0.995880592,0.019176473,-1.849573427,1.316660562,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,-1.318529236,0.305876054,1.841969622,1.68705041,-0.817320859,-0.885037813,-1.18794861,0.093942355,-1.646737675,0.427202939,0
1.097791668,1.48441823,1.37986841,-0.124494911,-0.696363898,1.316660562,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,0.030739705,-1.522076219,1.841969622,1.68705041,-0.817320859,-0.885037813,-1.18794861,1.062191311,0.506633392,-1.139366511,0
1.461099537,1.453993817,1.58889497,-0.250409158,-0.788398889,1.316660562,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,1.380008646,0.305876054,1.841969622,1.68705041,-0.817320859,-0.885037813,-1.18794861,0.248862188,1.075448391,-1.835619601,0
1.505015874,1.511462153,2.082829007,-0.326280562,0.41692684,1.316660562,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,0.030739705,-1.522076219,1.841969622,1.68705041,-0.817320859,-0.885037813,-1.18794861,0.829811562,0.872300177,-0.617176695,0
1.988095566,1.477657249,2.320436435,-0.187452034,-0.293849418,1.316660562,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,1.380008646,0.305876054,1.841969622,1.669769835,-0.817320859,-0.885037813,-1.18794861,1.759330559,1.80678196,-0.060174223,0
1.720605158,1.453993817,2.05422239,-0.293994859,-0.046574683,1.316660562,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,0.030739705,0.305876054,1.841969622,1.669769835,-0.817320859,-0.885037813,-1.18794861,1.759330559,1.441115176,-0.303862804,0
1.648742063,1.420188913,1.97720854,-0.311751995,-0.966924595,1.316660562,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,0.030739705,0.305876054,1.856729284,1.669769835,-0.817320859,-0.885037813,-1.18794861,0.171402272,0.872300177,1.576020536,0
1.065852515,1.403286461,1.648296827,-0.582951912,-1.445950092,1.310260343,-1.182936131,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,0.030739705,0.305876054,1.856729284,1.669769835,-0.817320859,-0.885037813,-1.18794861,-0.254627269,0.059707322,0.844954793,0
1.189616734,1.470896268,1.637276457,-0.778280422,-0.516729337,1.316660562,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,0.030739705,0.305876054,1.841969622,1.669769835,-0.817320859,-0.885037813,-1.18794861,-1.455255974,-2.987515886,0.636078866,0
1.033913362,1.396525481,1.26325332,-0.486094799,1.017926422,1.316660562,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,0.030739705,0.305876054,1.841969622,1.669769835,-0.817320859,-0.885037813,-1.18794861,-1.377796057,0.019077679,-0.791239967,0
1.037905756,1.541886566,2.014621153,-0.222966309,-0.355945315,1.316660562,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,1.380008646,2.133828328,1.841969622,1.669769835,-0.817320859,-0.885037813,-1.18794861,0.093942355,1.197337319,-1.731181637,0
1.828399801,1.504701172,2.085017632,-0.197137746,0.470151895,1.310260343,-0.986000394,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,1.380008646,0.305876054,1.841969622,1.669769835,-0.817320859,-0.885037813,-1.18794861,1.875520434,-1.565478389,-0.060174223,0
2.099882604,1.48441823,2.459066517,-0.187452034,-0.032159564,1.316660562,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,1.380008646,-3.350028492,1.841969622,1.669769835,-0.817320859,-0.885037813,-1.18794861,0.287592147,1.441115176,-0.164612187,0
1.848361771,1.453993817,2.340237054,-0.143866334,-0.552212707,1.316660562,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,1.380008646,0.305876054,1.841969622,1.669769835,-0.817320859,-0.885037813,-1.18794861,-0.060977478,1.075448391,-1.557118365,0
1.716612763,1.440471855,1.957407921,-0.263323439,-0.445762596,1.329460999,1.77109998,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,0.030739705,0.305876054,1.841969622,1.669769835,-0.817320859,-0.885037813,-1.18794861,0.86854152,0.547263035,0.462015594,0
1.940186837,1.470896268,2.426056903,-0.04378065,1.791907432,1.316660562,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,0.030739705,0.305876054,1.841969622,1.654217317,-0.817320859,-0.885037813,-1.18794861,0.907271478,-0.10281125,0.183514358,0
1.640757275,1.420188913,1.882582694,0.067605029,0.070963981,1.316660562,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,0.030739705,0.305876054,1.841969622,1.669769835,-0.817320859,-0.885037813,-1.18794861,0.674891729,0.831670534,1.262706646,0
2.291517523,1.470896268,2.591079227,-0.176152037,0.568840018,1.316660562,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,1.380008646,-1.522076219,1.841969622,1.654217317,-0.817320859,-0.885037813,-1.18794861,0.248862188,-0.143440892,0.775329484,0
2.131821756,1.420188913,2.445857521,-0.214894883,-1.012387663,1.316660562,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,0.030739705,0.305876054,1.841969622,1.669769835,-0.817320859,-0.885037813,-1.18794861,0.558701854,-0.021551964,1.332331955,0
1.78049107,1.426949894,2.069620011,-0.323051993,-0.665315949,1.316660562,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,0.030739705,0.305876054,1.841969622,1.654217317,-0.817320859,-0.885037813,-1.18794861,1.294571061,1.644263389,-0.164612187,0
2.051973873,1.440471855,2.109221249,-0.100280633,-0.140827384,1.316660562,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,0.030739705,0.305876054,1.841969622,1.654217317,-0.817320859,-0.885037813,-1.18794861,-0.177167352,0.222225893,-0.303862804,0
1.628780092,1.447232836,1.772584978,-0.176152037,0.083161389,1.316660562,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,-1.318529236,-3.350028492,1.841969622,1.654217317,-0.817320859,-0.885037813,-1.18794861,0.674891729,-1.524848746,-0.060174223,0
1.68467361,1.528364605,1.948601923,-0.303680569,-0.327115077,1.316660562,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,1.380008646,0.305876054,1.841969622,1.654217317,-0.817320859,-0.885037813,-1.18794861,-1.455255974,-0.874774462,1.750083809,0
1.341327712,1.426949894,1.715371746,-0.310137711,-0.16078678,1.316660562,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,-1.318529236,0.305876054,1.841969622,1.654217317,-0.817320859,-0.885037813,-1.18794861,-0.022247519,0.547263035,-0.408300768,0
1.349312501,1.433710875,1.472279881,-0.308523426,-0.728520702,1.316660562,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,-1.318529236,-3.350028492,1.841969622,1.654217317,-0.817320859,-0.885037813,-1.18794861,0.946001436,-1.971774817,-0.025361569,0
0.92611872,1.447232836,1.630684833,-0.45542338,-0.971360017,1.316660562,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,1.380008646,0.305876054,1.841969622,1.635208684,-0.817320859,-0.885037813,-1.18794861,-0.099707436,-0.062181607,-0.860865276,0
0.798362106,1.396525481,1.137832234,-0.61039476,-0.834970813,1.323060781,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,0.030739705,0.305876054,1.841969622,1.654217317,-0.817320859,-0.885037813,-1.18794861,-0.022247519,-0.10281125,-0.303862804,0
1.061860121,1.447232836,0.883668502,-0.566809059,-0.885978157,1.316660562,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,-1.318529236,0.305876054,1.841969622,1.635208684,-0.817320859,-0.885037813,-1.18794861,-0.060977478,1.319226247,-0.826052621,0
0.766422953,1.426949894,0.901280496,-0.544209066,-0.298284839,1.316660562,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,1.380008646,-1.522076219,1.841969622,1.635208684,-0.817320859,-0.885037813,-1.18794861,0.171402272,-1.646737675,-1.626743674,0
0.993989421,1.504701172,1.12022024,-0.697566162,-0.930332369,1.316660562,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,0.030739705,-1.522076219,1.841969622,1.635208684,-0.817320859,-0.885037813,-1.18794861,0.791081604,0.669151963,-0.303862804,0
0.754445771,1.3897645,0.835261267,-0.72823758,-0.907046408,1.316660562,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,-1.318529236,-3.350028492,1.841969622,1.635208684,-0.817320859,-0.885037813,-1.18794861,1.294571061,1.197337319,1.227893992,0
0.223457346,1.352579106,0.610837086,-0.847694686,-2.761052497,1.316660562,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,-2.667798178,-1.522076219,1.841969622,1.635208684,-0.817320859,-0.885037813,-1.18794861,0.984731395,1.441115176,1.332331955,0
0.466993391,1.48441823,1.06962438,-0.933251802,-1.695442538,1.329460999,1.77109998,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,0.030739705,0.305876054,1.841969622,1.635208684,-0.817320859,-0.885037813,-1.18794861,0.597431812,1.888041246,-0.826052621,0
0.546841273,1.521603624,1.241238328,-1.209294574,-0.40695266,1.323060781,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,-1.318529236,-1.522076219,1.841969622,1.654217317,-0.817320859,-0.885037813,-1.18794861,0.016482439,1.80678196,0.113889049,0
1.612810516,1.585832941,2.569064234,-1.328751679,-1.608951823,1.316660562,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,0.030739705,0.305876054,1.841969622,1.635208684,-0.817320859,-0.885037813,-1.18794861,-1.416526016,-0.630996606,-0.860865276,0
1.864331347,1.433710875,2.115812873,-1.382023092,-1.33506456,1.316660562,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,0.030739705,0.305876054,1.841969622,1.654217317,-0.817320859,-0.885037813,-1.18794861,0.171402272,1.237966962,-0.721614658,0
1.556916997,1.3897645,1.650485451,-1.48695163,-0.941420923,1.323060781,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,1.380008646,-1.522076219,1.841969622,1.635208684,-0.817320859,-0.885037813,-1.18794861,0.674891729,0.831670534,-0.651989349,0
1.325358135,1.504701172,1.708780122,-1.386865947,-0.676404502,1.316660562,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,-1.318529236,-1.522076219,1.841969622,1.635208684,-0.817320859,-0.885037813,-1.18794861,1.914250392,0.872300177,1.019018065,0
1.580871362,1.470896268,2.188423726,-1.283551694,-0.927005804,1.316660562,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,-1.318529236,0.305876054,1.841969622,1.635208684,-0.817320859,-0.885037813,-1.18794861,0.171402272,1.116078033,1.401957264,0
1.341327712,1.420188913,1.750569985,-1.344894532,-1.43929696,1.316660562,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,0.030739705,0.305876054,1.841969622,1.635208684,-0.817320859,-0.885037813,-1.18794861,-0.060977478,1.481744818,-0.408300768,0
2.247601188,1.491179211,2.223621965,-1.4030088,0.180740657,1.316660562,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,1.380008646,0.305876054,1.841969622,1.635208684,-0.817320859,-0.885037813,-1.18794861,1.100921269,-0.387218749,0.949392756,0
1.704635581,1.48441823,2.291829819,-1.188308866,0.584363992,1.316660562,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,1.380008646,0.305876054,1.841969622,1.635208684,-0.817320859,-0.885037813,-1.18794861,0.829811562,1.034818748,1.506395228,0
1.744559522,1.440471855,2.168623106,-0.862223253,-0.432456333,1.316660562,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,0.030739705,0.305876054,1.841969622,1.635208684,-0.817320859,-0.885037813,-1.18794861,1.95298035,0.425374106,0.218327012,0
1.245510252,1.420188913,1.665883072,-0.72823758,-0.204032138,1.316660562,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,-1.318529236,-3.350028492,1.841969622,1.635208684,-0.817320859,-0.885037813,-1.18794861,1.720600601,0.019077679,-0.060174223,0
1.313380953,1.447232836,1.452479262,-0.665280457,-0.760677507,1.310260343,-0.986000394,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,-1.318529236,-3.350028492,1.841969622,1.635208684,-0.817320859,-0.885037813,-1.18794861,0.016482439,0.669151963,0.253139667,0
1.429160384,1.497940192,1.757187357,-0.676580454,-0.078731487,1.310260343,-1.182936131,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,0.030739705,-3.350028492,1.841969622,1.635208684,-0.817320859,-0.885037813,-1.18794861,-0.022247519,1.563004104,-0.617176695,0
1.840376983,1.48441823,2.010218154,-0.657209031,-0.554430417,1.316660562,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,1.380008646,0.305876054,1.828685927,1.635208684,-0.817320859,-0.885037813,-1.18794861,-0.022247519,1.197337319,-0.234237495,0
1.405206019,1.470896268,1.856190452,-0.531294784,-0.422476635,1.316660562,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.124726909,1.178145745,1.199604642,0.030739705,0.305876054,1.841969622,1.635208684,-0.817320859,-0.885037813,-1.18794861,1.720600601,0.872300177,-0.129799532,0
1.756536705,1.491179211,2.454663518,-0.240723446,0.645351035,1.316660562,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.11254135,1.178145745,1.199604642,1.380008646,0.305876054,1.856729284,1.619656166,-0.817320859,-0.885037813,-1.18794861,-0.022247519,1.603633747,-1.104553857,0
1.976118385,1.447232836,2.377649667,-0.261709154,-0.881542736,1.316660562,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.11254135,1.178145745,1.199604642,0.030739705,0.305876054,1.856729284,1.619656166,-0.817320859,-0.885037813,-1.18794861,0.016482439,-0.10281125,0.844954793,0
2.151783728,1.460754797,2.698888319,-0.308523426,-0.6863842,1.316660562,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.11254135,1.178145745,1.199604642,0.030739705,0.305876054,1.856729284,1.619656166,-0.817320859,-0.885037813,-1.18794861,-1.571445849,-0.021551964,1.297519301,0
2.287525129,1.447232836,2.560283985,-0.219737738,0.358157508,1.316660562,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.11254135,1.178145745,1.199604642,0.030739705,0.305876054,1.841969622,1.600647533,-0.817320859,-0.885037813,-1.18794861,-0.603196893,-1.443589461,0.67089152,0
2.059958662,1.453993817,2.278646572,-0.26655201,0.456845631,1.323060781,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.11254135,1.178145745,1.199604642,-1.318529236,0.305876054,1.856729284,1.619656166,-0.817320859,-0.885037813,-1.18794861,-0.641926851,-2.053034102,-1.974870218,0
2.012049931,1.440471855,2.239045334,-0.214894883,-0.146371661,1.323060781,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.11254135,1.178145745,1.199604642,0.030739705,-1.522076219,1.856729284,1.635208684,-0.817320859,-0.885037813,-1.18794861,0.365052063,-0.10281125,-1.174179166,0
1.888285713,1.497940192,2.340237054,-0.072837784,0.045460309,1.316660562,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.11254135,1.178145745,1.199604642,0.030739705,0.305876054,1.872964912,1.635208684,-0.817320859,-0.885037813,-1.18794861,0.016482439,-0.062181607,-0.826052621,0
1.728589946,1.396525481,2.129021868,0.112805016,-0.614308604,1.323060781,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.11254135,1.178145745,1.199604642,0.030739705,0.305876054,1.841969622,1.619656166,-0.875139641,-0.885037813,-1.18794861,-0.099707436,1.35985589,-1.034928548,0
1.804445435,1.477657249,2.148822488,-0.064766358,-0.671969081,1.316660562,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.11254135,1.178145745,1.199604642,-1.318529236,0.305876054,1.856729284,1.619656166,-0.875139641,-0.885037813,-1.18794861,0.016482439,1.278596604,-1.139366511,0
1.688666004,1.433710875,2.120215871,-0.174537753,0.078725968,1.316660562,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.11254135,1.178145745,1.199604642,-1.318529236,0.305876054,1.856729284,1.619656166,-0.817320859,-0.885037813,-1.18794861,-0.293357227,0.750411249,0.67089152,0
1.644749669,1.453993817,1.917806683,-0.243952017,-0.161895635,1.316660562,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.11254135,1.178145745,1.199604642,-1.318529236,-1.522076219,1.856729284,1.619656166,-0.875139641,-0.885037813,-1.18794861,-0.060977478,-1.321700533,-1.348242438,0
1.748551917,1.477657249,2.142230864,-0.248794872,-0.770657204,1.329460999,1.574164237,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.178145745,1.199604642,-1.318529236,-1.522076219,1.856729284,1.619656166,-0.817320859,-0.885037813,-1.18794861,-1.493985932,-2.053034102,1.436769919,0
1.401213625,1.426949894,1.757187357,-0.26655201,-0.894848999,1.316660562,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.178145745,1.199604642,0.030739705,0.305876054,1.856729284,1.619656166,-0.817320859,-0.885037813,-1.18794861,-0.060977478,-1.321700533,-0.26905015,0
1.429160384,1.416808422,1.750569985,-0.289152002,-0.271672312,1.316660562,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.11254135,1.178145745,1.199604642,-1.318529236,0.305876054,1.841969622,1.619656166,-0.817320859,-0.885037813,-1.18794861,0.016482439,-0.874774462,1.123456028,0
0.85026323,1.396525481,1.441458891,-0.298837714,-0.222882678,1.316660562,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.178145745,1.199604642,-1.318529236,-5.177980765,1.856729284,1.635208684,-0.817320859,-0.885037813,-1.18794861,-1.377796057,-0.021551964,0.879767447,0
1.085814485,1.535125586,1.873802446,-0.478023373,-0.034377274,1.323060781,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.178145745,1.199604642,1.380008646,-1.522076219,1.856729284,1.619656166,-0.875139641,-0.885037813,-1.18794861,-1.571445849,0.62852232,-0.58236404,0
1.844369377,1.477657249,2.126833243,-0.632994753,-1.034564769,1.316660562,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.11254135,1.178145745,1.199604642,0.030739705,-1.522076219,1.841969622,1.635208684,-0.817320859,-0.885037813,-1.18794861,-0.758116726,0.262855535,1.610833191,0
1.708627976,1.433710875,1.948601923,-0.649137606,-0.402517239,1.316660562,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.11254135,1.178145745,1.199604642,0.030739705,0.305876054,1.841969622,1.619656166,-0.817320859,-0.885037813,-1.18794861,-1.842555556,-0.062181607,-0.721614658,0
1.816422618,1.48441823,2.22143334,-0.642680464,0.545554056,1.323060781,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.11254135,1.178145745,1.199604642,0.030739705,2.133828328,1.856729284,1.619656166,-0.817320859,-0.885037813,-1.18794861,-0.177167352,-0.062181607,-0.060174223,0
