0.20748777,0.842125059,0.291812808,-0.213280598,-0.670860226,1.482962181,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.249410239,1.271277247,-1.318529236,0.305876054,1.828685927,1.706059044,-0.817320859,-0.826987066,-1.125160136,-0.796846684,0.019077679,-0.617176695,0
1.772506281,1.511462153,2.069620011,-0.42152339,0.048786875,1.323060781,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.11254135,1.178145745,1.199604642,-1.318529236,0.305876054,1.841969622,1.619656166,-0.817320859,-0.885037813,-1.18794861,-0.099707436,-0.630996606,-0.860865276,0
2.043989085,1.420188913,2.056411016,-0.273009151,-0.561083549,1.323060781,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.11254135,1.178145745,1.199604642,0.030739705,-1.522076219,1.856729284,1.619656166,-0.817320859,-0.885037813,-1.18794861,-0.022247519,-0.509107677,-0.129799532,0
1.816422618,1.48441823,2.461255142,-0.313366281,0.421362261,1.316660562,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.178145745,1.199604642,0.030739705,-1.522076219,1.856729284,1.635208684,-0.817320859,-0.885037813,-1.18794861,-0.138437394,-0.143440892,-1.487493056,0
1.572886574,1.447232836,2.20603572,-0.34726627,-0.542233009,1.323060781,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.165318137,1.199604642,-1.318529236,-1.522076219,1.856729284,1.619656166,-0.817320859,-0.885037813,-1.18794861,0.984731395,0.587892677,-0.791239967,0
2.036004297,1.528364605,2.494264756,-0.245566302,0.60875881,1.316660562,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.11254135,1.178145745,1.199604642,0.030739705,0.305876054,1.856729284,1.619656166,-0.817320859,-0.885037813,-1.18794861,-0.138437394,0.587892677,-0.26905015,0
1.752544311,1.447232836,2.335859804,-0.240723446,-0.051010103,1.316660562,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.178145745,1.199604642,1.380008646,0.305876054,1.856729284,1.619656166,-0.817320859,-0.885037813,-1.18794861,-0.099707436,1.237966962,-0.756427312,0
1.816422618,1.477657249,2.31824781,-0.148709189,-0.068751788,1.316660562,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.11254135,1.178145745,1.199604642,0.030739705,0.305876054,1.856729284,1.619656166,-0.817320859,-0.885037813,-1.18794861,1.565680768,1.644263389,0.183514358,0
1.624787699,1.433710875,2.122430245,-0.242337731,-0.679731068,1.323060781,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.178145745,1.199604642,0.030739705,-3.350028492,1.856729284,1.600647533,-0.817320859,-0.885037813,-1.18794861,0.093942355,-0.062181607,-0.89567793,0
1.612810516,1.460754797,1.869399448,-0.337580559,-0.659771673,1.323060781,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.178145745,1.199604642,0.030739705,-1.522076219,1.841969622,1.619656166,-0.817320859,-0.885037813,-1.18794861,-0.060977478,0.140966607,0.775329484,0
1.273457011,1.453993817,1.681306441,-0.528066215,0.043242598,1.316660562,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.178145745,1.199604642,0.030739705,-1.522076219,1.841969622,1.600647533,-0.817320859,-0.885037813,-1.18794861,-0.099707436,-0.10281125,-0.547551386,0
1.532962633,1.460754797,2.07402301,-0.389237686,-0.110888291,1.316660562,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.178145745,1.199604642,0.030739705,0.305876054,1.841969622,1.619656166,-0.817320859,-0.885037813,-1.18794861,-0.332087185,0.059707322,-0.791239967,0
1.872316136,1.48441823,2.173026105,-0.350494841,-0.303829116,1.316660562,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.178145745,1.199604642,0.030739705,0.305876054,1.841969622,1.600647533,-0.817320859,-0.885037813,-1.18794861,0.403782021,0.019077679,1.436769919,0
1.824407406,1.416808422,1.972805541,-0.348880556,-0.22953581,1.316660562,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.11254135,1.178145745,1.199604642,-1.318529236,-1.522076219,1.841969622,1.619656166,-0.817320859,-0.885037813,-1.18794861,-0.215897311,-1.402959818,0.636078866,0
1.481061508,1.453993817,1.816589214,-0.332737703,0.143039577,1.329460999,1.574164237,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.178145745,1.199604642,-1.318529236,0.305876054,1.841969622,1.619656166,-0.817320859,-0.885037813,-1.18794861,-0.835576642,-1.768626603,-0.094986878,0
1.756536705,1.470896268,1.684576504,-0.335966274,-1.112184642,1.329460999,1.574164237,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.11254135,1.178145745,1.199604642,0.030739705,0.305876054,1.841969622,1.619656166,-0.817320859,-0.885037813,-1.18794861,1.062191311,-0.874774462,-0.686802003,0
1.87630853,1.470896268,2.17083748,-0.339194844,-0.596566919,1.316660562,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.178145745,1.199604642,-1.318529236,0.305876054,1.812450298,1.619656166,-0.817320859,-0.885037813,-1.18794861,-0.060977478,-1.687367317,-0.477926077,0
1.680681217,1.460754797,2.060814014,-0.295609144,-0.251712916,1.316660562,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.178145745,1.199604642,0.030739705,0.305876054,1.799166603,1.600647533,-0.817320859,-0.885037813,-1.18794861,1.95298035,0.872300177,0.531640903,0
1.896270501,1.447232836,1.994820534,-0.284309147,-0.33376821,1.316660562,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.165318137,1.199604642,0.030739705,0.305876054,1.799166603,1.600647533,-0.817320859,-0.885037813,-1.18794861,0.86854152,-0.387218749,-0.408300768,0
2.371365406,1.470896268,2.474464137,-0.339194844,0.533356648,1.310260343,-1.182936131,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.11254135,1.165318137,1.199604642,0.030739705,-3.350028492,1.799166603,1.600647533,-0.817320859,-0.885037813,-1.18794861,0.132672314,-2.256182316,1.227893992,0
1.944179231,1.426949894,2.120215871,-0.276237721,0.166325538,1.316660562,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.178145745,1.199604642,1.380008646,-3.350028492,1.782930974,1.600647533,-0.817320859,-0.885037813,-1.18794861,0.055212397,0.303485178,-1.90524491,0
1.700643187,1.48441823,2.210438718,-0.195523461,-0.36925158,1.316660562,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.165318137,1.199604642,1.380008646,-1.522076219,1.782930974,1.600647533,-0.817320859,-0.885037813,-1.18794861,-0.022247519,-0.062181607,-0.756427312,0
2.155776122,1.504701172,2.439265897,-0.026023513,0.343742389,1.316660562,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.165318137,1.199604642,1.380008646,-1.522076219,1.799166603,1.600647533,-0.817320859,-0.885037813,-1.18794861,0.093942355,0.140966607,-0.094986878,0
1.828399801,1.453993817,2.166434481,-0.008266376,0.266122517,1.316660562,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.178145745,1.185270121,0.030739705,0.305876054,1.782930974,1.600647533,-0.817320859,-0.885037813,-1.18794861,-0.099707436,-1.443589461,-0.338675459,0
2.004065144,1.460754797,2.140016491,-0.005037806,0.770651686,1.316660562,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.178145745,1.199604642,0.030739705,0.305876054,1.799166603,1.600647533,-0.817320859,-0.885037813,-1.18794861,-0.370817143,-2.9062566,-0.025361569,0
2.043989085,1.477657249,2.346854426,0.077290741,-0.384775554,1.316660562,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.178145745,1.185270121,0.030739705,-1.522076219,1.782930974,1.600647533,-0.817320859,-0.885037813,-1.18794861,1.100921269,1.481744818,1.506395228,0
2.024027114,1.420188913,2.085017632,-0.085752066,-0.675295647,1.316660562,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.165318137,1.199604642,0.030739705,0.305876054,1.782930974,1.600647533,-0.817320859,-0.885037813,-1.18794861,1.95298035,2.009930174,0.009451086,0
2.051973873,1.477657249,2.109221249,-0.206823457,0.261687095,1.323060781,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.165318137,1.199604642,0.030739705,-3.350028492,1.782930974,1.600647533,-0.817320859,-0.885037813,-1.18794861,1.836790476,-2.378071244,0.287952321,0
1.744559522,1.453993817,2.047605018,-0.242337731,-0.629832579,1.316660562,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.178145745,1.199604642,0.030739705,-1.522076219,1.799166603,1.600647533,-0.817320859,-0.885037813,-1.18794861,-0.215897311,0.425374106,-0.686802003,0
1.792468253,1.48441823,2.115812873,-0.324666277,-0.700799319,1.323060781,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.178145745,1.199604642,-1.318529236,0.305876054,1.782930974,1.600647533,-0.817320859,-0.885037813,-1.18794861,0.171402272,-0.10281125,-0.303862804,0
1.828399801,1.477657249,2.082829007,-0.326280562,-0.731847269,1.316660562,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.178145745,1.199604642,0.030739705,0.305876054,1.799166603,1.600647533,-0.817320859,-0.885037813,-1.18794861,-0.099707436,-0.10281125,-0.826052621,0
1.748551917,1.420188913,1.955193547,-0.140637764,0.27499336,1.316660562,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.178145745,1.199604642,-1.318529236,0.305876054,1.799166603,1.600647533,-0.817320859,-0.885037813,-1.18794861,0.055212397,-1.768626603,0.322764976,0
1.720605158,1.460754797,2.126833243,-0.169694897,-0.471266268,1.316660562,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.178145745,1.185270121,1.380008646,0.305876054,1.799166603,1.600647533,-0.817320859,-0.885037813,-1.18794861,-1.416526016,-1.118552319,-1.069741203,0
1.501023479,1.477657249,1.665883072,-0.273009151,0.33154498,1.323060781,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.178145745,1.185270121,0.030739705,0.305876054,1.799166603,1.600647533,-0.817320859,-0.885037813,-1.18794861,0.171402272,-1.28107089,-1.20899182,0
1.52098545,1.460754797,1.676903443,-0.290766288,-0.421367779,1.310260343,-0.986000394,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.178145745,1.185270121,0.030739705,-1.522076219,1.799166603,1.600647533,-0.817320859,-0.885037813,-1.18794861,-0.215897311,-0.712255891,0.392390285,0
1.740567129,1.453993817,2.021212776,-0.302066285,-0.578825234,1.316660562,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.178145745,1.185270121,1.380008646,-1.522076219,1.782930974,1.600647533,-0.817320859,-0.885037813,-1.18794861,-0.022247519,0.059707322,-1.174179166,0
1.800453042,1.447232836,1.814374841,-0.271394865,1.08445774,1.316660562,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.165318137,1.185270121,0.030739705,-1.522076219,1.782930974,1.600647533,-0.817320859,-0.885037813,-1.18794861,-0.370817143,0.831670534,0.287952321,0
0.970035055,1.453993817,1.632899206,-0.292380573,-1.276295229,1.316660562,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.165318137,1.199604642,1.380008646,-1.522076219,1.782930974,1.600647533,-0.817320859,-0.885037813,-1.18794861,-0.099707436,0.62852232,-0.26905015,0
1.32935053,1.440471855,1.60429259,-0.624923327,-1.52467882,1.316660562,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.165318137,1.199604642,-1.318529236,0.305876054,1.782930974,1.600647533,-0.817320859,-0.885037813,-1.18794861,0.016482439,2.009930174,-2.357809418,0
1.776498676,1.460754797,2.043202021,-0.655594746,-0.663098239,1.316660562,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.165318137,1.185270121,0.030739705,-1.522076219,1.782930974,1.600647533,-0.817320859,-0.885037813,-1.18794861,0.21013223,2.050559817,-1.174179166,0
1.556916997,1.433710875,1.684576504,-0.61039476,0.568840018,1.316660562,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.165318137,1.185270121,-1.318529236,0.305876054,1.782930974,1.600647533,-0.817320859,-0.885037813,-1.18794861,0.481241938,-1.849885888,-0.303862804,0
1.932202048,1.528364605,2.142230864,-0.478023373,0.787284516,1.316660562,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.165318137,1.185270121,0.030739705,0.305876054,1.782930974,1.600647533,-0.817320859,-0.885037813,-1.18794861,0.132672314,-2.9062566,-0.965303239,0
1.87630853,1.477657249,2.188423726,-0.41829482,-0.486790243,1.316660562,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.165318137,1.199604642,0.030739705,0.305876054,1.799166603,1.600647533,-0.817320859,-0.885037813,-1.18794861,0.055212397,-2.987515886,-1.20899182,0
1.928209654,1.426949894,2.0278044,-0.499009081,-1.258553544,1.316660562,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.178145745,1.185270121,0.030739705,0.305876054,1.799166603,1.583366957,-0.875139641,-0.885037813,-1.18794861,0.326322105,0.506633392,-1.557118365,0
1.477069114,1.416808422,1.547079358,-0.552280492,-0.717432149,1.329460999,1.574164237,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.165318137,1.185270121,1.380008646,0.305876054,1.782930974,1.600647533,-0.817320859,-0.885037813,-1.18794861,0.326322105,0.262855535,-0.26905015,0
0.85026323,1.433710875,1.179647845,-0.42475196,-0.459068861,1.316660562,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.165318137,1.199604642,0.030739705,2.133828328,1.782930974,1.600647533,-0.817320859,-0.885037813,-1.18794861,0.093942355,0.222225893,-1.452680402,0
1.117753639,1.511462153,1.632899206,-0.489323369,-0.954727186,1.329460999,1.574164237,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.165318137,1.185270121,0.030739705,-3.350028492,1.799166603,1.600647533,-0.817320859,-0.885037813,-1.18794861,-1.339066099,-0.021551964,1.471582573,0
1.704635581,1.504701172,2.07402301,-0.652366175,-0.606546617,1.316660562,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.165318137,1.185270121,0.030739705,0.305876054,1.782930974,1.600647533,-0.817320859,-0.885037813,-1.18794861,0.171402272,-0.265329821,0.844954793,0
1.620795304,1.440471855,1.959596546,-0.726623296,-0.806140574,1.316660562,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.165318137,1.185270121,0.030739705,2.133828328,1.782930974,1.600647533,-0.817320859,-0.885037813,-1.18794861,-0.022247519,-0.062181607,-0.26905015,0
1.608818121,1.433710875,2.085017632,-0.574880485,-0.182963887,1.316660562,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.165318137,1.199604642,1.380008646,0.305876054,1.782930974,1.600647533,-0.817320859,-0.885037813,-1.18794861,0.597431812,0.831670534,0.218327012,0
1.221555888,1.470896268,1.641679455,-0.561966204,-0.799487443,1.316660562,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.165318137,1.185270121,-1.318529236,0.305876054,1.782930974,1.583366957,-0.817320859,-0.885037813,-1.18794861,2.107900183,-2.174923031,-0.129799532,0
1.724597552,1.497940192,1.970616916,-0.749223288,-0.762895217,1.316660562,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.165318137,1.185270121,-1.318529236,0.305876054,1.782930974,1.600647533,-0.817320859,-0.885037813,-1.18794861,-0.022247519,-3.150034457,0.496828248,0
1.433152778,1.470896268,2.069620011,-0.678194739,-0.474592834,1.316660562,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.165318137,1.185270121,-1.318529236,-1.522076219,1.782930974,1.600647533,-0.817320859,-0.885037813,-1.18794861,0.055212397,2.294337674,0.079076395,0
1.52098545,1.453993817,2.065217013,-0.281080577,1.362780425,1.316660562,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.165318137,1.185270121,0.030739705,0.305876054,1.782930974,1.583366957,-0.817320859,-0.885037813,-1.18794861,-1.377796057,0.303485178,1.541207882,0
1.860338954,1.453993817,2.212627343,-0.024409228,1.050083226,1.323060781,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.165318137,1.185270121,1.380008646,-1.522076219,1.782930974,1.600647533,-0.817320859,-0.885037813,-1.18794861,-1.493985932,1.888041246,1.541207882,0
1.481061508,1.440471855,1.805594592,0.0708336,0.353722087,1.316660562,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.165318137,1.185270121,0.030739705,-1.522076219,1.782930974,1.583366957,-0.817320859,-0.885037813,-1.18794861,0.093942355,2.416226602,0.984205411,0
1.744559522,1.440471855,1.721963369,0.193519276,-0.087602329,1.316660562,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.165318137,1.185270121,1.380008646,-3.350028492,1.782930974,1.600647533,-0.817320859,-0.885037813,-1.18794861,-0.641926851,2.375596959,-1.557118365,0
1.44512996,1.447232836,1.884797069,0.182219279,0.200700053,1.316660562,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.165318137,1.185270121,-1.318529236,-1.522076219,1.782930974,1.583366957,-0.817320859,-0.885037813,-1.18794861,-0.177167352,2.660004459,-2.253371454,0
1.716612763,1.511462153,2.37986404,0.125719297,-0.798378587,1.316660562,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.097647888,1.165318137,1.185270121,-1.318529236,0.305876054,1.782930974,1.583366957,-0.817320859,-0.885037813,-1.18794861,-0.177167352,2.497485887,-1.278617129,0
0.866232807,1.460754797,0.879265503,1.70610452,0.798373069,1.303860124,1.180292758,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.029950336,1.078375454,1.113597515,-1.318529236,0.305876054,1.03018822,1.583366957,-0.817320859,-0.885037813,-1.257713577,0.326322105,-0.712255891,1.332331955,1
0.934103508,1.470896268,1.034426141,1.70610452,1.18869014,1.291059686,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.029950336,1.078375454,1.113597515,0.030739705,0.305876054,1.03018822,1.583366957,-0.817320859,-0.885037813,-1.257713577,-0.215897311,1.481744818,-0.89567793,1
0.914141537,1.426949894,0.892474499,1.660904533,0.589908269,1.291059686,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.029950336,1.078375454,1.113597515,0.030739705,0.305876054,1.03018822,1.583366957,-0.817320859,-0.885037813,-1.18794861,1.836790476,0.62852232,-1.139366511,1
1.053875333,1.453993817,0.734069547,1.388090333,1.220846944,1.291059686,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.029950336,1.078375454,1.113597515,0.030739705,0.305876054,1.03018822,1.56781444,-0.817320859,-0.949538641,-1.18794861,1.991710309,0.344114821,-1.452680402,1
1.061860121,1.453993817,1.030023142,1.391318904,0.836074149,1.291059686,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.029950336,1.078375454,1.113597515,-1.318529236,-1.522076219,1.03018822,1.548805806,-0.817320859,-0.949538641,-1.18794861,0.636161771,-0.387218749,-0.512738731,1
0.846270837,1.453993817,0.947473357,1.43974746,0.981334196,1.291059686,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.029950336,1.078375454,1.113597515,0.030739705,-1.522076219,1.03018822,1.548805806,-0.817320859,-0.949538641,-1.257713577,0.519971896,-0.509107677,-0.199424841,1
1.08980688,1.470896268,0.938693109,1.599561696,2.124564027,1.291059686,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.029950336,1.078375454,1.113597515,-1.318529236,0.305876054,1.046423848,1.548805806,-0.817320859,-0.885037813,-1.257713577,0.442511979,-0.387218749,1.610833191,1
1.085814485,1.470896268,1.013492587,1.762604502,2.030311325,1.291059686,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.029950336,1.078375454,1.113597515,0.030739705,-1.522076219,1.03018822,1.548805806,-0.817320859,-0.885037813,-1.257713577,0.442511979,0.384744464,-0.303862804,1
1.221555888,1.447232836,1.113628616,1.781975925,0.985769618,1.291059686,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.029950336,1.078375454,1.113597515,1.380008646,0.305876054,1.03018822,1.548805806,-0.817320859,-0.949538641,-1.257713577,1.95298035,-2.378071244,1.576020536,1
1.133723216,1.447232836,1.049823761,1.904661601,1.46590397,1.291059686,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.029950336,1.078375454,1.113597515,-1.318529236,-1.522076219,1.03018822,1.533253289,-0.817320859,-0.949538641,-1.257713577,-0.487007018,-0.793515177,-1.452680402,1
1.441137567,1.48441823,1.272033568,2.075775834,2.380709606,1.291059686,-1.576807616,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.029950336,1.078375454,1.113597515,0.030739705,0.305876054,1.03018822,1.533253289,-0.817320859,-0.885037813,-1.257713577,0.21013223,0.019077679,0.775329484,1
1.365282077,1.477657249,1.285242564,2.140347241,1.751988641,1.297459905,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.029950336,1.078375454,1.113597515,-1.318529236,-1.522076219,1.03018822,1.533253289,-0.817320859,-0.949538641,-1.257713577,-2.113665264,0.872300177,0.427202939,1
1.249502647,1.453993817,1.34904742,2.166175805,0.481240448,1.291059686,-0.986000394,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.029950336,1.078375454,1.113597515,0.030739705,-1.522076219,1.015428558,1.533253289,-0.817320859,-0.885037813,-1.257713577,-0.719386768,0.709781606,-1.835619601,1
1.229540676,1.447232836,1.118031615,2.117747249,0.894843481,1.291059686,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.029950336,1.078375454,1.113597515,1.380008646,0.305876054,1.03018822,1.514244655,-0.817320859,-0.949538641,-1.257713577,0.248862188,-0.10281125,0.462015594,1
1.37725926,1.453993817,1.038829139,2.141961527,1.869527304,1.291059686,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.029950336,1.078375454,1.113597515,0.030739705,0.305876054,1.03018822,1.514244655,-0.817320859,-0.949538641,-1.257713577,0.21013223,0.466003749,0.601266212,1
1.23353307,1.460754797,1.109225619,2.324375756,2.060250419,1.291059686,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.029950336,1.078375454,1.113597515,0.030739705,-1.522076219,1.03018822,1.514244655,-0.817320859,-0.949538641,-1.257713577,0.907271478,1.319226247,1.541207882,1
1.173647158,1.460754797,1.076216003,2.371190027,1.892813266,1.291059686,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.078375454,1.113597515,0.030739705,0.305876054,1.03018822,1.514244655,-0.817320859,-0.949538641,-1.257713577,0.326322105,0.344114821,0.009451086,1
0.986004632,1.460754797,1.063032756,2.35989003,1.726484969,1.291059686,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.029950336,1.078375454,1.113597515,0.030739705,0.305876054,1.03018822,1.514244655,-0.817320859,-0.949538641,-1.257713577,-0.060977478,-0.387218749,-0.826052621,1
1.057867726,1.433710875,0.808869024,2.246890066,1.196452127,1.297459905,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.029950336,1.078375454,1.113597515,1.380008646,-1.522076219,1.03018822,1.514244655,-0.817320859,-0.949538641,-1.257713577,1.914250392,-0.630996606,0.287952321,1
0.894179566,1.477657249,0.841878639,2.382490024,1.763077194,1.291059686,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.029950336,1.078375454,1.113597515,0.030739705,0.305876054,1.03018822,1.514244655,-0.817320859,-0.949538641,-1.257713577,1.914250392,0.91292982,1.436769919,1
1.157677581,1.491179211,1.206040088,2.376032883,1.687675033,1.27185903,-1.773743353,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.029950336,1.078375454,1.113597515,0.030739705,0.305876054,1.03018822,1.514244655,-0.817320859,-0.949538641,-1.257713577,1.720600601,-0.915404105,1.471582573,1
1.173647158,1.440471855,0.866082256,2.043490129,-0.009982457,1.239909971,-5.909393908,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.029950336,1.078375454,1.113597515,0.030739705,0.305876054,1.015428558,1.514244655,-0.817320859,-0.949538641,-1.257713577,0.713621687,1.847411603,1.645645845,1
1.02193618,1.453993817,0.98488597,1.662518819,-0.19405244,1.239909971,-4.333907984,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.029950336,1.078375454,1.113597515,0.030739705,-1.522076219,1.03018822,1.514244655,-0.817320859,-0.949538641,-1.257713577,1.52695081,0.91292982,0.601266212,1
0.698552252,1.447232836,1.013492587,1.350961773,0.120862471,1.239909971,-3.349229283,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.029950336,1.078375454,1.113597515,0.030739705,0.305876054,1.015428558,1.514244655,-0.817320859,-0.949538641,-1.257713577,1.991710309,-0.99666339,0.914580102,1
0.750453377,1.453993817,0.802277401,1.225047526,1.19090785,1.239909971,-2.364550575,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.078375454,1.113597515,0.030739705,0.305876054,1.03018822,1.514244655,-0.817320859,-0.949538641,-1.18794861,1.759330559,1.35985589,-0.025361569,1
0.78239253,1.470896268,1.045420763,1.123347558,0.053222296,1.239909971,-1.773743353,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.029950336,1.078375454,1.113597515,0.030739705,0.305876054,1.015428558,1.514244655,-0.817320859,-0.885037813,-1.18794861,0.86854152,1.075448391,1.088643374,1
0.878209989,1.447232836,1.133429236,1.057161865,0.588799414,1.239909971,-1.379871874,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.078375454,1.113597515,-1.318529236,-1.522076219,1.03018822,1.514244655,-0.817320859,-0.885037813,-1.257713577,0.519971896,1.197337319,1.506395228,1
0.954065479,1.420188913,0.813272022,1.008733308,-0.03770384,1.239909971,-0.986000394,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.078375454,1.113597515,-1.318529236,0.305876054,1.015428558,1.514244655,-0.817320859,-0.949538641,-1.257713577,0.326322105,1.034818748,0.566453557,1
0.742468588,1.453993817,0.716457552,0.971604748,1.299575672,1.239909971,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.029950336,1.078375454,1.113597515,0.030739705,0.305876054,1.015428558,1.514244655,-0.817320859,-0.949538641,-1.257713577,0.558701854,1.034818748,-1.243804475,1
0.662620705,1.447232836,0.692253936,1.108818992,1.738682377,1.239909971,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.029950336,1.078375454,1.113597515,-1.318529236,-1.522076219,1.015428558,1.514244655,-0.817320859,-0.949538641,-1.18794861,1.991710309,0.831670534,-0.721614658,1
1.057867726,1.447232836,0.760461789,1.181461825,1.725376113,1.233509752,-1.182936131,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.029950336,1.078375454,1.113597515,0.030739705,-1.522076219,1.015428558,1.514244655,-0.817320859,-0.949538641,-1.18794861,1.720600601,-0.834144819,-1.800806946,1
0.383153113,1.332296163,0.657055695,1.208904674,0.620956218,1.239909971,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.029950336,1.078375454,1.113597515,1.380008646,0.305876054,1.002144862,1.514244655,-0.817320859,-0.949538641,-1.18794861,-0.719386768,0.994189105,-0.477926077,1
0.482962968,1.149749684,0.507430992,1.160476118,1.060062924,1.233509752,-0.986000394,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.078375454,1.113597515,0.030739705,0.305876054,1.015428558,1.514244655,-0.817320859,-0.949538641,-1.18794861,-0.835576642,-0.387218749,-0.060174223,1
0.818324077,1.105803309,0.47663575,1.25410466,1.196452127,1.239909971,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.078375454,1.113597515,0.030739705,0.305876054,1.002144862,1.514244655,-0.817320859,-0.949538641,-1.18794861,1.914250392,0.506633392,1.576020536,1
0.251404106,0.835364078,0.300618805,1.363876054,1.518020169,1.239909971,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.078375454,1.113597515,-1.318529236,0.305876054,1.015428558,1.514244655,-0.817320859,-0.949538641,-1.18794861,0.558701854,-0.184070535,1.750083809,1
0.215472559,0.49055406,0.075113186,1.463961738,1.559047816,1.239909971,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.029950336,1.078375454,1.113597515,-1.318529236,-1.522076219,1.015428558,1.49696408,-0.817320859,-0.949538641,-1.18794861,0.481241938,-0.265329821,-0.025361569,1
-0.040040668,0.331671013,-0.032695906,1.641533111,1.474774812,1.239909971,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.078375454,1.113597515,-1.318529236,0.305876054,1.015428558,1.49696408,-0.817320859,-0.949538641,-1.18794861,-2.036205347,0.994189105,-0.164612187,1
0.183533405,0.362095426,-0.021701285,1.74323308,1.842914777,1.239909971,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.113597515,0.030739705,0.305876054,1.002144862,1.49696408,-0.817320859,-0.949538641,-1.18794861,2.030440267,1.969300531,-1.591931019,1
0.363191143,0.38913935,0.004690958,1.996675858,1.821846526,1.239909971,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.078375454,1.113597515,-1.318529236,-1.522076219,1.015428558,1.49696408,-0.817320859,-0.949538641,-1.18794861,1.914250392,-0.915404105,1.576020536,1
0.079731157,0.324910032,-0.037098905,2.011204425,1.431529454,1.239909971,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.029950336,1.078375454,1.113597515,0.030739705,-1.522076219,1.015428558,1.49696408,-0.817320859,-0.949538641,-1.125160136,0.326322105,0.140966607,1.576020536,1
0.039807216,0.368856407,-0.026104284,2.082232975,2.170027095,1.239909971,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.029950336,1.078375454,1.113597515,-1.318529236,-1.522076219,1.015428558,1.49696408,-0.817320859,-0.949538641,-1.125160136,-0.215897311,-0.915404105,0.009451086,1
0.774407741,0.632534656,0.130112043,2.306618619,2.227687571,1.239909971,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.078375454,1.113597515,-1.318529236,0.305876054,1.015428558,1.49696408,-0.817320859,-0.949538641,-1.125160136,-1.300336141,1.278596604,-1.000115894,1
1.009958997,1.011149578,0.388627278,2.31307576,1.388284097,1.239909971,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.078375454,1.113597515,-1.318529236,-1.522076219,1.015428558,1.49696408,-0.817320859,-0.949538641,-1.125160136,2.030440267,1.075448391,-0.338675459,1
0.750453377,1.031432521,0.434820139,2.266261489,1.304011093,1.233509752,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.078375454,1.113597515,-1.318529236,-1.522076219,1.002144862,1.49696408,-0.817320859,-0.949538641,-1.125160136,-0.293357227,-0.509107677,-0.26905015,1
0.183533405,0.815081137,0.294001433,2.014432995,1.006837868,1.239909971,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.078375454,1.113597515,-1.318529236,-1.522076219,1.002144862,1.49696408,-0.875139641,-0.949538641,-1.055395164,0.442511979,1.80678196,0.009451086,1
0.526879303,0.710285935,0.20931452,2.080618689,2.244320402,1.239909971,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.113597515,0.030739705,-1.522076219,1.002144862,1.49696408,-0.817320859,-0.949538641,-1.055395164,-0.758116726,0.466003749,-1.452680402,1
0.319274807,0.703524954,0.204911521,2.221061502,1.586769199,1.239909971,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.029950336,1.064122556,1.113597515,0.030739705,0.305876054,1.002144862,1.49696408,-0.817320859,-0.949538641,-0.978653698,0.326322105,0.831670534,-0.199424841,1
0.42706945,0.740710348,0.231329513,2.296932907,2.063576985,1.239909971,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.078375454,1.113597515,-1.318529236,0.305876054,1.015428558,1.49696408,-0.817320859,-0.949538641,-0.978653698,-0.022247519,0.669151963,0.287952321,1
0.61071958,0.855647021,0.283006811,2.342132894,1.374977833,1.239909971,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.078375454,1.113597515,0.030739705,-1.522076219,1.002144862,1.49696408,-0.817320859,-0.949538641,-0.978653698,-0.022247519,1.278596604,0.113889049,1
0.742468588,0.973964184,0.34902604,2.31307576,1.962671151,1.227109533,-1.576807616,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.078375454,1.113597515,-1.318529236,-1.522076219,1.002144862,1.49696408,-0.817320859,-0.949538641,-0.90888873,0.016482439,-0.021551964,0.009451086,1
0.490947755,1.088900856,0.443626136,2.369575742,2.245429256,1.201508659,-4.530843727,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.078375454,1.113597515,0.030739705,0.305876054,1.002144862,1.49696408,-0.817320859,-0.949538641,-0.90888873,-0.060977478,0.059707322,-0.721614658,1
0.30330523,1.088900856,0.434820139,2.3195329,0.598779111,1.188708221,-5.121650949,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.029950336,1.064122556,1.113597515,0.030739705,0.305876054,1.002144862,1.49696408,-0.817320859,-0.949538641,-0.839123763,-0.951766517,0.059707322,-0.860865276,1
0.470985785,1.105803309,0.456835132,1.948247302,-0.360380737,1.169559599,-6.303265394,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.113597515,-1.318529236,-1.522076219,1.002144862,1.49696408,-0.817320859,-0.885037813,-0.839123763,1.991710309,0.019077679,1.436769919,1
0.415092267,1.149749684,0.489818998,1.465576023,-0.461286571,1.163159381,-5.515522429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.113597515,-1.318529236,0.305876054,1.002144862,1.49696408,-0.817320859,-0.885037813,-0.839123763,0.132672314,0.91292982,1.193081337,1
0.435054237,1.183554587,0.52723161,1.032947586,-0.620961736,1.163159381,-4.136972242,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.078375454,1.113597515,0.030739705,0.305876054,1.002144862,1.481411562,-0.817320859,-0.885037813,-0.77633529,0.481241938,0.953559462,1.401957264,1
0.526879303,1.295110769,0.606434087,0.839233361,0.037698322,1.163159381,-3.15229354,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.100696446,0.030739705,0.305876054,0.985909234,1.49696408,-0.817320859,-0.949538641,-0.77633529,1.914250392,-0.956033748,1.576020536,1
0.510909727,1.339057144,0.641658076,0.690719121,-0.105344014,1.163159381,-2.561486318,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.078375454,1.113597515,-1.318529236,-3.350028492,1.002144862,1.49696408,-0.817320859,-0.885037813,-0.706570318,0.674891729,-0.874774462,1.750083809,1
0.638666339,1.3897645,0.665861692,0.613233431,-0.164113346,1.163159381,-1.970679096,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.113597515,0.030739705,-1.522076219,1.002144862,1.481411562,-0.817320859,-0.885037813,-0.629828856,-0.680656809,1.278596604,-1.835619601,1
0.20748777,1.271447337,0.602031088,0.503462036,0.349286665,1.163159381,-1.379871874,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.078375454,1.113597515,-1.318529236,-3.350028492,0.985909234,1.481411562,-0.817320859,-0.885037813,-0.629828856,-1.10668635,-0.834144819,-0.199424841,1
0.530871697,1.295110769,0.610837086,0.585790583,0.643133324,1.163159381,-0.986000394,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.113597515,-1.318529236,-1.522076219,0.985909234,1.481411562,-0.817320859,-0.885037813,-0.560063884,0.403782021,-0.874774462,1.401957264,1
0.594750004,1.271447337,0.586633468,0.781119093,0.318238717,1.163159381,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.100696446,-1.318529236,0.305876054,0.972625538,1.481411562,-0.817320859,-0.885037813,-0.490298916,-0.758116726,-0.834144819,-1.174179166,1
0.415092267,1.278208318,0.59325084,0.818247653,0.147474998,1.163159381,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.113597515,1.380008646,-1.522076219,0.972625538,1.481411562,-0.817320859,-0.885037813,-0.490298916,-0.8743066,1.888041246,-0.930490585,1
0.538856486,1.315393712,0.602031088,0.61000486,-0.562192405,1.169559599,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.113597515,0.030739705,-1.522076219,0.972625538,1.481411562,-0.817320859,-0.885037813,-0.427510443,1.991710309,-0.305959463,1.645645845,1
0.566803245,1.416808422,0.685662312,0.345262086,-0.574389813,1.163159381,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.100696446,0.030739705,-1.522076219,0.972625538,1.464130987,-0.817320859,-0.885037813,-0.427510443,0.481241938,0.262855535,0.740516829,1
0.858248019,1.376242538,0.650438323,0.422747776,1.794125143,1.163159381,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.113597515,0.030739705,0.305876054,0.972625538,1.464130987,-0.817320859,-0.885037813,-0.357745475,-0.8743066,0.62852232,-0.686802003,1
0.790377318,1.470896268,0.77585941,0.655204847,1.325079344,1.163159381,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.113597515,1.380008646,0.305876054,0.972625538,1.481411562,-0.817320859,-0.885037813,-0.281004009,-0.370817143,-0.671626248,-0.686802003,1
0.690567464,1.497940192,0.899066123,0.792419089,1.025688408,1.169559599,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.113597515,1.380008646,0.305876054,0.972625538,1.49696408,-0.817320859,-0.885037813,-0.281004009,-0.990496475,-1.118552319,-0.303862804,1
0.85026323,1.440471855,0.993691967,0.987747601,0.799481924,1.169559599,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.113597515,0.030739705,-1.522076219,0.972625538,1.481411562,-0.817320859,-0.885037813,-0.211239037,0.403782021,-0.184070535,1.227893992,1
0.978019843,1.453993817,0.969488349,0.978061889,0.395858589,1.163159381,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.113597515,0.030739705,-1.522076219,0.985909234,1.481411562,-0.817320859,-0.885037813,-0.211239037,-0.913036559,-0.143440892,-1.90524491,1
0.94608069,1.447232836,0.954090729,1.000661882,0.778413673,1.175907783,1.574164237,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.100696446,0.030739705,0.305876054,0.985909234,1.481411562,-0.817320859,-0.885037813,-0.141474069,1.914250392,0.994189105,-0.930490585,1
0.83030126,1.426949894,0.692253936,1.02164759,0.903714323,1.163159381,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.113597515,0.030739705,0.305876054,0.985909234,1.481411562,-0.817320859,-0.949538641,-0.078685596,0.287592147,-0.509107677,1.05383072,1
0.554826062,1.322154693,0.641658076,0.974833318,0.878210652,1.163159381,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.100696446,0.030739705,0.305876054,0.985909234,1.481411562,-0.817320859,-0.885037813,-0.078685596,0.093942355,-0.99666339,-0.547551386,1
0.455016209,1.119325269,0.509645365,1.065233291,0.780631384,1.163159381,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.100696446,0.030739705,0.305876054,0.972625538,1.464130987,-0.817320859,-0.885037813,-0.008920629,0.442511979,0.791040891,1.610833191,1
0.359198749,0.828603098,0.289598434,1.108818992,2.055814997,1.163159381,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.100696446,0.030739705,-1.522076219,0.972625538,1.464130987,-0.817320859,-0.949538641,0.067820838,1.372030977,1.075448391,-0.617176695,1
-0.131865734,0.456749157,0.055312566,1.428447463,2.024767049,1.163159381,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.100696446,-1.318529236,-1.522076219,0.972625538,1.464130987,-0.817320859,-0.885037813,0.13758581,-1.029226433,0.140966607,-1.591931019,1
0.550833668,0.311388071,-0.050307901,1.890133034,2.980600331,1.163159381,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.100696446,0.030739705,-1.522076219,0.972625538,1.481411562,-0.817320859,-0.949538641,0.207350778,0.093942355,1.116078033,0.113889049,1
0.331251989,0.351953956,-0.026104284,2.334061467,2.937354974,1.163159381,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.078375454,1.100696446,-1.318529236,-1.522076219,0.972625538,1.464130987,-0.817320859,-0.885037813,0.207350778,0.326322105,-0.956033748,-0.303862804,1
0.562810851,0.456749157,0.020088578,2.7344042,2.563670733,1.163159381,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.100696446,-1.318529236,0.305876054,0.985909234,1.464130987,-0.817320859,-0.885037813,0.270139251,-1.53271589,0.91292982,-0.651989349,1
0.778400136,0.632534656,0.152127036,2.810275605,2.061359274,1.163159381,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.100696446,0.030739705,0.305876054,0.985909234,1.481411562,-0.817320859,-0.885037813,0.339904218,2.107900183,-0.752885534,-1.243804475,1
0.247411712,0.659578579,0.178519279,2.823189887,1.97708627,1.163159381,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.100696446,0.030739705,0.305876054,0.972625538,1.464130987,-0.817320859,-0.885037813,0.416645685,1.720600601,1.441115176,1.576020536,1
0.183533405,0.527739454,0.097102429,2.868389872,2.044726444,1.163159381,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.100696446,0.030739705,0.305876054,0.972625538,1.464130987,-0.817320859,-0.885037813,0.416645685,0.442511979,1.441115176,0.079076395,1
0.295320442,0.456749157,0.048695194,2.955561274,2.382927316,1.169559599,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.100696446,-1.318529236,-1.522076219,0.972625538,1.464130987,-0.817320859,-0.885037813,0.556175624,-1.145416308,1.237966962,-0.651989349,1
0.195510587,0.520978474,0.06190419,2.95717556,1.806322552,1.163159381,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.100696446,-1.318529236,-3.350028492,0.972625538,1.464130987,-0.817320859,-0.885037813,0.556175624,-0.951766517,0.384744464,-1.800806946,1
0.566803245,0.527739454,0.070710187,2.921661285,1.333950187,1.124758068,-5.515522429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.100696446,0.030739705,-1.522076219,0.972625538,1.464130987,-0.875139641,-0.949538641,0.618964097,-1.339066099,0.872300177,-1.417867747,1
0.391137902,0.514217493,0.072898811,2.66337565,0.36702835,1.11195763,-5.909393908,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.100696446,0.030739705,0.305876054,0.972625538,1.464130987,-0.817320859,-0.949538641,0.618964097,0.287592147,-0.630996606,0.148701704,1
0.355206354,0.632534656,0.145509664,1.985375861,-0.297175984,1.105557411,-4.530843727,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.100696446,-1.318529236,-1.522076219,0.972625538,1.464130987,-0.817320859,-0.885037813,0.765470531,1.565680768,0.506633392,-0.408300768,1
0.071746368,0.683242012,0.202722896,1.664133104,-0.236188942,1.105557411,-3.15229354,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.100696446,-1.318529236,-1.522076219,0.972625538,1.481411562,-0.817320859,-0.885037813,0.765470531,-0.796846684,-0.021551964,1.262706646,1
0.059769186,0.520978474,0.088296432,1.192761823,0.609867665,1.099157193,-3.15229354,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.100696446,0.030739705,0.305876054,0.972625538,1.464130987,-0.817320859,-0.949538641,0.835235504,-0.332087185,0.059707322,-0.234237495,1
0.075738762,0.588588281,0.114714424,1.082990428,0.766216265,1.099157193,-2.364550575,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.100696446,-1.318529236,0.305876054,0.95638991,1.445122354,-0.817320859,-0.949538641,0.905000471,-0.8743066,-0.10281125,1.019018065,1
0.115662704,0.673100541,0.185110902,0.476019188,-2.460552707,1.099157193,-1.970679096,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.100696446,-1.318529236,0.305876054,0.95638991,1.464130987,-0.817320859,-0.885037813,0.905000471,-0.835576642,0.059707322,1.645645845,1
