0.20748777,0.842125059,0.291812808,-0.213280598,-0.670860226,1.482962181,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.249410239,1.271277247,-1.318529236,0.305876054,1.828685927,1.706059044,-0.817320859,-0.826987066,-1.125160136,-0.796846684,0.019077679,-0.617176695,0
0.814331683,0.76099329,0.242324134,-0.069609214,-0.808358285,1.105557411,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.113597515,-1.318529236,-1.522076219,0.95638991,1.464130987,-0.817320859,-0.885037813,0.967788944,-0.796846684,-0.021551964,1.471582573,1
0.191518193,0.733949368,0.235732511,-0.014723516,0.323782993,1.099157193,-1.182936131,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.100696446,0.030739705,-1.522076219,0.95638991,1.464130987,-0.817320859,-0.885037813,0.967788944,-0.913036559,0.669151963,-0.651989349,1
0.37117593,0.659578579,0.185110902,-0.00342352,-0.087602329,1.105557411,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.100696446,0.030739705,0.305876054,0.972625538,1.445122354,-0.817320859,-0.885037813,1.037553912,0.442511979,0.100336964,1.541207882,1
0.323267201,0.595349262,0.136703667,-0.308523426,-1.693224828,1.099157193,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.100696446,-1.318529236,-1.522076219,0.95638991,1.464130987,-0.817320859,-0.885037813,1.114295378,0.016482439,1.197337319,0.462015594,1
0.01585285,0.622393185,0.138918041,-0.536137641,-1.009061097,1.099157193,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.100696446,2.729277588,0.305876054,0.95638991,1.464130987,-0.817320859,-0.885037813,1.114295378,1.95298035,-0.956033748,-1.765994292,1
0.071746368,0.629154166,0.149912663,-0.655594746,0.005541518,1.099157193,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.100696446,1.380008646,0.305876054,0.95638991,1.445122354,-0.817320859,-0.885037813,1.114295378,-0.758116726,-0.387218749,-0.651989349,1
0.11167031,0.683242012,0.198319898,-0.68788045,-1.085572114,1.099157193,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.100696446,0.030739705,-1.522076219,0.95638991,1.445122354,-0.817320859,-0.885037813,1.184060346,1.875520434,1.075448391,1.645645845,1
-0.163804887,0.351953956,-0.008492289,-1.017194633,-1.566815322,1.105557411,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.100696446,0.030739705,0.305876054,0.941630248,1.445122354,-0.817320859,-0.885037813,1.253825318,0.519971896,-0.793515177,-0.58236404,1
0.486955362,0.338431994,-0.03491028,-0.994594641,-0.118650278,1.099157193,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.100696446,0.030739705,-1.522076219,0.95638991,1.445122354,-0.817320859,-0.885037813,1.253825318,0.597431812,1.156707676,1.645645845,1
0.874217596,0.916495847,0.327011047,-1.073694616,-1.434861539,1.099157193,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.100696446,-1.318529236,0.305876054,0.95638991,1.445122354,-0.817320859,-0.885037813,1.316613791,1.798060518,0.91292982,1.506395228,1
0.439046631,0.950300751,0.366612285,-1.275480268,-0.996863689,1.099157193,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.100696446,0.030739705,0.305876054,0.95638991,1.445122354,-0.817320859,-0.885037813,1.316613791,1.914250392,1.197337319,1.332331955,1
0.179541011,0.747471329,0.237921137,-1.167323158,-1.501392858,1.099157193,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.100696446,1.380008646,0.305876054,0.95638991,1.445122354,-0.817320859,-0.885037813,1.316613791,0.519971896,1.35985589,0.984205411,1
0.079731157,0.608871224,0.132300669,-1.223823141,-1.177607105,1.105557411,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.100696446,-1.318529236,-1.522076219,0.95638991,1.445122354,-0.817320859,-0.885037813,1.386378758,-2.113665264,-0.671626248,-0.547551386,1
0.099693127,0.608871224,0.145509664,-1.604794451,-2.860849476,1.099157193,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.100696446,0.030739705,-1.522076219,0.928346553,1.464130987,-0.817320859,-0.885037813,1.463120225,0.016482439,-0.143440892,-0.965303239,1
0.107677916,0.676481031,0.198319898,-1.977694335,-2.304204107,1.099157193,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.100696446,-1.318529236,0.305876054,0.928346553,1.445122354,-0.817320859,-0.885037813,1.463120225,-2.074935306,-0.915404105,-0.791239967,1
0.063761581,0.791417704,0.245594198,-2.255351391,-2.153399784,1.11195763,1.574164237,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.100696446,0.030739705,0.305876054,0.941630248,1.445122354,-0.817320859,-0.885037813,1.463120225,0.442511979,1.725522675,1.576020536,1
1.029920967,1.088900856,0.426014142,-2.239208539,-1.697660248,1.11195763,1.377228495,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.100696446,-1.318529236,-1.522076219,0.928346553,1.464130987,-0.817320859,-0.885037813,1.463120225,0.326322105,1.684893032,-0.651989349,1
0.526879303,1.244403414,0.562429851,-2.499108458,-1.834049452,1.099157193,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.100696446,-1.318529236,-3.350028492,0.928346553,1.445122354,-0.817320859,-0.885037813,1.532885193,0.481241938,-0.834144819,-0.686802003,1
0.582772821,1.244403414,0.569047223,-2.516865596,-1.399378168,1.092756974,-1.379871874,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.100696446,0.030739705,0.305876054,0.928346553,1.445122354,-0.817320859,-0.885037813,1.532885193,-0.719386768,0.100336964,-0.860865276,1
0.878209989,1.332296163,0.599842463,-2.463594184,-0.654227396,1.105557411,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.100696446,1.380008646,0.305876054,0.928346553,1.464130987,-0.817320859,-0.885037813,1.602650165,-0.8743066,-0.387218749,-1.174179166,1
0.92611872,1.460754797,0.965085351,-2.287637095,-1.440405815,1.105557411,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.100696446,0.030739705,0.305876054,0.928346553,1.464130987,-0.817320859,-0.885037813,1.602650165,-0.8743066,0.994189105,-2.009682873,1
0.439046631,1.396525481,0.681259313,-2.090694299,-1.315105165,1.099157193,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.100696446,1.380008646,0.305876054,0.928346553,1.445122354,-0.817320859,-0.885037813,1.602650165,0.016482439,-0.915404105,-1.278617129,1
0.574788034,1.3897645,0.663647319,-2.100380011,-1.390507326,1.099157193,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.100696446,1.380008646,0.305876054,0.941630248,1.445122354,-0.817320859,-0.885037813,1.602650165,0.248862188,1.237966962,0.322764976,1
0.582772821,1.396525481,0.674641941,-2.16817999,-1.286274926,1.099157193,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.100696446,1.380008646,0.305876054,0.928346553,1.464130987,-0.817320859,-0.885037813,1.602650165,0.248862188,-0.874774462,-2.288184109,1
0.614711975,1.477657249,1.089424999,-2.529779877,-2.377388558,1.099157193,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.100696446,2.729277588,0.305876054,0.928346553,1.445122354,-0.817320859,-0.885037813,1.672415132,0.597431812,-0.834144819,1.541207882,1
0.786384923,1.460754797,1.219249084,-2.436151335,-0.029941852,1.099157193,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.100696446,0.030739705,0.305876054,0.928346553,1.445122354,-0.817320859,-0.885037813,1.672415132,0.365052063,-0.752885534,-0.512738731,1
1.157677581,1.511462153,1.454667887,-2.407094202,-1.957132393,1.11195763,1.77109998,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.100696446,-1.318529236,0.305876054,0.928346553,1.445122354,-0.817320859,-0.885037813,1.672415132,-0.680656809,-0.752885534,-1.174179166,1
1.68467361,1.453993817,1.599889591,-2.373194212,-2.026990278,1.099157193,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.100696446,0.030739705,0.305876054,0.928346553,1.445122354,-0.817320859,-0.885037813,1.672415132,-0.680656809,0.872300177,1.436769919,1
1.313380953,1.447232836,1.37986841,-2.227908543,-0.624288303,1.11195763,1.180292758,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.064122556,1.100696446,0.030739705,-1.522076219,0.928346553,1.464130987,-0.817320859,-0.885037813,1.672415132,0.519971896,-0.630996606,0.009451086,1
1.133723216,1.433710875,1.195045466,-1.919580068,0.078725968,1.124758068,2.558842939,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.100696446,0.030739705,0.305876054,0.928346553,1.464130987,-0.817320859,-0.885037813,1.735203605,0.519971896,-0.468478034,0.984205411,1
1.097791668,1.440471855,1.05422676,-1.583808743,0.288299623,1.137558505,3.543521646,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.100696446,0.030739705,0.305876054,0.928346553,1.445122354,-0.817320859,-0.885037813,1.735203605,-0.913036559,-0.752885534,-0.860865276,1
1.217563493,1.453993817,1.153229855,-1.196380292,-0.479028256,1.124758068,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.100696446,0.030739705,0.305876054,0.928346553,1.445122354,-0.817320859,-0.885037813,1.735203605,-1.261606183,0.791040891,-0.860865276,1
1.193609128,1.440471855,0.976079973,-1.044637482,-0.518947047,1.137558505,2.164971459,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.100696446,-1.318529236,0.305876054,0.928346553,1.464130987,-0.817320859,-0.885037813,1.811945072,-0.835576642,-0.630996606,-0.129799532,1
0.778400136,1.477657249,1.087236374,-1.064008905,-0.607655472,1.137558505,1.574164237,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.100696446,0.030739705,-1.522076219,0.912110924,1.445122354,-0.817320859,-0.885037813,1.811945072,-0.177167352,-0.305959463,-0.338675459,1
1.189616734,1.470896268,1.421658273,-1.083380327,-0.610982038,1.131158286,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.100696446,1.380008646,0.305876054,0.912110924,1.445122354,-0.817320859,-0.885037813,1.811945072,0.442511979,0.466003749,-1.174179166,1
1.033913362,1.48441823,1.390863031,-0.968766077,-0.113106001,1.137558505,1.180292758,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.100696446,0.030739705,0.305876054,0.928346553,1.464130987,-0.817320859,-0.885037813,1.811945072,2.030440267,-0.671626248,1.715271154,1
1.109768851,1.453993817,1.43046427,-0.879980391,-0.830535391,1.131158286,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.100696446,0.030739705,0.305876054,0.928346553,1.445122354,-0.817320859,-0.885037813,1.811945072,0.326322105,-2.134293388,-0.199424841,1
0.894179566,1.477657249,1.309446182,-0.787966134,-0.115323712,1.137558505,0.983357015,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.100696446,1.380008646,0.305876054,0.928346553,1.445122354,-0.817320859,-0.885037813,1.811945072,-0.796846684,-0.671626248,1.6804585,1
1.397221231,1.477657249,1.472279881,-0.632994753,0.096467653,1.137558505,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.100696446,0.030739705,-1.522076219,0.928346553,1.445122354,-0.817320859,-0.885037813,1.811945072,-0.8743066,-0.346589106,-0.477926077,1
1.285434194,1.460754797,1.520687116,-0.549051922,-0.159677925,1.131158286,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.100696446,0.030739705,0.305876054,0.928346553,1.445122354,-0.817320859,-0.885037813,1.811945072,0.86854152,0.709781606,1.610833191,1
1.44512996,1.453993817,1.496483498,-0.474794802,-0.577716379,1.137558505,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.100696446,-1.318529236,-3.350028492,0.928346553,1.445122354,-0.817320859,-0.885037813,1.874733545,2.030440267,-1.037293033,1.123456028,1
1.169654764,1.447232836,1.408475025,-0.326280562,-0.12530341,1.137558505,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.100696446,-1.318529236,0.305876054,0.928346553,1.464130987,-0.817320859,-0.949538641,1.874733545,-0.641926851,1.481744818,1.401957264,1
1.421175595,1.453993817,1.487677502,-0.350494841,-0.349292184,1.124758068,-0.986000394,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.100696446,0.030739705,0.305876054,0.928346553,1.445122354,-0.817320859,-0.885037813,1.874733545,0.093942355,-0.834144819,-0.303862804,1
1.301403771,1.460754797,1.46125951,-0.442509098,-0.07318721,1.131158286,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.100696446,0.030739705,0.305876054,0.928346553,1.464130987,-0.817320859,-0.885037813,1.874733545,-0.796846684,1.888041246,-0.930490585,1
1.413190808,1.460754797,1.37986841,-0.508694791,-0.811684851,1.131158286,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.100696446,0.030739705,0.305876054,0.912110924,1.445122354,-0.817320859,-0.885037813,1.951475011,1.52695081,0.344114821,1.05383072,1
1.165662369,1.470896268,1.44586189,-0.534523355,-0.698581609,1.131158286,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.100696446,1.380008646,0.305876054,0.928346553,1.445122354,-0.817320859,-0.885037813,1.951475011,0.519971896,-0.956033748,-1.034928548,1
1.437145173,1.453993817,1.426061271,-0.576494771,-0.30050255,1.124758068,-0.986000394,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.100696446,0.030739705,-1.522076219,0.912110924,1.445122354,-0.817320859,-0.949538641,1.951475011,1.643140685,-0.468478034,1.715271154,1
1.536955026,1.470896268,1.525064366,-0.600709048,0.195155777,1.131158286,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.100696446,-1.318529236,-1.522076219,0.912110924,1.445122354,-0.817320859,-0.885037813,1.951475011,0.519971896,1.278596604,0.427202939,1
1.405206019,1.460754797,1.630684833,-0.576494771,-0.513402771,1.137558505,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.100696446,0.030739705,-1.522076219,0.912110924,1.464130987,-0.817320859,-0.949538641,1.951475011,-0.835576642,-0.712255891,-0.373488113,1
1.624787699,1.460754797,1.514069744,-0.53290907,-0.432456333,1.137558505,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.100696446,0.030739705,-1.522076219,0.912110924,1.445122354,-0.817320859,-0.885037813,1.951475011,1.875520434,1.075448391,-1.034928548,1
1.588856151,1.477657249,1.628496208,-0.561966204,-0.496769941,1.131158286,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.100696446,0.030739705,0.305876054,0.928346553,1.445122354,-0.817320859,-0.885037813,1.951475011,0.597431812,-0.874774462,0.914580102,1
1.692658399,1.447232836,1.496483498,-0.560351918,0.210679751,1.131158286,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.100696446,0.030739705,0.305876054,0.912110924,1.445122354,-0.817320859,-0.885037813,1.951475011,0.481241938,-0.874774462,-0.89567793,1
1.417183201,1.477657249,1.606481215,-0.463494806,-0.393646397,1.124758068,-0.986000394,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.084928473,1.380008646,0.305876054,0.912110924,1.445122354,-0.875139641,-0.949538641,1.951475011,-0.835576642,-0.834144819,-0.791239967,1
1.63676488,1.460754797,1.610884214,-0.405380538,-0.601002341,1.137558505,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.100696446,-1.318529236,-1.522076219,0.912110924,1.445122354,-0.817320859,-0.949538641,1.951475011,-0.641926851,-0.915404105,0.844954793,1
1.421175595,1.440471855,1.646082454,-0.49255194,-0.88043388,1.131158286,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.100696446,0.030739705,0.305876054,0.928346553,1.445122354,-0.817320859,-0.949538641,1.951475011,1.875520434,1.928670889,-1.417867747,1
1.437145173,1.477657249,1.632899206,-0.589409052,-0.077622631,1.124758068,-1.182936131,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.084928473,0.030739705,0.305876054,0.912110924,1.445122354,-0.817320859,-0.949538641,1.951475011,-0.796846684,-0.874774462,-1.661556328,1
1.453114749,1.447232836,1.55807398,-0.674966169,-0.618744026,1.124758068,-1.182936131,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.100696446,0.030739705,0.305876054,0.912110924,1.445122354,-0.817320859,-0.949538641,1.951475011,-0.913036559,0.872300177,-0.791239967,1
1.528970238,1.470896268,1.555885355,-0.668509028,-0.537797588,1.124758068,-1.182936131,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.100696446,0.030739705,0.305876054,0.912110924,1.427841779,-0.875139641,-0.949538641,1.951475011,-1.493985932,-0.752885534,-0.512738731,1
1.37725926,1.447232836,1.562476979,-0.612009045,0.177414092,1.137558505,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.100696446,0.030739705,0.305876054,0.928346553,1.445122354,-0.817320859,-0.949538641,2.021239979,-1.455255974,0.791040891,-0.58236404,1
1.381251654,1.440471855,1.371062413,-0.626537612,-0.135283108,1.137558505,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.100696446,0.030739705,0.305876054,0.912110924,1.445122354,-0.817320859,-0.949538641,2.021239979,-0.8743066,-0.346589106,-0.721614658,1
1.313380953,1.460754797,1.401857653,-0.689494736,-0.080949197,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.100696446,0.030739705,0.305876054,0.912110924,1.445122354,-0.817320859,-0.949538641,2.021239979,0.829811562,0.953559462,0.322764976,1
1.365282077,1.447232836,1.327058176,-0.708866158,-0.225100389,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.084928473,0.030739705,0.305876054,0.928346553,1.445122354,-0.817320859,-0.949538641,2.021239979,0.636161771,0.953559462,-0.025361569,1
0.989997026,1.470896268,1.269844944,-0.691109021,-0.373687,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.084928473,0.030739705,0.305876054,0.912110924,1.427841779,-0.817320859,-0.949538641,1.951475011,0.519971896,1.075448391,1.401957264,1
1.257487435,1.460754797,1.318252179,-0.636223323,0.516723818,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.100696446,0.030739705,-1.522076219,0.898827229,1.445122354,-0.817320859,-0.949538641,1.951475011,-2.19112518,-0.793515177,-1.034928548,1
1.065852515,1.447232836,1.291859936,-0.582951912,-0.652009685,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.084928473,0.030739705,-1.522076219,0.898827229,1.445122354,-0.817320859,-0.949538641,2.021239979,1.95298035,-0.590366963,1.610833191,1
1.189616734,1.453993817,1.256635948,-0.636223323,-0.372578146,1.131158286,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.100696446,-1.318529236,-1.522076219,0.898827229,1.445122354,-0.875139641,-0.949538641,2.021239979,-2.036205347,1.197337319,0.427202939,1
1.189616734,1.460754797,1.294048561,-0.653980461,-0.542233009,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.100696446,0.030739705,0.305876054,0.912110924,1.427841779,-0.817320859,-0.949538641,2.021239979,-2.42350493,0.222225893,1.471582573,1
0.989997026,1.460754797,1.230243705,-0.754066144,-0.520055903,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.084928473,-1.318529236,0.305876054,0.912110924,1.427841779,-0.817320859,-0.949538641,2.021239979,1.914250392,-0.468478034,1.610833191,1
1.157677581,1.447232836,1.137832234,-0.723394725,-0.405843805,1.131158286,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.084928473,0.030739705,0.305876054,0.898827229,1.445122354,-0.817320859,-0.949538641,2.021239979,0.713621687,1.278596604,0.009451086,1
1.097791668,1.477657249,1.239049703,-0.660437602,-0.257257193,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.084928473,0.030739705,-1.522076219,0.898827229,1.445122354,-0.817320859,-0.949538641,2.021239979,0.248862188,1.034818748,-0.094986878,1
1.189616734,1.433710875,1.267656319,-0.681423309,-0.677513358,1.124758068,-1.773743353,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.084928473,0.030739705,0.305876054,0.898827229,1.427841779,-0.817320859,-0.949538641,2.021239979,-0.177167352,1.075448391,-1.487493056,1
1.209578705,1.460754797,1.192831093,-0.663666172,-0.111997146,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.100696446,-1.318529236,0.305876054,0.912110924,1.445122354,-0.817320859,-0.949538641,2.021239979,-0.913036559,-0.305959463,-0.060174223,1
0.942088296,1.460754797,1.25223295,-0.482866228,-0.375904712,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.084928473,0.030739705,0.305876054,0.898827229,1.427841779,-0.817320859,-0.949538641,2.021239979,1.875520434,-0.346589106,1.471582573,1
0.942088296,1.460754797,1.195045466,-0.3440377,0.265013662,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.100696446,0.030739705,0.305876054,0.912110924,1.427841779,-0.817320859,-0.949538641,2.021239979,2.107900183,-0.712255891,1.6804585,1
1.265472223,1.447232836,1.109225619,-0.200366316,0.541118636,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.084928473,-1.318529236,-1.522076219,0.912110924,1.445122354,-0.817320859,-0.949538641,2.021239979,1.991710309,0.872300177,1.401957264,1
1.037905756,1.470896268,1.190642468,-0.247180587,-0.52781789,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.084928473,0.030739705,0.305876054,0.898827229,1.427841779,-0.817320859,-0.949538641,2.021239979,1.333301019,1.237966962,1.332331955,1
1.109768851,1.453993817,1.15104123,-0.222966309,-0.062098657,1.131158286,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.084928473,0.030739705,0.305876054,0.912110924,1.427841779,-0.817320859,-0.949538641,2.021239979,-0.487007018,0.303485178,1.750083809,1
1.225548282,1.460754797,1.168627475,-0.208437742,-0.042139261,1.131158286,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.084928473,0.030739705,0.305876054,0.898827229,1.427841779,-0.817320859,-0.949538641,2.021239979,2.069170225,2.213078388,-1.765994292,1
0.989997026,1.470896268,1.093827998,-0.216509168,0.250598543,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,0.030739705,0.305876054,0.912110924,1.445122354,-0.817320859,-0.949538641,2.021239979,-2.617154721,1.928670889,-0.338675459,1
1.157677581,1.447232836,1.124623238,-0.277852006,-0.349292184,1.131158286,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.084928473,-1.318529236,0.305876054,0.898827229,1.445122354,-0.817320859,-0.949538641,2.021239979,0.287592147,0.669151963,-0.408300768,1
0.922126325,1.453993817,1.049823761,-0.087366351,-0.065425223,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.084928473,0.030739705,0.305876054,0.912110924,1.445122354,-0.817320859,-0.949538641,2.021239979,0.481241938,-0.752885534,1.610833191,1
0.989997026,1.447232836,1.052012387,0.0708336,1.010164434,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.084928473,0.030739705,-1.522076219,0.898827229,1.427841779,-0.817320859,-0.949538641,2.021239979,-0.758116726,-0.874774462,1.784896463,1
0.85026323,1.453993817,0.993691967,0.065990744,-0.008873602,1.124758068,-1.576807616,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.084928473,0.030739705,-1.522076219,0.898827229,1.427841779,-0.817320859,-0.949538641,2.021239979,1.95298035,-2.256182316,1.610833191,1
0.694559858,1.453993817,0.951876356,-0.119652055,-0.87821617,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.084928473,0.030739705,-1.522076219,0.898827229,1.445122354,-0.817320859,-0.949538641,2.021239979,0.674891729,-0.387218749,1.610833191,1
0.966042662,1.447232836,0.910086493,-0.292380573,-0.581042945,1.131158286,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.084928473,0.030739705,-1.522076219,0.898827229,1.445122354,-0.817320859,-0.949538641,2.021239979,-0.835576642,0.303485178,0.253139667,1
0.794369712,1.460754797,0.892474499,-0.273009151,-0.087602329,1.131158286,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.084928473,0.030739705,0.305876054,0.898827229,1.427841779,-0.817320859,-0.949538641,2.021239979,2.107900183,0.669151963,1.088643374,1
0.986004632,1.460754797,0.971676974,-0.168080612,-0.017744445,1.137558505,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.084928473,0.030739705,-1.522076219,0.898827229,1.427841779,-0.817320859,-0.949538641,2.021239979,0.713621687,-0.752885534,1.750083809,1
0.790377318,1.460754797,0.828669643,-0.032480654,-0.009982457,1.131158286,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.084928473,-1.318529236,0.305876054,0.898827229,1.427841779,-0.817320859,-0.949538641,2.021239979,0.636161771,0.506633392,0.183514358,1
0.83030126,1.477657249,0.980482972,-0.126109197,0.076508258,1.137558505,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.084928473,1.380008646,0.305876054,0.898827229,1.427841779,-0.817320859,-0.949538641,2.021239979,0.558701854,0.831670534,0.740516829,1
0.934103508,1.447232836,1.000283591,-0.072837784,0.205135474,1.124758068,-1.182936131,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.084928473,-1.318529236,-1.522076219,0.898827229,1.427841779,-0.817320859,-0.949538641,2.021239979,1.062191311,-0.915404105,1.784896463,1
1.037905756,1.460754797,0.954090729,0.014333618,-0.047683537,1.137558505,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.084928473,-1.318529236,-1.522076219,0.898827229,1.427841779,-0.817320859,-0.949538641,2.021239979,1.798060518,1.197337319,1.401957264,1
0.834293654,1.440471855,0.802277401,0.158005001,1.693219309,1.137558505,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.084928473,0.030739705,0.305876054,0.898827229,1.427841779,-0.817320859,-0.949538641,2.021239979,0.287592147,0.18159625,-0.234237495,1
0.882202383,1.453993817,0.720860551,0.387233501,1.207540681,1.131158286,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.084928473,0.030739705,0.305876054,0.898827229,1.427841779,-0.875139641,-0.949538641,2.021239979,2.146630142,0.62852232,1.819709118,1
0.654635916,1.440471855,0.69444256,0.568033445,-0.299393695,1.137558505,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.084928473,-1.318529236,0.305876054,0.882591601,1.427841779,-0.875139641,-0.949538641,2.021239979,0.403782021,1.522374461,-0.025361569,1
0.506917333,1.403286461,0.676856315,0.564804875,0.34817781,1.131158286,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.084928473,-1.318529236,0.305876054,0.898827229,1.427841779,-0.875139641,-0.949538641,2.021239979,-1.029226433,-0.793515177,0.531640903,1
0.598742398,1.339057144,0.650438323,0.674576269,0.648677601,1.137558505,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,-1.318529236,-1.522076219,0.882591601,1.427841779,-0.875139641,-0.949538641,2.021239979,1.95298035,-0.874774462,1.715271154,1
0.307297625,1.278208318,0.597653838,0.535747741,0.160781262,1.137558505,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,-1.318529236,-1.522076219,0.898827229,1.427841779,-0.817320859,-0.949538641,2.021239979,0.481241938,-0.224700178,-1.034928548,1
0.694559858,1.244403414,0.582230469,0.513147748,0.538900924,1.137558505,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.084928473,-1.318529236,-1.522076219,0.882591601,1.427841779,-0.875139641,-0.949538641,2.021239979,-0.332087185,-0.062181607,-0.234237495,1
1.201593917,1.403286461,0.670264691,0.689104836,0.799481924,1.131158286,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.084928473,1.380008646,0.305876054,0.898827229,1.427841779,-0.875139641,-0.949538641,2.021239979,0.519971896,0.506633392,0.04426374,1
0.882202383,1.426949894,0.681259313,0.813404797,1.050083226,1.124758068,-1.379871874,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.084928473,0.030739705,-1.522076219,0.898827229,1.427841779,-0.875139641,-0.949538641,2.021239979,1.720600601,-0.99666339,1.541207882,1
0.806346895,1.447232836,0.709865929,0.827933364,0.361484074,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.084928473,0.030739705,0.305876054,0.898827229,1.427841779,-0.875139641,-0.949538641,2.021239979,-1.610175807,-0.427848392,-0.547551386,1
0.950073084,1.477657249,0.712054554,0.884433346,1.418223191,1.131158286,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,0.030739705,0.305876054,0.898827229,1.427841779,-0.875139641,-0.949538641,2.021239979,0.519971896,1.075448391,0.183514358,1
0.674597887,1.460754797,0.819863646,0.908647625,0.075399402,1.137558505,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,0.030739705,-1.522076219,0.898827229,1.427841779,-0.875139641,-0.949538641,2.021239979,-0.835576642,0.222225893,1.750083809,1
0.722506618,1.447232836,0.685662312,0.789190519,-0.284978575,1.137558505,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,1.380008646,0.305876054,0.898827229,1.427841779,-0.875139641,-0.949538641,2.021239979,1.836790476,-0.915404105,0.879767447,1
0.938095902,1.453993817,0.701059932,0.781119093,1.316208501,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.064122556,1.084928473,0.030739705,-1.522076219,0.898827229,1.427841779,-0.875139641,-0.949538641,2.021239979,0.055212397,0.62852232,-0.408300768,1
0.750453377,1.447232836,0.69006531,0.782733379,0.903714323,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,0.030739705,0.305876054,0.882591601,1.427841779,-0.875139641,-0.949538641,2.021239979,0.791081604,-3.150034457,1.784896463,1
0.726499012,1.345818125,0.650438323,0.64390485,-0.237297797,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,-1.318529236,-1.522076219,0.882591601,1.427841779,-0.875139641,-0.949538641,2.021239979,0.287592147,0.547263035,0.009451086,1
0.958057873,1.339057144,0.6438467,0.5728763,0.211788606,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,0.030739705,0.305876054,0.898827229,1.427841779,-0.875139641,-0.949538641,2.021239979,-0.951766517,-0.387218749,0.148701704,1
0.938095902,1.352579106,0.657055695,0.372704935,-0.574389813,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,-1.318529236,0.305876054,0.882591601,1.427841779,-0.875139641,-0.949538641,2.021239979,0.442511979,1.034818748,-1.417867747,1
0.774407741,1.345818125,0.641658076,0.319433522,0.04989573,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,-1.318529236,-1.522076219,0.898827229,1.427841779,-0.875139641,-0.949538641,2.021239979,1.914250392,1.034818748,1.645645845,1
0.722506618,1.328915673,0.637255077,0.287147818,0.042133743,1.131158286,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,0.030739705,-1.522076219,0.898827229,1.427841779,-0.875139641,-0.949538641,2.021239979,0.442511979,-0.99666339,-1.034928548,1
0.642658734,1.278208318,0.606434087,0.187062135,-0.551103852,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,0.030739705,0.305876054,0.882591601,1.427841779,-0.875139641,-0.949538641,1.951475011,2.107900183,-0.468478034,1.715271154,1
0.470985785,1.139608212,0.49643637,0.271004966,0.609867665,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,1.380008646,0.305876054,0.882591601,1.427841779,-0.875139641,-0.949538641,1.951475011,-0.8743066,1.481744818,1.715271154,1
0.838286048,1.088900856,0.472232753,0.29683353,0.363701785,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,-1.318529236,-3.350028492,0.882591601,1.427841779,-0.875139641,-0.949538641,1.951475011,-0.913036559,-1.037293033,-0.58236404,1
0.071746368,0.84888604,0.313802051,0.587404867,1.579007211,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,-1.318529236,-1.522076219,0.882591601,1.427841779,-0.875139641,-0.949538641,1.951475011,0.132672314,-0.143440892,0.04426374,1
0.151594252,0.652817598,0.198319898,0.689104836,0.044351453,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,0.030739705,-1.522076219,0.898827229,1.427841779,-0.875139641,-0.949538641,1.951475011,2.107900183,1.075448391,1.784896463,1
-0.171789675,0.368856407,-0.004115039,0.647133421,1.122158821,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,0.030739705,0.305876054,0.882591601,1.427841779,-0.875139641,-0.949538641,1.951475011,0.481241938,0.18159625,-0.199424841,1
-0.115896157,0.331671013,-0.039313278,0.784347663,0.513397252,1.131158286,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,0.030739705,0.305876054,0.898827229,1.427841779,-0.875139641,-0.949538641,1.951475011,-1.029226433,-0.630996606,1.088643374,1
0.199502982,0.382378369,-0.008492289,0.735919107,0.54222749,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,1.380008646,0.305876054,0.898827229,1.427841779,-0.875139641,-0.949538641,1.951475011,-0.913036559,-0.915404105,0.218327012,1
0.275358471,0.493934551,0.053098193,0.787576234,0.693031813,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,-1.318529236,0.305876054,0.882591601,1.427841779,-0.875139641,-0.949538641,1.951475011,-0.951766517,-0.021551964,-0.025361569,1
0.263381288,0.443227195,0.033297574,0.995819027,1.220846944,1.124758068,-1.773743353,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,0.030739705,0.305876054,0.882591601,1.410561203,-0.817320859,-0.949538641,1.951475011,1.875520434,0.994189105,1.576020536,1
0.123647493,0.368856407,-0.01951266,1.031333301,0.874884085,1.131158286,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,0.030739705,0.305876054,0.882591601,1.410561203,-0.875139641,-1.014039469,1.951475011,-0.215897311,0.303485178,-0.860865276,1
0.443039026,0.324910032,-0.043716277,1.133033269,1.035668107,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,-1.318529236,0.305876054,0.882591601,1.427841779,-0.875139641,-0.949538641,1.874733545,0.442511979,1.156707676,0.67089152,1
0.44703142,0.324910032,-0.03491028,1.091061854,0.371463772,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,-1.318529236,0.305876054,0.882591601,1.410561203,-0.875139641,-0.949538641,1.874733545,1.139651228,1.075448391,0.218327012,1
-0.063995033,0.250539244,-0.087720513,1.000661882,0.513397252,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,0.030739705,0.305876054,0.882591601,1.410561203,-0.875139641,-0.949538641,1.874733545,1.836790476,-0.956033748,1.541207882,1
0.355206354,0.324910032,-0.052522274,0.992590456,0.624282784,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,1.380008646,0.305876054,0.882591601,1.410561203,-0.875139641,-1.014039469,1.811945072,2.107900183,1.116078033,1.715271154,1
-0.203728828,0.274202676,-0.07010852,0.939319044,0.799481924,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,0.030739705,0.305876054,0.882591601,1.410561203,-0.875139641,-1.014039469,1.811945072,0.248862188,-0.54973732,0.287952321,1
-0.455249661,0.047709822,-0.199932604,1.070076146,1.029014975,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,1.380008646,0.305876054,0.882591601,1.410561203,-0.875139641,-1.014039469,1.811945072,-1.455255974,-1.037293033,-1.487493056,1
-0.195744041,-0.033421947,-0.268140458,1.076533287,1.220846944,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,-1.318529236,-1.522076219,0.882591601,1.395008685,-0.875139641,-1.014039469,1.811945072,-1.029226433,0.019077679,0.566453557,1
0.459008602,0.149124533,-0.153713994,0.965147607,-0.329332788,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,-1.318529236,0.305876054,0.882591601,1.410561203,-0.875139641,-1.014039469,1.811945072,1.875520434,0.506633392,1.610833191,1
0.335244384,0.250539244,-0.083317516,0.690719121,-0.605437762,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,0.030739705,-1.522076219,0.882591601,1.410561203,-0.875139641,-1.014039469,1.811945072,-0.370817143,1.075448391,-1.765994292,1
0.215472559,0.230256301,-0.098715135,0.513147748,0.569948873,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,0.030739705,0.305876054,0.882591601,1.410561203,-0.875139641,-1.014039469,1.811945072,2.146630142,-0.143440892,1.784896463,1
0.411099872,0.142363553,-0.151525369,0.561576304,0.721862052,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,0.030739705,0.305876054,0.882591601,1.410561203,-0.875139641,-1.014039469,1.735203605,2.146630142,-0.062181607,0.601266212,1
-0.036048274,0.003763447,-0.243936841,0.671347698,0.328218415,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,0.030739705,0.305876054,0.882591601,1.410561203,-0.875139641,-1.014039469,1.735203605,1.565680768,-0.10281125,0.392390285,1
0.195510587,-0.046943909,-0.290129703,0.884433346,1.519129025,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,0.030739705,0.305876054,0.882591601,1.410561203,-0.875139641,-1.014039469,1.735203605,0.752351645,0.425374106,1.541207882,1
-0.167797282,-0.1551196,-0.338536938,1.032947586,0.785066805,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,1.380008646,0.305876054,0.882591601,1.410561203,-0.875139641,-1.014039469,1.735203605,0.519971896,-0.752885534,-0.791239967,1
-0.115896157,-0.337666081,-0.435351407,1.250876089,1.897248687,1.131158286,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,-1.318529236,0.305876054,0.882591601,1.410561203,-0.875139641,-1.014039469,1.672415132,-0.758116726,0.62852232,0.113889049,1
-0.375401778,-0.317383139,-0.437565781,1.481718875,1.15542448,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,-1.318529236,0.305876054,0.882591601,1.410561203,-0.875139641,-1.014039469,1.672415132,2.107900183,-1.646737675,-0.199424841,1
-0.115896157,-0.114553716,-0.347342935,1.333204636,0.162998972,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,0.030739705,-1.522076219,0.882591601,1.410561203,-0.875139641,-1.014039469,1.672415132,-1.184146266,1.075448391,-1.243804475,1
0.067753975,0.010524428,-0.250528464,1.270247513,0.919238298,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,-1.318529236,-1.522076219,0.882591601,1.410561203,-0.875139641,-1.014039469,1.672415132,0.287592147,-0.509107677,-0.686802003,1
-0.000116726,-0.002997534,-0.246125465,1.181461825,1.111070268,1.131158286,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,0.030739705,0.305876054,0.882591601,1.410561203,-0.875139641,-1.014039469,1.672415132,-0.680656809,1.766152318,-0.826052621,1
-0.219698405,-0.14835862,-0.323139317,1.175004685,1.01570871,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,-1.318529236,0.305876054,0.882591601,1.410561203,-0.875139641,-1.014039469,1.672415132,-0.564466935,-0.793515177,-0.89567793,1
-0.303538683,-0.455983243,-0.481570017,1.388090333,2.318613708,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,0.030739705,-1.522076219,0.882591601,1.410561203,-0.875139641,-1.014039469,1.602650165,-0.758116726,-0.956033748,-1.20899182,1
-0.902397807,-0.739944435,-0.587164736,1.936947305,3.053784782,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,-1.318529236,-1.522076219,0.898827229,1.410561203,-0.875139641,-1.014039469,1.602650165,0.86854152,1.35985589,1.541207882,1
-0.447264872,-0.746705415,-0.595970733,2.306618619,2.341899669,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,-1.318529236,0.305876054,0.882591601,1.395008685,-0.875139641,-1.014039469,1.602650165,1.914250392,-0.143440892,1.6804585,1
-0.287569106,-0.581061387,-0.540971874,2.329218612,0.434668525,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,-1.318529236,0.305876054,0.898827229,1.410561203,-0.875139641,-1.014039469,1.602650165,2.146630142,0.953559462,0.844954793,1
-0.451257267,-0.42555883,-0.481570017,2.080618689,0.720753196,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,-1.318529236,0.305876054,0.882591601,1.395008685,-0.875139641,-1.014039469,1.602650165,2.030440267,1.563004104,-0.129799532,1
-0.123880945,-0.303861177,-0.433162782,1.90143303,0.195155777,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,0.030739705,0.305876054,0.898827229,1.395008685,-0.875139641,-1.014039469,1.602650165,1.643140685,1.278596604,-0.373488113,1
