0.20748777,0.842125059,0.291812808,-0.213280598,-0.670860226,1.482962181,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.249410239,1.271277247,-1.318529236,0.305876054,1.828685927,1.706059044,-0.817320859,-0.826987066,-1.125160136,-0.796846684,0.019077679,-0.617176695,0
0.127639887,-0.259914802,-0.411147789,1.633461685,-0.192943584,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,-1.318529236,0.305876054,0.898827229,1.410561203,-0.875139641,-1.014039469,1.602650165,0.752351645,-0.54973732,-1.069741203,1
-0.495173603,-0.303861177,-0.424356785,1.470418878,0.917020588,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,-1.318529236,0.305876054,0.882591601,1.395008685,-0.875139641,-1.014039469,1.602650165,0.907271478,-0.10281125,1.610833191,1
-0.479204026,-0.469505205,-0.485973016,1.430061748,0.809461622,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,0.030739705,-1.522076219,0.898827229,1.410561203,-0.875139641,-1.014039469,1.532885193,1.914250392,1.766152318,1.297519301,1
-0.850496683,-0.645290705,-0.55418087,1.40584747,0.470151895,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,-1.318529236,-1.522076219,0.898827229,1.37772811,-0.875139641,-1.084990382,1.532885193,0.442511979,1.237966962,0.009451086,1
-0.878443442,-0.848120127,-0.617985726,1.412304612,1.910554951,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,-1.318529236,0.305876054,0.898827229,1.395008685,-0.939382729,-1.084990382,1.532885193,-1.455255974,1.563004104,-0.617176695,1
-0.74270204,-0.973198271,-0.657586964,1.8610759,3.089268152,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,-2.667798178,0.305876054,0.898827229,1.37772811,-0.875139641,-1.084990382,1.532885193,-0.796846684,2.213078388,0.566453557,1
-0.55905191,-0.942773858,-0.653183965,2.269490059,2.396233579,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,2.729277588,-3.350028492,0.898827229,1.395008685,-0.939382729,-1.084990382,1.463120225,1.95298035,0.872300177,-0.094986878,1
-0.642892187,-0.858261598,-0.628980348,2.221061502,0.972463353,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,1.380008646,-3.350028492,0.882591601,1.395008685,-0.939382729,-1.084990382,1.463120225,1.991710309,-0.427848392,1.262706646,1
-0.682816128,-0.797412771,-0.609179729,2.019275851,0.485675869,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,1.380008646,-1.522076219,0.882591601,1.37772811,-0.939382729,-1.084990382,1.463120225,0.674891729,1.237966962,0.183514358,1
-0.060002639,-0.564158936,-0.540971874,1.920804453,0.538900924,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,0.030739705,-1.522076219,0.898827229,1.37772811,-0.939382729,-1.084990382,1.463120225,0.132672314,1.319226247,-1.452680402,1
-0.05201785,-0.310622158,-0.435351407,1.599561696,-0.05655438,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,-1.318529236,0.305876054,0.882591601,1.395008685,-1.003625817,-1.084990382,1.463120225,-0.564466935,1.522374461,-0.791239967,1
-0.000116726,-0.172022052,-0.362740555,1.380018907,0.900387757,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,-1.318529236,0.305876054,0.882591601,1.395008685,-1.003625817,-1.084990382,1.463120225,0.946001436,1.197337319,1.715271154,1
-0.087949398,-0.172022052,-0.371546552,1.307376072,0.3459601,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,0.030739705,0.305876054,0.882591601,1.37772811,-1.003625817,-1.084990382,1.463120225,1.95298035,0.425374106,1.645645845,1
-0.367416989,-0.259914802,-0.397938795,1.124961843,0.930326851,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,0.030739705,0.305876054,0.882591601,1.395008685,-1.003625817,-1.084990382,1.463120225,2.107900183,0.425374106,-0.025361569,1
-0.646884581,-0.273436764,-0.415550788,1.431676034,2.263170941,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,0.030739705,0.305876054,0.898827229,1.37772811,-1.003625817,-1.084990382,1.463120225,0.055212397,-0.712255891,-0.025361569,1
0.055776792,-0.111173225,-0.323139317,1.630233115,0.273884504,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.037042048,1.084928473,-1.318529236,0.305876054,0.882591601,1.37772811,-1.003625817,-1.084990382,1.386378758,-0.913036559,1.116078033,-0.025361569,1
0.071746368,-0.06722685,-0.27913508,1.192761823,-1.359459378,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.037042048,1.084928473,0.030739705,-1.522076219,0.882591601,1.395008685,-1.003625817,-1.084990382,1.386378758,-0.796846684,-0.671626248,-0.338675459,1
0.051784398,-0.090890284,-0.305527322,0.685876265,-0.889304723,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.037042048,1.084928473,0.030739705,-1.522076219,0.882591601,1.37772811,-1.003625817,-1.084990382,1.386378758,1.914250392,1.278596604,1.332331955,1
-0.040040668,-0.14835862,-0.334133939,0.537362026,0.3459601,1.131158286,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,1.380008646,-1.522076219,0.882591601,1.37772811,-1.003625817,-1.084990382,1.386378758,0.326322105,0.384744464,-1.104553857,1
-0.115896157,-0.192304995,-0.362740555,0.611619146,1.207540681,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,-1.318529236,-1.522076219,0.882591601,1.395008685,-1.003625817,-1.084990382,1.386378758,-1.145416308,-0.387218749,-0.686802003,1
-0.279584318,-0.104412245,-0.334133939,0.969990463,1.921643505,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,0.030739705,0.305876054,0.898827229,1.395008685,-1.003625817,-1.084990382,1.316613791,1.217111144,1.237966962,-0.930490585,1
0.343229171,0.274202676,-0.098715135,0.697176262,-0.91369954,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.037042048,1.084928473,-1.318529236,0.305876054,0.882591601,1.37772811,-1.003625817,-1.149491214,1.316613791,0.21013223,-0.387218749,-1.104553857,1
0.039807216,0.338431994,-0.037098905,0.400147783,-0.788398889,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.037042048,1.084928473,-1.318529236,-1.522076219,0.882591601,1.37772811,-1.003625817,-1.149491214,1.316613791,-1.571445849,-0.54973732,-0.826052621,1
-0.167797282,0.084895216,-0.177917612,0.178990709,-0.569954392,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.037042048,1.084928473,0.030739705,-1.522076219,0.882591601,1.37772811,-1.003625817,-1.084990382,1.316613791,1.798060518,-0.712255891,-0.756427312,1
-0.511143179,-0.14835862,-0.334133939,0.158005001,0.063201994,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,0.030739705,0.305876054,0.882591601,1.37772811,-1.003625817,-1.084990382,1.316613791,1.255841102,-0.712255891,-0.060174223,1
-0.315515866,-0.266675783,-0.402341793,0.22580498,0.558860321,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.037042048,1.084928473,-1.318529236,0.305876054,0.882591601,1.37772811,-1.003625817,-1.084990382,1.316613791,-0.835576642,-0.590366963,-0.89567793,1
-0.2915615,-0.280197744,-0.413362164,0.490547755,1.532435288,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.084928473,0.030739705,0.305876054,0.882591601,1.37772811,-1.003625817,-1.084990382,1.316613791,0.287592147,0.750411249,-0.129799532,1
-0.151827704,-0.097651264,-0.318736318,0.824704794,1.041212383,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,0.030739705,0.305876054,0.882591601,1.37772811,-1.003625817,-1.084990382,1.316613791,0.403782021,-0.956033748,-0.89567793,1
0.147601858,0.098417178,-0.199932604,0.884433346,-0.064316368,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.037042048,1.084928473,-1.318529236,0.305876054,0.882591601,1.37772811,-1.003625817,-1.084990382,1.316613791,1.95298035,1.441115176,1.576020536,1
-0.095934186,0.105178158,-0.180131985,0.687490551,0.155236985,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,-1.318529236,0.305876054,0.882591601,1.37772811,-1.003625817,-1.084990382,1.316613791,2.030440267,-0.427848392,1.819709118,1
-0.2915615,0.12208061,-0.173514613,0.651976276,0.338198112,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.084928473,0.030739705,0.305876054,0.882591601,1.37772811,-1.003625817,-1.084990382,1.253825318,2.069170225,-0.793515177,1.262706646,1
-0.107911369,0.071373254,-0.193315232,0.655204847,0.541118636,1.131158286,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.037042048,1.084928473,0.030739705,-1.522076219,0.882591601,1.37772811,-1.003625817,-1.084990382,1.253825318,1.95298035,-0.387218749,1.576020536,1
-0.075972216,0.03418786,-0.215330225,0.472790618,-0.964706885,1.131158286,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.037042048,1.084928473,0.030739705,-1.522076219,0.882591601,1.37772811,-1.003625817,-1.084990382,1.253825318,1.991710309,1.197337319,-0.025361569,1
-0.295553894,-0.046943909,-0.276946455,0.19190499,-0.401408384,1.137558505,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.084928473,0.030739705,-1.522076219,0.882591601,1.37772811,-1.003625817,-1.084990382,1.253825318,2.069170225,-0.509107677,1.36714461,1
0.059769186,-0.002997534,-0.254931462,0.450190625,1.462577404,1.131158286,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.051294947,1.084928473,0.030739705,0.305876054,0.882591601,1.37772811,-1.003625817,-1.084990382,1.253825318,1.914250392,0.953559462,0.496828248,1
0.191518193,0.199831888,-0.129510377,0.616462001,-0.179637321,1.131158286,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.084928473,-1.318529236,0.305876054,0.882591601,1.37772811,-1.003625817,-1.084990382,1.253825318,2.107900183,-1.118552319,1.784896463,1
0.259388894,0.362095426,-0.03491028,0.508304893,0.327109559,1.137558505,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.037042048,1.084928473,1.380008646,0.305876054,0.882591601,1.37772811,-1.003625817,-1.084990382,1.253825318,-1.10668635,1.034818748,-1.000115894,1
0.810339289,0.477032099,0.039889197,0.616462001,1.312881935,1.131158286,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.084928473,-1.318529236,0.305876054,0.882591601,1.37772811,-1.003625817,-1.084990382,1.253825318,1.875520434,-0.021551964,-0.373488113,1
0.466993391,0.57844681,0.121306047,0.818247653,0.67972555,1.137558505,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.084928473,-1.318529236,-1.522076219,0.882591601,1.37772811,-1.003625817,-1.084990382,1.253825318,-1.222876225,-0.874774462,-0.721614658,1
0.163571434,0.595349262,0.147724038,0.797261946,0.046569164,1.137558505,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.084928473,-1.318529236,-3.350028492,0.867831939,1.37772811,-1.003625817,-1.084990382,1.253825318,0.481241938,1.197337319,1.610833191,1
0.035814822,0.439846706,0.044292196,0.577719157,-0.892631289,1.137558505,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.084928473,-1.318529236,-1.522076219,0.854548243,1.37772811,-1.003625817,-1.084990382,1.253825318,1.875520434,-0.062181607,0.775329484,1
0.023837639,0.267441696,-0.067919895,0.046619321,-1.608951823,1.137558505,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.037042048,1.084928473,-1.318529236,-1.522076219,0.867831939,1.37772811,-1.003625817,-1.084990382,1.253825318,-1.920015473,0.750411249,-2.009682873,1
-0.2915615,0.024046389,-0.219733223,-0.444123384,-1.239703003,1.137558505,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.037042048,1.072027404,0.030739705,-1.522076219,0.882591601,1.37772811,-1.003625817,-1.084990382,1.253825318,-0.951766517,-0.874774462,-0.408300768,1
-0.57901388,-0.172022052,-0.349557308,-0.750837573,-1.227505594,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.037042048,1.084928473,0.030739705,0.305876054,0.882591601,1.37772811,-1.003625817,-1.084990382,1.184060346,0.403782021,-0.793515177,-1.835619601,1
-0.606960639,-0.229490389,-0.389158546,-0.683037595,0.693031813,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.072027404,-1.318529236,0.305876054,0.867831939,1.37772811,-1.003625817,-1.084990382,1.184060346,0.248862188,-0.387218749,-1.800806946,1
-0.443272478,-0.1551196,-0.353934557,-0.334351989,0.341524678,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.084928473,0.030739705,-1.522076219,0.882591601,1.37772811,-1.003625817,-1.084990382,1.184060346,-0.8743066,0.587892677,0.322764976,1
0.159579041,0.098417178,-0.202121229,-0.176152037,0.2417277,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.037042048,1.084928473,0.030739705,0.305876054,0.867831939,1.37772811,-1.003625817,-1.084990382,1.184060346,-2.113665264,-0.590366963,1.541207882,1
0.131632281,0.243778263,-0.111924131,-0.119652055,-0.126412265,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.072027404,0.030739705,0.305876054,0.867831939,1.37772811,-1.003625817,-1.084990382,1.184060346,-0.913036559,1.116078033,-0.512738731,1
-0.03205588,0.091656197,-0.184534984,-0.130952052,-0.30272026,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.084928473,0.030739705,0.305876054,0.882591601,1.37772811,-1.003625817,-1.084990382,1.114295378,2.030440267,1.928670889,-0.512738731,1
-0.24365277,-0.114553716,-0.320950692,-0.277852006,-0.355945315,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.037042048,1.072027404,-1.318529236,0.305876054,0.882591601,1.37772811,-1.003625817,-1.084990382,1.114295378,1.836790476,1.116078033,-0.860865276,1
-0.678823735,-0.273436764,-0.402341793,-0.397309112,-1.173171684,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.084928473,-1.318529236,-1.522076219,0.882591601,1.358719477,-1.003625817,-1.084990382,1.114295378,-0.680656809,1.278596604,0.253139667,1
-0.475211631,-0.3309051,-0.435351407,-0.939708943,-1.145450301,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.084928473,-1.318529236,0.305876054,0.882591601,1.358719477,-1.003625817,-1.084990382,1.114295378,0.984731395,1.969300531,0.009451086,1
-0.395363748,-0.280197744,-0.415550788,-0.928408947,-0.589913787,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.072027404,0.030739705,0.305876054,0.882591601,1.37772811,-1.003625817,-1.084990382,1.114295378,1.95298035,-0.305959463,1.645645845,1
-0.183766858,-0.141597639,-0.336348312,-0.744380433,-0.581042945,1.131158286,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.072027404,-1.318529236,0.305876054,0.882591601,1.37772811,-1.003625817,-1.084990382,1.114295378,0.171402272,0.18159625,-1.487493056,1
0.115662704,0.040948841,-0.226324847,-0.712094729,-0.35261875,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.072027404,0.030739705,0.305876054,0.882591601,1.358719477,-1.003625817,-1.084990382,1.114295378,2.030440267,0.669151963,-0.060174223,1
-0.075972216,0.084895216,-0.182320611,-0.800880415,-1.674374287,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.072027404,-1.318529236,0.305876054,0.882591601,1.37772811,-1.003625817,-1.084990382,1.114295378,-0.641926851,0.140966607,-1.174179166,1
-0.028063485,0.047709822,-0.219733223,-1.015580349,-0.679731068,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.072027404,0.030739705,0.305876054,0.882591601,1.37772811,-1.003625817,-1.084990382,1.114295378,0.907271478,0.872300177,-0.617176695,1
-0.219698405,-0.009758515,-0.24833984,-0.807337556,0.147474998,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.072027404,0.030739705,-1.522076219,0.882591601,1.37772811,-1.003625817,-1.084990382,1.037553912,-1.067956392,-2.296811959,-2.114120836,1
0.011860456,0.084895216,-0.193315232,-0.668509028,-0.552212707,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.072027404,-1.318529236,-1.522076219,0.867831939,1.37772811,-1.003625817,-1.084990382,1.037553912,1.798060518,-0.468478034,0.183514358,1
-0.539089938,0.010524428,-0.237319469,-0.784737563,-0.717432149,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.072027404,0.030739705,0.305876054,0.882591601,1.37772811,-1.003625817,-1.084990382,1.037553912,-0.487007018,-0.062181607,-1.383055093,1
-0.443272478,-0.070607341,-0.290129703,-0.881594676,-0.474592834,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.072027404,0.030739705,-1.522076219,0.882591601,1.37772811,-1.003625817,-1.084990382,1.037553912,0.636161771,0.709781606,-0.443113422,1
-0.359432201,-0.046943909,-0.283538079,-0.783123278,0.349286665,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.072027404,-1.318529236,0.305876054,0.867831939,1.358719477,-1.003625817,-1.084990382,1.037553912,2.146630142,-0.712255891,1.471582573,1
0.315282412,0.111939139,-0.188937983,-0.537751925,0.008868083,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.072027404,-1.318529236,0.305876054,0.882591601,1.37772811,-1.003625817,-1.084990382,1.037553912,1.836790476,-1.037293033,0.844954793,1
0.019845244,0.260680716,-0.08550614,-0.697566162,-1.369439075,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.072027404,0.030739705,0.305876054,0.882591601,1.37772811,-1.003625817,-1.084990382,1.037553912,1.991710309,0.384744464,1.784896463,1
0.179541011,0.311388071,-0.045904902,-0.823480408,-1.012387663,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.072027404,0.030739705,0.305876054,0.867831939,1.37772811,-1.003625817,-1.084990382,0.967788944,1.914250392,0.506633392,1.506395228,1
0.123647493,0.382378369,-0.008492289,-0.871908964,-0.464613137,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.072027404,0.030739705,0.305876054,0.867831939,1.37772811,-1.003625817,-1.084990382,1.037553912,2.107900183,-2.296811959,1.819709118,1
0.327259595,0.433085725,0.028894575,-0.900966098,-0.712996728,1.131158286,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.072027404,0.030739705,-1.522076219,0.882591601,1.358719477,-1.003625817,-1.084990382,0.967788944,1.410760935,1.075448391,1.750083809,1
0.283343259,0.456749157,0.031108948,-1.02849463,-1.608951823,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.072027404,0.030739705,0.305876054,0.882591601,1.358719477,-1.003625817,-1.084990382,0.967788944,-1.803825598,-0.468478034,-1.348242438,1
0.103685522,0.433085725,0.020088578,-1.202837433,-1.312887454,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.072027404,0.030739705,0.305876054,0.882591601,1.358719477,-1.003625817,-1.084990382,0.967788944,0.093942355,-0.915404105,-1.313429784,1
0.083723551,0.412802782,0.00028796,-1.220594571,-0.54445072,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.072027404,-1.318529236,-1.522076219,0.882591601,1.37772811,-1.003625817,-1.084990382,0.967788944,2.1853601,-0.387218749,0.183514358,1
0.299312836,0.338431994,-0.028318657,-1.123737457,0.096467653,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.072027404,0.030739705,0.305876054,0.867831939,1.37772811,-1.003625817,-1.084990382,0.967788944,-1.029226433,0.62852232,0.392390285,1
0.219464952,0.3012466,-0.050307901,-0.992980356,-0.718541004,1.131158286,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.072027404,-1.318529236,-1.522076219,0.882591601,1.37772811,-1.003625817,-1.084990382,0.967788944,-0.641926851,0.059707322,-0.686802003,1
0.331251989,0.318149051,-0.050307901,-1.083380327,-1.057850731,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.072027404,-1.318529236,0.305876054,0.882591601,1.37772811,-1.003625817,-1.084990382,0.967788944,1.95298035,1.888041246,1.506395228,1
0.131632281,0.355334446,-0.030507282,-0.881594676,-0.349292184,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.072027404,-1.318529236,0.305876054,0.882591601,1.37772811,-1.003625817,-1.084990382,0.967788944,1.023461353,0.872300177,-0.234237495,1
0.295320442,0.382378369,-0.012895288,-0.807337556,-0.124194555,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.072027404,0.030739705,0.305876054,0.882591601,1.37772811,-0.939382729,-1.084990382,0.967788944,0.442511979,0.587892677,0.183514358,1
0.415092267,0.477032099,0.053098193,-0.879980391,-1.097769523,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.072027404,-1.318529236,0.305876054,0.882591601,1.37772811,-0.939382729,-1.084990382,0.967788944,0.442511979,0.994189105,0.009451086,1
0.215472559,0.564924849,0.103719801,-0.978451789,-0.94918291,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.072027404,-1.318529236,-3.350028492,0.882591601,1.358719477,-1.003625817,-1.014039469,0.967788944,-0.913036559,1.684893032,1.6804585,1
0.347221566,0.49055406,0.066307189,-0.980066074,-0.167439912,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.072027404,-1.318529236,-1.522076219,0.882591601,1.37772811,-0.939382729,-1.084990382,0.967788944,1.798060518,1.278596604,1.576020536,1
0.235434529,0.443227195,0.033297574,-0.931637517,-0.734064979,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.072027404,0.030739705,-1.522076219,0.867831939,1.358719477,-0.939382729,-1.014039469,0.967788944,-1.029226433,-0.99666339,-0.826052621,1
-0.040040668,0.439846706,0.015711329,-0.825094694,-0.737391545,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.072027404,0.030739705,0.305876054,0.882591601,1.37772811,-0.939382729,-1.014039469,0.967788944,0.713621687,0.994189105,0.844954793,1
0.039807216,0.419563763,0.015711329,-0.855766112,-1.068939285,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.072027404,0.030739705,0.305876054,0.882591601,1.358719477,-0.939382729,-1.014039469,0.967788944,0.519971896,-0.10281125,-0.477926077,1
0.159579041,0.406041801,0.006905332,-1.117280317,-1.672156576,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.072027404,0.030739705,-1.522076219,0.867831939,1.37772811,-0.939382729,-1.084990382,0.905000471,2.069170225,1.075448391,-0.025361569,1
0.199502982,0.368856407,-0.015109661,-1.304537402,-1.416010999,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.072027404,0.030739705,0.305876054,0.882591601,1.358719477,-0.939382729,-1.014039469,0.905000471,-1.10668635,-0.10281125,-0.060174223,1
0.199502982,0.375617388,-0.021701285,-1.386865947,-1.922757878,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.072027404,0.030739705,0.305876054,0.882591601,1.358719477,-0.939382729,-1.014039469,0.905000471,1.836790476,-0.184070535,1.541207882,1
0.115662704,0.362095426,-0.026104284,-1.474037349,-1.246356135,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.072027404,0.030739705,0.305876054,0.882591601,1.358719477,-0.939382729,-1.014039469,0.905000471,1.643140685,0.994189105,-0.965303239,1
0.175548617,0.338431994,-0.032695906,-1.423994507,-0.956944898,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.072027404,0.030739705,0.305876054,0.882591601,1.358719477,-0.939382729,-1.014039469,0.905000471,-0.758116726,1.116078033,-0.060174223,1
0.075738762,0.331671013,-0.032695906,-1.48695163,-1.074483561,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.072027404,0.030739705,0.305876054,0.882591601,1.37772811,-0.939382729,-1.014039469,0.905000471,0.713621687,-1.077922676,0.35757763,1
0.203495376,0.318149051,-0.048119275,-1.373951666,-0.974686583,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.072027404,0.030739705,0.305876054,0.882591601,1.358719477,-0.939382729,-1.014039469,0.905000471,-1.10668635,2.131819103,-0.89567793,1
0.103685522,0.311388071,-0.052522274,-1.330365965,-0.443544886,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.072027404,0.030739705,0.305876054,0.882591601,1.358719477,-0.939382729,-1.014039469,0.905000471,-1.10668635,1.156707676,-0.686802003,1
-0.151827704,0.30462709,-0.054710899,-1.101137464,-0.451306873,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.072027404,0.030739705,0.305876054,0.867831939,1.358719477,-0.939382729,-1.014039469,0.905000471,1.798060518,1.075448391,1.576020536,1
0.027830033,0.3012466,-0.061302523,-1.251265989,-1.36833022,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.072027404,0.030739705,0.305876054,0.882591601,1.358719477,-0.939382729,-1.014039469,0.905000471,2.1853601,-1.037293033,0.462015594,1
0.079731157,0.280963657,-0.078914517,-1.322294539,-0.941420923,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.072027404,0.030739705,0.305876054,0.882591601,1.37772811,-0.875139641,-1.014039469,0.905000471,1.565680768,-1.077922676,-1.313429784,1
0.215472559,0.243778263,-0.094312137,-1.396551659,-1.494739726,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.072027404,0.030739705,-1.522076219,0.867831939,1.358719477,-0.875139641,-1.014039469,0.905000471,0.055212397,1.075448391,-1.313429784,1
0.075738762,0.172787966,-0.131724751,-1.323908824,-0.585478366,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.056259431,0.030739705,-1.522076219,0.882591601,1.358719477,-0.875139641,-1.014039469,0.905000471,0.171402272,-0.915404105,0.496828248,1
0.067753975,0.162646494,-0.142719372,-1.135037454,-0.408061516,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.072027404,-1.318529236,0.305876054,0.882591601,1.358719477,-0.875139641,-1.014039469,0.905000471,-0.835576642,1.725522675,1.297519301,1
0.023837639,0.12208061,-0.155928367,-1.122123173,-1.098878378,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.072027404,0.030739705,-1.522076219,0.867831939,1.358719477,-0.875139641,-1.014039469,0.905000471,-0.990496475,-0.874774462,0.775329484,1
-0.044033062,0.11870012,-0.164734365,-1.196380292,-0.802814009,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.056259431,0.030739705,0.305876054,0.882591601,1.37772811,-0.875139641,-1.014039469,0.835235504,0.016482439,1.522374461,0.287952321,1
0.023837639,0.111939139,-0.16692299,-1.185080296,-0.722976426,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.056259431,-1.318529236,0.305876054,0.882591601,1.37772811,-0.875139641,-1.014039469,0.835235504,-0.370817143,-1.118552319,1.471582573,1
-0.079964609,0.098417178,-0.177917612,-1.194766007,-0.652009685,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.056259431,-1.318529236,0.305876054,0.882591601,1.395008685,-0.875139641,-1.014039469,0.835235504,-0.719386768,1.319226247,-3.019249852,1
-0.036048274,0.098417178,-0.193315232,-1.193151721,-0.350401039,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.056259431,0.030739705,-1.522076219,0.882591601,1.395008685,-0.875139641,-1.014039469,0.835235504,-0.564466935,0.262855535,-1.243804475,1
0.051784398,0.084895216,-0.193315232,-1.047866053,-0.287196286,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.072027404,0.030739705,0.305876054,0.882591601,1.395008685,-0.875139641,-1.014039469,0.835235504,1.178381186,-1.037293033,-1.000115894,1
-0.151827704,0.071373254,-0.206524228,-1.036566056,-1.040109046,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.056259431,0.030739705,0.305876054,0.882591601,1.395008685,-0.875139641,-1.014039469,0.835235504,1.52695081,-0.184070535,0.462015594,1
-0.171789675,0.047709822,-0.213115851,-1.104366035,-1.062286152,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.072027404,0.030739705,0.305876054,0.898827229,1.395008685,-0.875139641,-1.014039469,0.835235504,1.95298035,-0.752885534,-0.965303239,1
0.047792003,0.054470803,-0.204335602,-1.107594606,-0.649791974,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.072027404,-1.318529236,0.305876054,0.867831939,1.410561203,-0.875139641,-1.014039469,0.765470531,-0.564466935,1.400485533,1.506395228,1
-0.05201785,-0.002997534,-0.237319469,-1.086608898,-0.649791974,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.056259431,-1.318529236,0.305876054,0.882591601,1.410561203,-0.875139641,-1.014039469,0.765470531,-2.074935306,-2.296811959,-0.338675459,1
-0.14783531,-0.06722685,-0.283538079,-0.996208925,-0.548886141,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.056259431,0.030739705,0.305876054,0.882591601,1.410561203,-0.875139641,-1.014039469,0.765470531,-0.332087185,-0.468478034,0.113889049,1
-0.24365277,-0.084129303,-0.290129703,-0.891280387,-0.221773823,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.056259431,-1.318529236,0.305876054,0.882591601,1.427841779,-0.875139641,-1.014039469,0.765470531,1.991710309,1.684893032,0.148701704,1
-0.111903762,-0.090890284,-0.2989357,-0.868680394,-0.415823503,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.056259431,0.030739705,0.305876054,0.882591601,1.427841779,-0.875139641,-1.014039469,0.765470531,1.798060518,-1.077922676,1.541207882,1
-0.111903762,-0.06722685,-0.287941078,-0.823480408,-0.574389813,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.056259431,-1.318529236,-1.522076219,0.882591601,1.427841779,-0.875139641,-1.014039469,0.765470531,-1.029226433,-0.468478034,1.506395228,1
0.035814822,-0.019899986,-0.26373746,-0.737923292,0.129733313,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.056259431,0.030739705,0.305876054,0.882591601,1.427841779,-0.875139641,-1.014039469,0.765470531,1.991710309,-0.874774462,0.531640903,1
-0.103918975,0.054470803,-0.213115851,-0.778280422,-1.036782481,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.056259431,0.030739705,-1.522076219,0.882591601,1.427841779,-0.875139641,-1.014039469,0.765470531,-0.835576642,1.563004104,-0.129799532,1
-0.056010244,0.040948841,-0.215330225,-0.889666101,-1.12438205,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.056259431,0.030739705,0.305876054,0.882591601,1.427841779,-0.939382729,-1.014039469,0.765470531,-0.719386768,-0.387218749,0.879767447,1
-0.247645165,-0.002997534,-0.246125465,-0.900966098,-0.0709695,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.056259431,0.030739705,-1.522076219,0.882591601,1.427841779,-0.875139641,-1.014039469,0.765470531,-0.680656809,-0.224700178,1.576020536,1
-0.159812493,-0.05370489,-0.285726704,-0.739537577,0.200700053,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.056259431,0.030739705,0.305876054,0.882591601,1.427841779,-0.939382729,-1.084990382,0.765470531,1.565680768,1.644263389,-0.721614658,1
-0.319508259,-0.128075677,-0.323139317,-0.608780475,-0.649791974,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.056259431,0.030739705,-1.522076219,0.882591601,1.427841779,-0.875139641,-1.014039469,0.765470531,-0.8743066,1.928670889,1.541207882,1
-0.203728828,-0.1551196,-0.340751311,-0.731466151,-0.462395426,1.131158286,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.056259431,-1.318529236,0.305876054,0.882591601,1.445122354,-0.939382729,-1.014039469,0.765470531,-1.067956392,-1.28107089,0.775329484,1
-0.299546288,-0.178783033,-0.364954928,-0.815408982,-0.999081399,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.056259431,0.030739705,0.305876054,0.882591601,1.445122354,-0.939382729,-1.014039469,0.765470531,-1.726365682,-0.915404105,-0.164612187,1
-0.299546288,-0.222729408,-0.378138175,-0.95100894,-0.798378587,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.056259431,-1.318529236,-1.522076219,0.867831939,1.445122354,-0.939382729,-1.014039469,0.765470531,-0.990496475,-0.184070535,1.297519301,1
-0.235667982,-0.259914802,-0.39575017,-1.118894602,-1.494739726,1.131158286,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.056259431,0.030739705,0.305876054,0.882591601,1.445122354,-0.939382729,-1.014039469,0.688729065,-0.487007018,1.278596604,-0.303862804,1
-0.395363748,-0.310622158,-0.419953787,-1.262565986,-1.398269314,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.056259431,0.030739705,0.305876054,0.867831939,1.464130987,-0.939382729,-1.014039469,0.688729065,-0.215897311,1.644263389,-0.930490585,1
-0.367416989,-0.405275888,-0.4573664,-1.351351672,-0.680839924,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.056259431,-1.318529236,-1.522076219,0.882591601,1.464130987,-0.939382729,-1.014039469,0.688729065,-0.177167352,0.791040891,1.6804585,1
-0.511143179,-0.388373436,-0.461769399,-1.343280246,-0.688601911,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.056259431,-1.318529236,0.305876054,0.882591601,1.464130987,-0.939382729,-1.014039469,0.688729065,-0.177167352,-0.10281125,1.262706646,1
-0.455249661,-0.405275888,-0.461769399,-1.310994542,-0.885978157,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,0.030739705,-1.522076219,0.882591601,1.464130987,-0.939382729,-1.014039469,0.688729065,1.488220852,-0.184070535,1.541207882,1
-0.50315839,-0.388373436,-0.461769399,-1.290008835,-0.909264119,1.131158286,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.056259431,0.030739705,-1.522076219,0.882591601,1.464130987,-0.939382729,-1.014039469,0.688729065,1.681870643,-0.10281125,0.148701704,1
-0.451257267,-0.374851475,-0.461769399,-1.104366035,-0.14415395,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.056259431,-1.318529236,0.305876054,0.882591601,1.481411562,-0.939382729,-1.084990382,0.688729065,1.875520434,-0.184070535,0.322764976,1
-0.355439807,-0.361329514,-0.450749028,-0.936480373,-0.443544886,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.056259431,-1.318529236,0.305876054,0.882591601,1.464130987,-1.003625817,-1.084990382,0.618964097,1.565680768,-0.143440892,0.079076395,1
-0.251637559,-0.280197744,-0.422142412,-0.976837503,-1.19534879,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.056259431,-1.318529236,-1.522076219,0.882591601,1.481411562,-1.003625817,-1.014039469,0.618964097,0.519971896,-0.224700178,-2.253371454,1
-0.311523471,-0.259914802,-0.400153168,-1.091451753,-1.243029569,1.124758068,-1.773743353,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,0.030739705,0.305876054,0.882591601,1.464130987,-0.939382729,-1.084990382,0.618964097,1.798060518,1.684893032,1.471582573,1
-0.279584318,-0.222729408,-0.382541174,-1.183466011,-1.19534879,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.056259431,-1.318529236,-1.522076219,0.882591601,1.481411562,-1.003625817,-1.084990382,0.618964097,-0.564466935,-1.159181961,1.436769919,1
-0.231675587,-0.205826956,-0.373735177,-1.260951701,-0.991319412,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,-1.318529236,0.305876054,0.882591601,1.464130987,-1.003625817,-1.084990382,0.618964097,-0.44827706,-0.712255891,1.819709118,1
-0.303538683,-0.209207446,-0.364954928,-1.238351708,-0.385884409,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.056259431,0.030739705,-1.522076219,0.867831939,1.464130987,-1.003625817,-1.084990382,0.618964097,0.21013223,-0.956033748,1.541207882,1
-0.375401778,-0.199065975,-0.362740555,-1.165708873,-1.115511208,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.056259431,0.030739705,-1.522076219,0.867831939,1.464130987,-1.003625817,-1.084990382,0.618964097,0.248862188,-0.224700178,-0.58236404,1
-0.451257267,-0.205826956,-0.373735177,-1.17700887,-1.073374705,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.056259431,0.030739705,0.305876054,0.867831939,1.464130987,-1.003625817,-1.084990382,0.618964097,-0.525736976,0.587892677,-1.034928548,1
-0.335477836,-0.253153821,-0.400153168,-1.235123138,-0.909264119,1.124758068,-1.379871874,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.056259431,0.030739705,0.305876054,0.867831939,1.464130987,-1.003625817,-1.084990382,0.556175624,0.326322105,-0.224700178,-0.303862804,1
-0.303538683,-0.310622158,-0.433162782,-1.269023127,-0.661989383,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.056259431,-1.318529236,0.305876054,0.882591601,1.481411562,-1.003625817,-1.084990382,0.556175624,-0.641926851,-1.077922676,-1.174179166,1
-0.375401778,-0.354568533,-0.44634603,-1.243194563,-0.593240353,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.056259431,-1.318529236,0.305876054,0.882591601,1.464130987,-1.003625817,-1.084990382,0.556175624,1.798060518,1.522374461,-0.094986878,1
-0.271599529,-0.361329514,-0.441943031,-1.202837433,-0.541124154,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.056259431,-1.318529236,0.305876054,0.882591601,1.464130987,-1.003625817,-1.084990382,0.556175624,1.798060518,-0.874774462,-0.303862804,1
-0.391371354,-0.324144119,-0.430948409,-1.084994613,0.060984283,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.056259431,-1.318529236,0.305876054,0.882591601,1.464130987,-1.003625817,-1.084990382,0.556175624,-0.680656809,1.441115176,0.496828248,1
-0.451257267,-0.286958725,-0.413362164,-0.910651809,-0.171875334,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.056259431,0.030739705,0.305876054,0.882591601,1.481411562,-1.003625817,-1.084990382,0.556175624,0.171402272,-0.346589106,1.36714461,1
-0.327493047,-0.253153821,-0.389158546,-0.71855187,-0.024397576,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.056259431,-1.318529236,-1.522076219,0.882591601,1.481411562,-1.003625817,-1.084990382,0.556175624,-0.8743066,0.222225893,0.253139667,1
-0.175782069,-0.209207446,-0.373735177,-0.560351918,0.231748002,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.056259431,-1.318529236,-1.522076219,0.882591601,1.481411562,-1.003625817,-1.084990382,0.556175624,-0.913036559,0.262855535,0.949392756,1
-0.247645165,-0.205826956,-0.362740555,-0.42475196,0.046569164,1.131158286,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.056259431,0.030739705,0.305876054,0.882591601,1.481411562,-1.003625817,-1.084990382,0.556175624,1.914250392,-0.346589106,-0.025361569,1
-0.24365277,-0.141597639,-0.338536938,-0.235880591,0.954721668,1.131158286,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,-1.318529236,0.305876054,0.882591601,1.481411562,-1.003625817,-1.084990382,0.556175624,-0.758116726,-0.874774462,-1.20899182,1
-0.083957003,-0.06722685,-0.303338697,-0.042166365,0.449083644,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.056259431,0.030739705,0.305876054,0.882591601,1.464130987,-1.003625817,-1.084990382,0.556175624,0.713621687,1.481744818,-0.025361569,1
-0.171789675,-0.046943909,-0.268140458,-0.047009221,-0.591022643,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,-1.318529236,0.305876054,0.882591601,1.481411562,-1.003625817,-1.084990382,0.556175624,0.21013223,-0.915404105,-0.025361569,1
-0.183766858,-0.019899986,-0.270329083,-0.18906632,-0.850494787,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,0.030739705,0.305876054,0.867831939,1.481411562,-1.003625817,-1.084990382,0.556175624,-0.177167352,1.603633747,-0.547551386,1
-0.12787334,-0.097651264,-0.294532701,-0.369866263,-0.66975137,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,-1.318529236,0.305876054,0.867831939,1.481411562,-1.003625817,-1.084990382,0.556175624,1.488220852,-0.184070535,0.496828248,1
