0.20748777,0.842125059,0.291812808,-0.213280598,-0.670860226,1.482962181,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.249410239,1.271277247,-1.318529236,0.305876054,1.828685927,1.706059044,-0.817320859,-0.826987066,-1.125160136,-0.796846684,0.019077679,-0.617176695,0
-0.187759252,-0.172022052,-0.340751311,-0.529680499,-0.963598029,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,-1.318529236,0.305876054,0.867831939,1.464130987,-1.003625817,-1.084990382,0.556175624,-0.641926851,0.384744464,0.04426374,1
-0.191751646,-0.192304995,-0.362740555,-0.586180481,-0.240624363,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,0.030739705,-1.522076219,0.867831939,1.481411562,-1.003625817,-1.084990382,0.556175624,1.720600601,-0.305959463,-0.234237495,1
-0.319508259,-0.111173225,-0.323139317,-0.721780439,-0.889304723,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,-1.318529236,-1.522076219,0.867831939,1.464130987,-1.003625817,-1.084990382,0.556175624,-0.022247519,-1.199811604,1.506395228,1
-0.251637559,-0.1551196,-0.336348312,-0.923566092,-1.376092207,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.056259431,-1.318529236,0.305876054,0.867831939,1.464130987,-1.003625817,-1.084990382,0.556175624,-0.254627269,1.644263389,-1.069741203,1
-0.299546288,-0.303861177,-0.413362164,-1.057551764,-0.729629557,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,-1.318529236,0.305876054,0.867831939,1.464130987,-1.003625817,-1.084990382,0.556175624,0.326322105,-0.387218749,-0.791239967,1
-0.443272478,-0.374851475,-0.455152027,-0.858994683,0.459063341,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,0.030739705,0.305876054,0.882591601,1.445122354,-1.003625817,-1.084990382,0.486410657,1.759330559,-0.224700178,-0.58236404,1
-0.2915615,-0.391753927,-0.4573664,-0.558737633,0.665310431,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,0.030739705,0.305876054,0.867831939,1.464130987,-1.003625817,-1.084990382,0.486410657,-0.060977478,1.603633747,1.401957264,1
-0.187759252,-0.310622158,-0.422142412,-0.264937725,0.301605887,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.037042048,1.056259431,0.030739705,0.305876054,0.882591601,1.481411562,-1.003625817,-1.084990382,0.486410657,-0.835576642,0.587892677,-0.373488113,1
-0.107911369,-0.178783033,-0.360551929,-0.088980637,0.634262482,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,-1.318529236,0.305876054,0.882591601,1.464130987,-1.003625817,-1.084990382,0.486410657,-0.603196893,-1.199811604,-2.114120836,1
-0.063995033,-0.090890284,-0.31433332,-0.026023513,-0.495661085,1.131158286,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,-1.318529236,0.305876054,0.882591601,1.464130987,-1.003625817,-1.084990382,0.486410657,1.681870643,-0.184070535,-0.547551386,1
-0.048025457,-0.05370489,-0.281323705,-0.103509204,-0.255039482,1.131158286,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,0.030739705,0.305876054,0.867831939,1.464130987,-1.003625817,-1.084990382,0.486410657,-0.913036559,1.563004104,-0.094986878,1
-0.315515866,-0.070607341,-0.301150073,-0.197137746,-0.379231278,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,0.030739705,0.305876054,0.867831939,1.464130987,-1.003625817,-1.084990382,0.416645685,-0.951766517,-0.956033748,1.297519301,1
-0.359432201,-0.178783033,-0.360551929,-0.210052028,-0.402517239,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,-1.318529236,-1.522076219,0.854548243,1.464130987,-1.003625817,-1.084990382,0.416645685,-0.564466935,0.019077679,-0.094986878,1
-0.351447412,-0.253153821,-0.404556167,-0.256866298,-0.147480516,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,-1.318529236,0.305876054,0.867831939,1.464130987,-1.003625817,-1.149491214,0.416645685,0.365052063,0.222225893,1.576020536,1
-0.367416989,-0.286958725,-0.417765161,-0.303680569,-0.424694345,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,1.380008646,0.305876054,0.867831939,1.464130987,-1.003625817,-1.149491214,0.416645685,0.287592147,-0.305959463,-2.775561271,1
-0.24365277,-0.3309051,-0.435351407,-0.41506625,-0.410279226,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,0.030739705,0.305876054,0.867831939,1.464130987,-1.003625817,-1.149491214,0.416645685,1.95298035,-1.28107089,-0.164612187,1
-0.227683194,-0.317383139,-0.430948409,-0.427980531,-0.402517239,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,-1.318529236,0.305876054,0.867831939,1.464130987,-1.003625817,-1.149491214,0.416645685,1.333301019,-0.265329821,1.36714461,1
-0.219698405,-0.253153821,-0.411147789,-0.453809094,-0.461286571,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,-1.318529236,0.305876054,0.882591601,1.481411562,-1.003625817,-1.149491214,0.416645685,0.326322105,1.847411603,-1.139366511,1
-0.187759252,-0.209207446,-0.373735177,-0.503851936,-0.284978575,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,0.030739705,0.305876054,0.867831939,1.464130987,-1.003625817,-1.149491214,0.416645685,-1.029226433,-1.28107089,0.113889049,1
-0.071979821,-0.14835862,-0.336348312,-0.503851936,0.32932727,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,0.030739705,0.305876054,0.867831939,1.464130987,-1.003625817,-1.149491214,0.416645685,-0.641926851,-0.99666339,-0.199424841,1
0.019845244,-0.046943909,-0.276946455,-0.200366316,0.437995091,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,-1.318529236,0.305876054,0.867831939,1.464130987,-1.003625817,-1.149491214,0.416645685,-0.758116726,-1.321700533,0.253139667,1
-0.028063485,-0.040182928,-0.257145836,-0.182609179,-0.375904712,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,0.030739705,0.305876054,0.882591601,1.464130987,-1.003625817,-1.149491214,0.416645685,-0.487007018,-0.224700178,1.6804585,1
0.039807216,-0.090890284,-0.294532701,-0.197137746,0.034371756,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,0.030739705,0.305876054,0.867831939,1.464130987,-1.003625817,-1.149491214,0.416645685,-0.215897311,-0.305959463,1.436769919,1
-0.151827704,-0.199065975,-0.353934557,-0.017952087,0.530030082,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,0.030739705,0.305876054,0.867831939,1.464130987,-1.003625817,-1.149491214,0.416645685,1.488220852,1.278596604,0.009451086,1
-0.251637559,-0.280197744,-0.411147789,0.29683353,1.092219728,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,0.030739705,0.305876054,0.867831939,1.464130987,-1.003625817,-1.149491214,0.416645685,0.21013223,1.156707676,-1.139366511,1
-0.159812493,-0.374851475,-0.452963402,0.658433417,1.790798577,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,0.030739705,-1.522076219,0.867831939,1.464130987,-1.003625817,-1.149491214,0.416645685,-0.913036559,-2.215552673,-0.89567793,1
0.067753975,-0.361329514,-0.448560403,1.108818992,1.79966942,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,0.030739705,0.305876054,0.867831939,1.481411562,-1.003625817,-1.149491214,0.416645685,0.674891729,-0.834144819,-0.234237495,1
0.143609464,-0.253153821,-0.402341793,1.354190344,1.535761854,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,0.030739705,-1.522076219,0.867831939,1.481411562,-1.003625817,-1.149491214,0.416645685,0.132672314,-0.99666339,-2.810373925,1
0.155586646,-0.192304995,-0.371546552,1.484947445,1.220846944,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,0.030739705,-1.522076219,0.867831939,1.481411562,-1.003625817,-1.149491214,0.416645685,-0.719386768,-0.184070535,-0.234237495,1
-0.259622346,-0.121314697,-0.32973094,1.476876019,0.597670257,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,0.030739705,-1.522076219,0.867831939,1.481411562,-1.003625817,-1.149491214,0.416645685,-0.758116726,1.603633747,0.35757763,1
-0.036048274,-0.06046587,-0.281323705,1.394547474,0.119753615,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,1.380008646,-1.522076219,0.854548243,1.464130987,-1.003625817,-1.149491214,0.416645685,0.287592147,-1.118552319,1.332331955,1
-0.151827704,-0.141597639,-0.32973094,1.079761858,-0.230644665,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,0.030739705,0.305876054,0.854548243,1.464130987,-1.003625817,-1.149491214,0.416645685,-0.603196893,1.563004104,1.401957264,1
-0.056010244,-0.222729408,-0.378138175,1.060390434,1.427094033,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,0.030739705,0.305876054,0.854548243,1.464130987,-1.003625817,-1.149491214,0.416645685,1.139651228,-0.956033748,1.193081337,1
-0.267607135,-0.205826956,-0.360551929,1.244418949,0.979116485,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,-1.318529236,0.305876054,0.854548243,1.464130987,-1.003625817,-1.149491214,0.339904218,0.558701854,1.644263389,1.123456028,1
0.01585285,-0.178783033,-0.353934557,1.436518889,2.157829687,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,0.030739705,-1.522076219,0.867831939,1.464130987,-1.003625817,-1.149491214,0.339904218,-0.254627269,-0.265329821,1.436769919,1
-0.063995033,-0.249773331,-0.380352549,1.462347452,1.068933766,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,-1.318529236,0.305876054,0.854548243,1.464130987,-1.003625817,-1.149491214,0.339904218,-0.138437394,-0.346589106,-0.686802003,1
0.067753975,-0.229490389,-0.384755547,1.510776009,1.553503539,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,-1.318529236,0.305876054,0.854548243,1.481411562,-1.003625817,-1.149491214,0.339904218,1.914250392,1.441115176,-0.26905015,1
0.059769186,-0.172022052,-0.353934557,1.575347417,0.997967025,1.131158286,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,0.030739705,0.305876054,0.854548243,1.464130987,-1.003625817,-1.149491214,0.339904218,0.287592147,-1.321700533,1.36714461,1
-0.111903762,-0.121314697,-0.320950692,1.468804594,-0.097582027,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,-1.318529236,0.305876054,0.854548243,1.464130987,-1.003625817,-1.149491214,0.339904218,1.178381186,-1.443589461,-0.826052621,1
-0.33947023,-0.259914802,-0.389158546,1.194376107,1.39937265,1.131158286,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,-1.318529236,-1.522076219,0.854548243,1.464130987,-1.003625817,-1.149491214,0.339904218,-0.913036559,1.481744818,1.123456028,1
-0.447264872,-0.303861177,-0.422142412,1.447818886,0.981334196,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,-1.318529236,-1.522076219,0.854548243,1.464130987,-1.003625817,-1.149491214,0.339904218,-0.641926851,-1.646737675,-0.930490585,1
-0.423310508,-0.391753927,-0.4573664,1.404233185,0.846053847,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,0.030739705,-1.522076219,0.854548243,1.464130987,-1.003625817,-1.149491214,0.339904218,2.1853601,-1.199811604,0.740516829,1
-0.523120362,-0.388373436,-0.455152027,1.223433241,-0.674186792,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,0.030739705,-1.522076219,0.854548243,1.464130987,-1.003625817,-1.149491214,0.339904218,2.069170225,-1.646737675,-0.860865276,1
-0.191751646,-0.300480687,-0.413362164,0.816633368,-0.665315949,1.131158286,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,-1.318529236,0.305876054,0.854548243,1.464130987,-1.003625817,-1.149491214,0.339904218,-0.564466935,-0.305959463,-0.338675459,1
0.127639887,-0.128075677,-0.336348312,0.559962019,-0.331550499,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,-1.318529236,0.305876054,0.854548243,1.481411562,-1.003625817,-1.149491214,0.339904218,-0.680656809,-0.509107677,1.297519301,1
0.155586646,-0.05370489,-0.276946455,0.277462107,0.191829211,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,0.030739705,0.305876054,0.854548243,1.464130987,-1.003625817,-1.149491214,0.339904218,1.759330559,1.197337319,-0.060174223,1
0.055776792,-0.009758515,-0.24833984,0.180604994,0.246163121,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,0.030739705,0.305876054,0.854548243,1.464130987,-1.003625817,-1.149491214,0.270139251,-1.842555556,1.522374461,-1.174179166,1
-0.056010244,0.003763447,-0.235130844,0.172533568,0.012194649,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,0.030739705,0.305876054,0.854548243,1.464130987,-1.003625817,-1.149491214,0.270139251,-0.835576642,-0.834144819,0.35757763,1
-0.195744041,0.003763447,-0.239533843,0.143476434,0.037698322,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,0.030739705,0.305876054,0.854548243,1.464130987,-1.074293216,-1.149491214,0.270139251,-0.564466935,1.563004104,-0.025361569,1
0.191518193,0.12208061,-0.164734365,0.122490726,0.088705666,1.131158286,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,0.030739705,-1.522076219,0.854548243,1.464130987,-1.003625817,-1.149491214,0.270139251,1.643140685,0.587892677,1.715271154,1
0.155586646,0.155885514,-0.138316373,0.080519311,-0.72186757,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,0.030739705,-1.522076219,0.854548243,1.464130987,-1.003625817,-1.149491214,0.270139251,1.410760935,0.62852232,1.158268683,1
0.059769186,0.111939139,-0.180131985,-0.04055208,-0.015526733,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,0.030739705,0.305876054,0.854548243,1.464130987,-1.003625817,-1.149491214,0.270139251,1.217111144,0.750411249,0.322764976,1
-0.044033062,0.071373254,-0.186723609,-0.093823492,-0.75735094,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,0.030739705,-1.522076219,0.854548243,1.464130987,-1.003625817,-1.149491214,0.270139251,-0.913036559,2.050559817,-0.025361569,1
-0.111903762,0.067992764,-0.193315232,-0.382780545,-0.663098239,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,0.030739705,0.305876054,0.854548243,1.464130987,-1.003625817,-1.149491214,0.270139251,0.791081604,1.116078033,-0.512738731,1
-0.107911369,0.054470803,-0.204335602,-0.558737633,-0.850494787,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,-1.318529236,0.305876054,0.854548243,1.464130987,-1.003625817,-1.149491214,0.270139251,0.713621687,0.831670534,-0.791239967,1
-0.139850523,0.040948841,-0.21751885,-0.716937584,-0.670860226,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,0.030739705,0.305876054,0.838312615,1.464130987,-1.003625817,-1.149491214,0.270139251,-0.951766517,1.35985589,0.287952321,1
-0.03205588,0.067992764,-0.202121229,-0.72500901,-0.166331056,1.131158286,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,0.030739705,0.305876054,0.838312615,1.445122354,-1.003625817,-1.149491214,0.270139251,-0.951766517,2.294337674,0.253139667,1
0.219464952,0.155885514,-0.153713994,-0.787966134,-1.013496518,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,-1.318529236,0.305876054,0.838312615,1.445122354,-1.003625817,-1.149491214,0.270139251,-0.951766517,2.172448745,0.810142138,1
0.151594252,0.250539244,-0.094312137,-0.870294679,-0.941420923,1.124758068,-1.773743353,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,-1.318529236,0.305876054,0.825028919,1.445122354,-1.003625817,-1.149491214,0.270139251,1.333301019,2.172448745,1.541207882,1
0.247411712,0.324910032,-0.045904902,-1.002666066,-0.810575996,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,0.030739705,0.305876054,0.838312615,1.427841779,-1.003625817,-1.149491214,0.270139251,0.86854152,0.506633392,-1.800806946,1
0.20748777,0.362095426,-0.015109661,-0.918723235,-0.311591103,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,0.030739705,0.305876054,0.838312615,1.427841779,-1.003625817,-1.149491214,0.270139251,-0.060977478,0.831670534,1.6804585,1
0.307297625,0.38913935,0.004690958,-0.860608968,-0.673077936,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,0.030739705,0.305876054,0.854548243,1.427841779,-1.003625817,-1.149491214,0.270139251,1.991710309,1.034818748,-0.060174223,1
0.347221566,0.38913935,0.004690958,-0.970380362,-1.492522015,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,-1.318529236,-1.522076219,0.854548243,1.427841779,-1.003625817,-1.149491214,0.270139251,-1.339066099,1.116078033,1.506395228,1
0.087715945,0.318149051,-0.039313278,-1.131808883,-0.353727605,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,0.030739705,0.305876054,0.838312615,1.410561203,-1.003625817,-1.149491214,0.270139251,1.643140685,1.319226247,0.218327012,1
0.167563828,0.250539244,-0.076700144,-1.067237475,0.04989573,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,-1.318529236,0.305876054,0.838312615,1.410561203,-1.003625817,-1.149491214,0.270139251,1.52695081,-0.590366963,-0.443113422,1
0.09170834,0.257300225,-0.07010852,-1.018808919,-1.042326757,1.131158286,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,-1.318529236,0.305876054,0.854548243,1.410561203,-1.003625817,-1.149491214,0.270139251,-0.44827706,1.888041246,-0.408300768,1
0.131632281,0.3012466,-0.037098905,-1.173780299,-0.875998459,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,-1.318529236,-1.522076219,0.854548243,1.427841779,-1.003625817,-1.084990382,0.270139251,0.248862188,0.384744464,1.576020536,1
0.055776792,0.223495322,-0.094312137,-1.206066004,-0.309373392,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,0.030739705,0.305876054,0.854548243,1.427841779,-1.003625817,-1.084990382,0.270139251,-1.029226433,-0.834144819,1.262706646,1
-0.040040668,0.193070907,-0.114112756,-0.854151827,0.57549315,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,-1.318529236,0.305876054,0.854548243,1.427841779,-1.003625817,-1.084990382,0.270139251,1.95298035,-0.468478034,-0.860865276,1
0.359198749,0.250539244,-0.083317516,-0.670123313,-0.136391964,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,-1.318529236,-1.522076219,0.854548243,1.427841779,-1.003625817,-1.084990382,0.270139251,1.914250392,1.80678196,0.844954793,1
-0.083957003,0.230256301,-0.094312137,-0.686266165,-0.095364316,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,-1.318529236,0.305876054,0.854548243,1.427841779,-1.003625817,-1.084990382,0.270139251,-0.370817143,-0.793515177,1.158268683,1
0.223457346,0.243778263,-0.08550614,-0.705637588,-1.447058947,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,-1.318529236,0.305876054,0.825028919,1.445122354,-1.003625817,-1.084990382,0.270139251,-0.951766517,-0.265329821,1.05383072,1
0.059769186,0.216734341,-0.087720513,-1.012351778,-1.136579459,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,-1.318529236,0.305876054,0.854548243,1.464130987,-1.003625817,-1.084990382,0.270139251,-0.835576642,-1.199811604,-0.686802003,1
0.143609464,0.260680716,-0.078914517,-1.225437426,-0.962489174,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,0.030739705,-1.522076219,0.854548243,1.464130987,-1.003625817,-1.084990382,0.270139251,1.720600601,1.725522675,-0.129799532,1
0.307297625,0.324910032,-0.037098905,-1.475651633,-1.820743189,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,0.030739705,0.305876054,0.854548243,1.464130987,-1.003625817,-1.084990382,0.270139251,0.287592147,-0.509107677,-0.651989349,1
0.199502982,0.362095426,-0.01951266,-1.525694475,-0.532253311,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,0.030739705,0.305876054,0.838312615,1.464130987,-1.003625817,-1.084990382,0.270139251,-0.758116726,1.847411603,0.113889049,1
-0.016086303,0.351953956,-0.028318657,-1.44982307,-1.276295229,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.02136386,1.056259431,-1.318529236,0.305876054,0.838312615,1.464130987,-1.003625817,-1.084990382,0.270139251,1.914250392,-0.387218749,-0.303862804,1
0.155586646,0.3012466,-0.050307901,-1.559594465,-1.310669743,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,-1.318529236,-1.522076219,0.838312615,1.464130987,-1.003625817,-1.084990382,0.270139251,-0.641926851,-1.199811604,-0.756427312,1
-0.060002639,0.223495322,-0.08550614,-1.52085162,-0.698581609,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,-1.318529236,0.305876054,0.838312615,1.464130987,-1.003625817,-1.084990382,0.270139251,1.95298035,1.522374461,-0.756427312,1
0.01585285,0.11870012,-0.16692299,-1.243194563,0.347068955,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,0.030739705,0.305876054,0.825028919,1.464130987,-1.003625817,-1.084990382,0.270139251,-1.222876225,-1.118552319,0.253139667,1
-0.311523471,0.010524428,-0.22853922,-1.189923151,-0.958053753,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,0.030739705,-1.522076219,0.825028919,1.464130987,-1.003625817,-1.084990382,0.270139251,-0.332087185,1.400485533,-1.034928548,1
0.027830033,0.067992764,-0.210927226,-1.235123138,-0.917026106,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,0.030739705,0.305876054,0.825028919,1.464130987,-1.003625817,-1.084990382,0.270139251,1.604410726,0.222225893,-0.477926077,1
0.379160719,0.260680716,-0.078914517,-1.215751714,-0.518947047,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,0.030739705,0.305876054,0.838312615,1.464130987,-1.003625817,-1.084990382,0.270139251,-0.990496475,-1.443589461,1.158268683,1
0.159579041,0.375617388,-0.001900666,-1.183466011,-1.050088744,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,0.030739705,0.305876054,0.838312615,1.481411562,-1.003625817,-1.084990382,0.270139251,1.333301019,-0.10281125,-0.791239967,1
0.335244384,0.412802782,0.028894575,-1.115666031,0.175196381,1.131158286,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,0.030739705,-1.522076219,0.825028919,1.464130987,-1.003625817,-1.084990382,0.270139251,0.287592147,1.35985589,-1.417867747,1
0.267373683,0.537880926,0.097102429,-0.821866123,-0.536688732,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,0.030739705,0.305876054,0.854548243,1.481411562,-1.003625817,-1.084990382,0.270139251,-0.835576642,1.766152318,-0.26905015,1
0.423077055,0.696763973,0.198319898,-0.779894707,-0.737391545,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,-1.318529236,-1.522076219,0.854548243,1.481411562,-0.939382729,-1.084990382,0.270139251,-0.641926851,-0.956033748,1.401957264,1
0.335244384,0.690002993,0.200508523,-0.838008975,-0.416932358,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,-1.318529236,0.305876054,0.825028919,1.481411562,-0.939382729,-1.084990382,0.270139251,1.52695081,-0.224700178,-1.20899182,1
0.319274807,0.632534656,0.156504286,-0.71855187,-0.007764746,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,0.030739705,0.305876054,0.825028919,1.464130987,-1.003625817,-1.084990382,0.270139251,-0.758116726,1.481744818,-0.721614658,1
0.271366077,0.571685829,0.121306047,-0.758909,-0.131956542,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,0.030739705,0.305876054,0.825028919,1.464130987,-0.939382729,-1.084990382,0.270139251,1.565680768,0.384744464,0.218327012,1
0.227449741,0.493934551,0.081704809,-0.531294784,0.511179542,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,-1.318529236,-1.522076219,0.825028919,1.464130987,-0.939382729,-1.084990382,0.270139251,-1.067956392,-1.159181961,-0.094986878,1
0.343229171,0.520978474,0.083919182,-0.287537718,0.045460309,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,-1.318529236,0.305876054,0.825028919,1.464130987,-0.939382729,-1.084990382,0.270139251,-0.525736976,-0.265329821,1.541207882,1
0.439046631,0.629154166,0.15871866,-0.205209171,0.2417277,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,0.030739705,-1.522076219,0.825028919,1.464130987,-0.939382729,-1.014039469,0.270139251,1.681870643,1.441115176,-0.094986878,1
0.49494015,0.659578579,0.178519279,-0.187452034,0.124189036,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,0.030739705,0.305876054,0.825028919,1.464130987,-0.939382729,-1.084990382,0.270139251,-0.060977478,-0.834144819,1.36714461,1
0.023837639,0.676481031,0.198319898,-0.143866334,-0.708561306,1.131158286,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,0.030739705,0.305876054,0.825028919,1.464130987,-0.939382729,-1.014039469,0.270139251,-0.641926851,-0.143440892,1.541207882,1
0.271366077,0.659578579,0.187325275,0.03693361,1.445944573,1.131158286,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,0.030739705,-1.522076219,0.825028919,1.481411562,-0.939382729,-1.014039469,0.270139251,-0.719386768,-1.118552319,-0.164612187,1
0.311290018,0.710285935,0.218120517,0.11119073,-0.502314218,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,0.030739705,0.305876054,0.838312615,1.481411562,-0.939382729,-1.014039469,0.270139251,2.030440267,1.400485533,-0.686802003,1
0.399122691,0.703524954,0.20931452,0.064376458,0.011085794,1.137558505,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,0.030739705,0.305876054,0.825028919,1.464130987,-0.939382729,-1.014039469,0.270139251,0.984731395,-1.077922676,-0.303862804,1
0.123647493,0.622393185,0.163121659,0.025633614,-0.095364316,1.124758068,-1.576807616,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,0.030739705,-1.522076219,0.825028919,1.481411562,-0.939382729,-1.014039469,0.270139251,-0.641926851,1.481744818,-1.417867747,1
0.243419318,0.534500435,0.088296432,0.085362166,0.864904387,1.131158286,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,0.030739705,0.305876054,0.825028919,1.481411562,-0.875139641,-1.014039469,0.270139251,0.365052063,1.278596604,1.541207882,1
0.455016209,0.673100541,0.174116281,0.162847856,-0.360380737,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,0.030739705,0.305876054,0.825028919,1.481411562,-0.939382729,-1.014039469,0.270139251,0.403782021,1.35985589,1.36714461,1
0.363191143,0.696763973,0.200508523,-0.013109232,-0.386993265,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,0.030739705,0.305876054,0.808793292,1.481411562,-0.875139641,-1.014039469,0.270139251,-0.951766517,1.80678196,-2.183746145,1
0.155586646,0.659578579,0.185110902,-0.124494911,-0.956944898,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,0.030739705,0.305876054,0.808793292,1.464130987,-0.875139641,-1.014039469,0.270139251,0.326322105,1.156707676,-1.940057564,1
0.059769186,0.534500435,0.097102429,-0.463494806,-1.678809709,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.056259431,-1.318529236,-1.522076219,0.808793292,1.464130987,-0.875139641,-1.014039469,0.270139251,1.875520434,-0.752885534,-1.139366511,1
0.011860456,0.493934551,0.064092815,-0.544209066,-0.788398889,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.056259431,0.030739705,0.305876054,0.808793292,1.464130987,-0.875139641,-1.014039469,0.270139251,0.287592147,1.116078033,1.715271154,1
-0.024071091,0.483793079,0.053098193,-0.589409052,-0.361489593,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,0.030739705,0.305876054,0.808793292,1.445122354,-0.875139641,-1.014039469,0.270139251,-0.951766517,0.303485178,-1.452680402,1
0.30330523,0.632534656,0.136703667,-0.579723341,-0.768439493,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,-1.318529236,0.305876054,0.825028919,1.427841779,-0.875139641,-1.014039469,0.270139251,1.95298035,0.140966607,-0.408300768,1
0.37117593,0.75423231,0.246727133,-0.61039476,-0.330441643,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,-1.318529236,0.305876054,0.825028919,1.445122354,-0.875139641,-1.014039469,0.270139251,-3.353023927,0.384744464,-0.060174223,1
0.195510587,0.791417704,0.260991818,-0.731466151,-0.98466628,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.056259431,0.030739705,-1.522076219,0.808793292,1.427841779,-0.875139641,-1.014039469,0.270139251,1.991710309,-0.143440892,-0.060174223,1
0.267373683,0.710285935,0.220334891,-0.770208996,-0.805031719,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.056259431,0.030739705,0.305876054,0.808793292,1.427841779,-0.875139641,-1.014039469,0.270139251,-1.377796057,1.075448391,1.401957264,1
0.319274807,0.676481031,0.174116281,-0.862223253,-0.526709035,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.056259431,0.030739705,0.305876054,0.808793292,1.410561203,-0.875139641,-1.014039469,0.270139251,1.178381186,-0.427848392,0.113889049,1
0.54284888,0.798178684,0.256614569,-0.821866123,-0.663098239,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.056259431,-1.318529236,-1.522076219,0.808793292,1.410561203,-0.875139641,-1.014039469,0.270139251,-0.680656809,0.831670534,1.784896463,1
0.295320442,0.815081137,0.278603812,-0.925180376,0.390314313,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.056259431,-1.318529236,0.305876054,0.808793292,1.410561203,-0.875139641,-1.014039469,0.270139251,-0.796846684,-0.10281125,-0.547551386,1
0.231442135,0.798178684,0.260991818,-0.683037595,0.363701785,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.056259431,-1.318529236,0.305876054,0.808793292,1.410561203,-0.875139641,-1.014039469,0.270139251,-0.370817143,-0.184070535,-0.26905015,1
0.614711975,0.804939665,0.272012188,-0.576494771,0.114209339,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.056259431,-1.318529236,-1.522076219,0.808793292,1.410561203,-0.875139641,-1.014039469,0.270139251,-0.603196893,1.400485533,-0.791239967,1
0.311290018,0.811700646,0.296215806,-0.440894813,0.441321656,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.056259431,0.030739705,0.305876054,0.808793292,1.410561203,-0.875139641,-0.949538641,0.270139251,1.95298035,0.344114821,0.462015594,1
0.451023814,0.747471329,0.248915758,-0.187452034,0.294952755,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,0.030739705,0.305876054,0.808793292,1.427841779,-0.875139641,-1.014039469,0.270139251,-1.067956392,-1.565478389,-0.651989349,1
0.399122691,0.723807897,0.220334891,-0.005037806,0.434668525,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.056259431,-1.318529236,0.305876054,0.808793292,1.427841779,-0.875139641,-1.014039469,0.270139251,-0.022247519,-0.224700178,0.496828248,1
0.622696763,0.791417704,0.258803193,0.004647906,-0.180746176,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.056259431,-1.318529236,0.305876054,0.808793292,1.427841779,-0.875139641,-0.949538641,0.270139251,-0.487007018,1.644263389,1.506395228,1
0.514902121,0.767754271,0.254400195,-0.032480654,-0.175201899,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.056259431,-1.318529236,0.305876054,0.808793292,1.427841779,-0.875139641,-0.949538641,0.270139251,1.836790476,-0.54973732,1.332331955,1
0.598742398,0.798178684,0.256614569,-0.216509168,-0.716323294,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,-1.318529236,0.305876054,0.825028919,1.445122354,-0.875139641,-0.949538641,0.270139251,0.442511979,0.262855535,-1.278617129,1
0.530871697,0.76099329,0.245594198,-0.206823457,0.070963981,1.131158286,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,0.030739705,0.305876054,0.808793292,1.445122354,-0.875139641,-0.949538641,0.270139251,-0.641926851,-0.834144819,1.123456028,1
0.586765215,0.767754271,0.243405573,-0.326280562,-1.067830429,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.056259431,-1.318529236,0.305876054,0.808793292,1.445122354,-0.875139641,-0.949538641,0.270139251,-0.758116726,0.303485178,1.610833191,1
0.435054237,0.815081137,0.278603812,-0.513537648,-0.554430417,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.056259431,-1.318529236,-1.522076219,0.808793292,1.427841779,-0.875139641,-0.949538641,0.270139251,0.287592147,0.303485178,0.566453557,1
0.526879303,0.811700646,0.276415187,-0.468337661,-0.471266268,1.131158286,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,-1.318529236,-1.522076219,0.808793292,1.427841779,-0.875139641,-0.949538641,0.270139251,-2.152395222,-0.752885534,0.949392756,1
0.223457346,0.659578579,0.189513901,-0.547437637,-1.287383782,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.056259431,-1.318529236,0.305876054,0.808793292,1.427841779,-0.875139641,-0.949538641,0.270139251,1.449490893,0.91292982,-0.164612187,1
0.478970573,0.602110243,0.136703667,-0.679809024,0.168543249,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.02136386,1.056259431,0.030739705,0.305876054,0.808793292,1.427841779,-0.875139641,-0.949538641,0.270139251,1.991710309,0.344114821,-0.443113422,1
0.474978179,0.659578579,0.169713282,-0.542594781,0.569948873,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.056259431,0.030739705,0.305876054,0.808793292,1.410561203,-0.875139641,-0.949538641,0.270139251,1.836790476,0.831670534,-0.234237495,1
0.459008602,0.676481031,0.185110902,-0.494166224,-0.885978157,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.056259431,0.030739705,0.305876054,0.808793292,1.410561203,-0.875139641,-0.949538641,0.270139251,0.326322105,0.384744464,-0.930490585,1
0.295320442,0.673100541,0.171927656,-0.594251908,-0.379231278,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.056259431,0.030739705,0.305876054,0.808793292,1.410561203,-0.875139641,-0.949538641,0.270139251,0.791081604,0.425374106,-0.721614658,1
0.391137902,0.652817598,0.165310284,-0.645909035,-0.645356554,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.056259431,0.030739705,-1.522076219,0.808793292,1.395008685,-0.875139641,-0.949538641,0.270139251,1.798060518,-1.199811604,-1.278617129,1
0.075738762,0.622393185,0.145509664,-0.686266165,-1.099987233,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.056259431,-1.318529236,-1.522076219,0.808793292,1.395008685,-0.875139641,-0.949538641,0.270139251,0.365052063,0.344114821,-1.000115894,1
0.443039026,0.659578579,0.171927656,-0.87352325,-1.097769523,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.056259431,0.030739705,0.305876054,0.808793292,1.395008685,-0.875139641,-0.949538641,0.270139251,1.759330559,-0.793515177,-0.164612187,1
0.570795639,0.747471329,0.222523516,-0.95423751,-1.05563302,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.056259431,0.030739705,-1.522076219,0.808793292,1.37772811,-0.875139641,-0.949538641,0.270139251,-1.10668635,1.603633747,1.6804585,1
0.37117593,0.777895743,0.249997197,-1.138266024,-1.305125467,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.056259431,-1.318529236,0.305876054,0.825028919,1.37772811,-0.875139641,-0.949538641,0.270139251,0.636161771,1.197337319,-0.512738731,1
0.455016209,0.791417704,0.249997197,-1.315837398,-1.653306036,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.056259431,-1.318529236,0.305876054,0.825028919,1.37772811,-0.875139641,-0.949538641,0.270139251,2.107900183,-0.956033748,-1.870432255,1
0.363191143,0.777895743,0.246727133,-1.341665961,-0.673077936,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.056259431,-1.318529236,-1.522076219,0.825028919,1.37772811,-0.875139641,-0.949538641,0.270139251,0.558701854,1.116078033,0.392390285,1
0.466993391,0.690002993,0.198319898,-1.286780264,-0.630941435,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.056259431,0.030739705,0.305876054,0.825028919,1.37772811,-0.875139641,-0.949538641,0.270139251,0.481241938,1.116078033,0.636078866,1
0.163571434,0.632534656,0.152127036,-1.14633745,0.456845631,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.056259431,0.030739705,0.305876054,0.825028919,1.37772811,-0.875139641,-0.949538641,0.270139251,-1.10668635,-0.956033748,-0.303862804,1
0.231442135,0.564924849,0.108097052,-1.055937479,-1.025693927,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.056259431,-1.318529236,0.305876054,0.825028919,1.37772811,-0.875139641,-0.885037813,0.270139251,1.217111144,1.603633747,-0.477926077,1
0.163571434,0.544641907,0.094913804,-1.189923151,-1.116620063,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.056259431,-1.318529236,0.305876054,0.808793292,1.37772811,-0.875139641,-0.949538641,0.270139251,1.991710309,0.466003749,-1.870432255,1
0.423077055,0.632534656,0.141106666,-1.135037454,-0.365925014,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.056259431,0.030739705,-1.522076219,0.808793292,1.37772811,-0.875139641,-0.949538641,0.270139251,0.132672314,-0.305959463,1.506395228,1
0.419084661,0.608871224,0.141106666,-1.009123208,-0.047683537,1.131158286,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.056259431,0.030739705,0.305876054,0.808793292,1.358719477,-0.875139641,-0.949538641,0.270139251,1.294571061,0.384744464,-0.129799532,1
0.295320442,0.588588281,0.123520421,-0.839623261,-0.123085699,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.056259431,0.030739705,0.305876054,0.808793292,1.37772811,-0.875139641,-0.949538641,0.270139251,-0.758116726,-1.037293033,1.471582573,1
0.383153113,0.537880926,0.105908426,-0.776666136,-0.024397576,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.056259431,0.030739705,-1.522076219,0.808793292,1.37772811,-0.875139641,-0.885037813,0.270139251,-0.8743066,1.319226247,0.287952321,1
0.295320442,0.493934551,0.075113186,-0.642680464,-0.109779436,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.056259431,-1.318529236,0.305876054,0.808793292,1.358719477,-0.875139641,-0.885037813,0.270139251,-1.920015473,1.400485533,-0.129799532,1
0.327259595,0.49055406,0.055312566,-0.666894742,-0.082058053,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.056259431,0.030739705,-1.522076219,0.808793292,1.37772811,-0.875139641,-0.885037813,0.270139251,1.991710309,1.237966962,0.04426374,1
0.323267201,0.500695532,0.066307189,-0.571651914,0.06874627,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.04192491,-1.318529236,-1.522076219,0.808793292,1.358719477,-0.875139641,-0.885037813,0.270139251,0.946001436,1.969300531,-1.034928548,1
