0.20748777,0.842125059,0.291812808,-0.213280598,-0.670860226,1.482962181,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.249410239,1.271277247,-1.318529236,0.305876054,1.828685927,1.706059044,-0.817320859,-0.826987066,-1.125160136,-0.796846684,0.019077679,-0.617176695,0
0.403115084,0.57844681,0.119117422,-0.463494806,-0.286087431,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.056259431,-1.318529236,-1.522076219,0.808793292,1.358719477,-0.875139641,-0.885037813,0.270139251,1.410760935,-1.240441247,1.6804585,1
0.367183537,0.534500435,0.094913804,-0.34726627,0.368137206,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.04192491,0.030739705,-1.522076219,0.808793292,1.37772811,-0.875139641,-0.885037813,0.270139251,0.519971896,0.222225893,0.183514358,1
0.119655099,0.412802782,0.020088578,-0.235880591,0.668636997,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.04192491,0.030739705,0.305876054,0.808793292,1.341438901,-0.875139641,-0.885037813,0.270139251,0.287592147,0.506633392,1.610833191,1
0.039807216,0.355334446,-0.028318657,-0.184223464,-0.486790243,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.056259431,-1.318529236,-1.522076219,0.808793292,1.358719477,-0.875139641,-0.949538641,0.270139251,-0.758116726,-1.037293033,1.088643374,1
0.335244384,0.382378369,-0.010706663,-0.271394865,-0.522273613,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.056259431,0.030739705,0.305876054,0.808793292,1.358719477,-0.875139641,-0.885037813,0.270139251,-0.990496475,1.116078033,-0.094986878,1
0.155586646,0.419563763,0.013496955,-0.26655201,-0.374795856,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.056259431,0.030739705,0.305876054,0.808793292,1.358719477,-0.875139641,-0.949538641,0.270139251,1.836790476,1.603633747,-0.930490585,1
0.319274807,0.514217493,0.06190419,-0.323051993,-0.327115077,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.056259431,0.030739705,0.305876054,0.808793292,1.358719477,-0.875139641,-0.949538641,0.270139251,2.107900183,1.278596604,-1.731181637,1
0.275358471,0.564924849,0.103719801,-0.274623436,-0.414714648,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.04192491,0.030739705,0.305876054,0.808793292,1.341438901,-0.875139641,-0.949538641,0.270139251,1.875520434,1.400485533,1.262706646,1
0.451023814,0.622393185,0.147724038,-0.423137676,-0.66753366,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.04192491,-1.318529236,0.305876054,0.808793292,1.341438901,-0.875139641,-0.949538641,0.270139251,-0.758116726,1.35985589,1.6804585,1
0.107677916,0.608871224,0.152127036,-0.310137711,-0.40695266,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,-1.318529236,0.305876054,0.808793292,1.341438901,-0.875139641,-0.949538641,0.270139251,-0.641926851,1.278596604,1.576020536,1
0.103685522,0.585207791,0.123520421,-0.518380503,-1.460365211,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.04192491,0.030739705,0.305876054,0.808793292,1.341438901,-0.875139641,-0.949538641,0.270139251,-0.913036559,1.400485533,1.750083809,1
0.039807216,0.500695532,0.075113186,-0.773437567,-1.577903875,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.04192491,-1.318529236,0.305876054,0.808793292,1.341438901,-0.875139641,-0.949538641,0.270139251,0.442511979,1.80678196,1.610833191,1
0.171556223,0.49055406,0.064092815,-0.775051852,-0.12530341,1.131158286,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.04192491,0.030739705,0.305876054,0.808793292,1.341438901,-0.875139641,-0.949538641,0.270139251,-1.222876225,1.928670889,-0.199424841,1
0.251404106,0.537880926,0.081704809,-0.726623296,-0.853821353,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,-1.318529236,-1.522076219,0.808793292,1.341438901,-0.875139641,-0.949538641,0.270139251,-0.951766517,2.009930174,-0.338675459,1
0.279350866,0.534500435,0.090510806,-0.747609003,-0.077622631,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.04192491,0.030739705,0.305876054,0.808793292,1.341438901,-0.875139641,-0.949538641,0.270139251,-0.990496475,1.278596604,-0.860865276,1
0.239426924,0.537880926,0.090510806,-0.731466151,-1.000190255,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,0.030739705,0.305876054,0.79403363,1.341438901,-0.875139641,-0.949538641,0.270139251,1.798060518,-0.143440892,-1.104553857,1
0.259388894,0.551402887,0.097102429,-0.736309006,-0.841623944,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.04192491,0.030739705,0.305876054,0.79403363,1.341438901,-0.875139641,-0.949538641,0.270139251,0.713621687,-0.834144819,0.253139667,1
0.35121396,0.551402887,0.103719801,-0.745994718,0.263904806,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,0.030739705,0.305876054,0.79403363,1.341438901,-0.875139641,-0.885037813,0.270139251,0.713621687,-0.224700178,-1.417867747,1
0.003875668,0.537880926,0.081704809,-0.681423309,-0.504531928,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.04192491,0.030739705,-1.522076219,0.79403363,1.341438901,-0.875139641,-0.949538641,0.270139251,0.016482439,-1.159181961,-1.557118365,1
0.099693127,0.483793079,0.06190419,-0.587794767,-0.028832998,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.04192491,0.030739705,0.305876054,0.79403363,1.341438901,-0.817320859,-0.949538641,0.270139251,0.365052063,1.847411603,0.218327012,1
0.235434529,0.500695532,0.068495814,-0.526451929,-0.076513776,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.04192491,0.030739705,0.305876054,0.79403363,1.341438901,-0.875139641,-0.949538641,0.207350778,-2.036205347,1.156707676,0.009451086,1
0.383153113,0.534500435,0.088296432,-0.471566232,-0.096473172,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,0.030739705,0.305876054,0.79403363,1.324158326,-0.875139641,-0.949538641,0.270139251,-3.236834053,1.35985589,-0.408300768,1
0.199502982,0.571685829,0.11250005,-0.571651914,-0.632050289,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.04192491,0.030739705,0.305876054,0.79403363,1.341438901,-0.875139641,-0.949538641,0.207350778,-0.990496475,1.928670889,-1.90524491,1
0.367183537,0.585207791,0.121306047,-0.670123313,-0.270563456,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,0.030739705,0.305876054,0.808793292,1.341438901,-0.875139641,-0.949538641,0.207350778,-0.603196893,-1.037293033,0.079076395,1
0.375168325,0.608871224,0.136703667,-0.508694791,0.111991628,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,0.030739705,0.305876054,0.808793292,1.341438901,-0.875139641,-0.949538641,0.207350778,-0.990496475,1.237966962,-0.26905015,1
0.61071958,0.629154166,0.147724038,-0.45865195,-0.708561306,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,0.030739705,0.305876054,0.79403363,1.324158326,-0.875139641,-0.949538641,0.207350778,1.759330559,2.09118946,-0.512738731,1
0.415092267,0.602110243,0.147724038,-0.368251978,0.399185155,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.007110961,1.04192491,0.030739705,0.305876054,0.79403363,1.341438901,-0.875139641,-0.949538641,0.207350778,0.752351645,-0.874774462,-0.860865276,1
0.367183537,0.585207791,0.123520421,-0.222966309,-0.10867058,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,0.030739705,0.305876054,0.79403363,1.341438901,-0.875139641,-0.949538641,0.207350778,1.178381186,1.400485533,1.610833191,1
0.355206354,0.571685829,0.114714424,-0.323051993,-0.500096507,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,-1.318529236,0.305876054,0.808793292,1.324158326,-0.875139641,-0.885037813,0.207350778,-1.261606183,0.506633392,1.715271154,1
0.30330523,0.551402887,0.090510806,-0.342423415,-0.515620482,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,-1.318529236,0.305876054,0.79403363,1.324158326,-0.875139641,-0.885037813,0.207350778,0.442511979,-0.99666339,1.436769919,1
0.435054237,0.551402887,0.11250005,-0.406994823,-0.135283108,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,0.030739705,0.305876054,0.780749934,1.341438901,-0.875139641,-0.949538641,0.207350778,0.132672314,-0.184070535,-0.060174223,1
0.387145508,0.57844681,0.127923419,-0.400537683,-0.08982004,1.131158286,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,-1.318529236,-1.522076219,0.79403363,1.324158326,-0.875139641,-0.885037813,0.207350778,1.914250392,-0.956033748,-1.243804475,1
0.35121396,0.588588281,0.123520421,-0.327894848,0.176305236,1.131158286,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,0.030739705,0.305876054,0.79403363,1.324158326,-0.875139641,-0.885037813,0.207350778,2.069170225,1.847411603,-1.626743674,1
0.474978179,0.659578579,0.169713282,-0.327894848,0.011085794,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,0.030739705,0.305876054,0.79403363,1.324158326,-0.875139641,-0.885037813,0.207350778,1.991710309,1.237966962,-0.89567793,1
0.546841273,0.690002993,0.202722896,-0.331123419,-0.819446838,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,-1.318529236,-1.522076219,0.79403363,1.324158326,-0.875139641,-0.885037813,0.207350778,1.604410726,1.197337319,-1.174179166,1
0.395130296,0.75423231,0.233518138,-0.314980566,-0.337094776,1.131158286,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,0.030739705,-1.522076219,0.808793292,1.324158326,-0.875139641,-0.885037813,0.207350778,2.107900183,1.034818748,-0.686802003,1
0.514902121,0.740710348,0.24013551,-0.376323404,-0.239515508,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,0.030739705,0.305876054,0.79403363,1.341438901,-0.875139641,-0.885037813,0.207350778,1.95298035,0.994189105,-1.104553857,1
0.283343259,0.733949368,0.233518138,-0.38439483,0.074290547,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,-1.318529236,0.305876054,0.808793292,1.324158326,-0.875139641,-0.885037813,0.207350778,2.107900183,-0.915404105,-1.696368983,1
0.478970573,0.710285935,0.204911521,-0.284309147,0.410273708,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,0.030739705,0.305876054,0.79403363,1.324158326,-0.875139641,-0.885037813,0.207350778,2.069170225,-0.265329821,-1.313429784,1
0.562810851,0.723807897,0.224712141,-0.331123419,-0.72186757,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,0.030739705,-1.522076219,0.79403363,1.324158326,-0.875139641,-0.885037813,0.207350778,1.914250392,0.18159625,-1.139366511,1
0.470985785,0.777895743,0.248915758,-0.281080577,0.271666794,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,-1.318529236,0.305876054,0.808793292,1.324158326,-0.875139641,-0.885037813,0.207350778,-1.10668635,1.684893032,-1.174179166,1
0.363191143,0.815081137,0.263206191,-0.237494876,0.207353185,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,0.030739705,0.305876054,0.808793292,1.324158326,-0.875139641,-0.885037813,0.207350778,0.791081604,-0.346589106,0.322764976,1
0.307297625,0.784656723,0.254400195,-0.156780615,0.300497032,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,0.030739705,0.305876054,0.808793292,1.324158326,-0.875139641,-0.885037813,0.207350778,1.991710309,0.831670534,-1.174179166,1
0.61071958,0.727188387,0.229115139,0.028862184,0.927000285,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,0.030739705,-1.522076219,0.808793292,1.324158326,-0.875139641,-0.885037813,0.207350778,-2.655884679,1.969300531,-0.164612187,1
0.403115084,0.710285935,0.202722896,0.199976416,0.701902656,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,0.030739705,-1.522076219,0.808793292,1.324158326,-0.875139641,-0.885037813,0.207350778,-0.796846684,1.969300531,-0.199424841,1
0.431061843,0.723807897,0.220334891,0.11119073,-0.308264538,1.137558505,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,0.030739705,0.305876054,0.79403363,1.324158326,-0.875139641,-0.885037813,0.207350778,-0.990496475,1.034818748,-0.338675459,1
0.383153113,0.703524954,0.207125895,-0.064766358,-0.486790243,1.131158286,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,0.030739705,-1.522076219,0.808793292,1.324158326,-0.875139641,-0.885037813,0.207350778,-1.726365682,-0.184070535,1.610833191,1
0.546841273,0.723807897,0.213717519,-0.335966274,-1.198675356,1.137558505,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,0.030739705,0.305876054,0.808793292,1.324158326,-0.875139641,-0.885037813,0.207350778,1.178381186,0.100336964,1.784896463,1
0.331251989,0.710285935,0.215931892,-0.447351953,-0.52781789,1.124758068,-1.182936131,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,-1.318529236,0.305876054,0.808793292,1.324158326,-0.875139641,-0.885037813,0.207350778,1.875520434,2.131819103,-1.557118365,1
0.339236777,0.723807897,0.215931892,-0.489323369,-0.7385004,1.137558505,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,0.030739705,0.305876054,0.79403363,1.324158326,-0.875139641,-0.885037813,0.207350778,0.752351645,-1.199811604,1.297519301,1
0.287335653,0.747471329,0.224712141,-0.621694756,-0.481245966,1.124758068,-1.182936131,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,0.030739705,0.305876054,0.79403363,1.324158326,-0.875139641,-0.885037813,0.207350778,1.875520434,1.644263389,-2.009682873,1
0.478970573,0.747471329,0.235732511,-0.587794767,-0.557756983,1.137558505,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,-1.318529236,-1.522076219,0.79403363,1.324158326,-0.875139641,-0.885037813,0.207350778,2.1853601,2.334967316,-0.791239967,1
0.395130296,0.747471329,0.229115139,-0.692723306,-0.808358285,1.137558505,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,0.030739705,0.305876054,0.808793292,1.308605808,-0.875139641,-0.885037813,0.207350778,-0.680656809,-0.793515177,-0.930490585,1
0.199502982,0.75423231,0.237921137,-0.770208996,-0.625397157,1.131158286,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,0.030739705,0.305876054,0.79403363,1.324158326,-0.875139641,-0.885037813,0.207350778,0.326322105,0.262855535,0.949392756,1
0.470985785,0.727188387,0.224712141,-0.817023267,-0.98466628,1.131158286,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,0.030739705,0.305876054,0.79403363,1.324158326,-0.875139641,-0.885037813,0.207350778,1.604410726,0.91292982,-0.373488113,1
0.451023814,0.673100541,0.185110902,-0.800880415,0.445757078,1.124758068,-0.986000394,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,-1.318529236,0.305876054,0.780749934,1.324158326,-0.875139641,-0.885037813,0.207350778,-0.332087185,2.009930174,-0.199424841,1
0.383153113,0.696763973,0.198319898,-0.545823351,0.454627921,1.137558505,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,0.030739705,0.305876054,0.79403363,1.308605808,-0.875139641,-0.885037813,0.207350778,2.107900183,0.222225893,-0.686802003,1
0.443039026,0.723807897,0.215931892,-0.303680569,-0.131956542,1.131158286,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,0.030739705,0.305876054,0.79403363,1.324158326,-0.875139641,-0.885037813,0.207350778,0.752351645,1.116078033,-1.52230571,1
0.411099872,0.727188387,0.222523516,-0.360180552,-0.911481829,1.131158286,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,0.030739705,-1.522076219,0.79403363,1.308605808,-0.875139641,-0.885037813,0.207350778,0.481241938,0.62852232,1.158268683,1
0.42706945,0.75423231,0.224712141,-0.373094834,0.322674137,1.131158286,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,-1.318529236,0.305876054,0.79403363,1.324158326,-0.875139641,-0.885037813,0.207350778,-1.067956392,-0.99666339,-1.487493056,1
0.646651128,0.740710348,0.224712141,-0.298837714,0.023283203,1.131158286,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,0.030739705,0.305876054,0.79403363,1.324158326,-0.875139641,-0.885037813,0.207350778,2.224090058,1.116078033,1.645645845,1
0.403115084,0.673100541,0.182922278,-0.150323474,0.571057729,1.124758068,-0.986000394,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,-1.318529236,-1.522076219,0.780749934,1.324158326,-0.875139641,-0.885037813,0.207350778,1.720600601,1.80678196,1.610833191,1
0.49494015,0.652817598,0.171927656,0.19190499,0.691922958,1.124758068,-0.986000394,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,-1.318529236,-1.522076219,0.780749934,1.324158326,-0.875139641,-0.885037813,0.207350778,-1.029226433,-0.184070535,-0.791239967,1
0.54284888,0.690002993,0.191728274,0.206433557,-0.086493474,1.124758068,-0.986000394,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,0.030739705,0.305876054,0.780749934,1.324158326,-0.875139641,-0.885037813,0.207350778,1.991710309,1.237966962,1.332331955,1
0.498932544,0.696763973,0.202722896,0.095047878,-0.795052021,1.137558505,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,-1.318529236,-1.522076219,0.79403363,1.324158326,-0.875139641,-0.885037813,0.207350778,0.636161771,1.522374461,1.506395228,1
0.530871697,0.76099329,0.235732511,0.043390751,-0.217338401,1.137558505,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,0.030739705,0.305876054,0.79403363,1.324158326,-0.875139641,-0.885037813,0.207350778,-1.571445849,-0.915404105,1.576020536,1
0.546841273,0.842125059,0.285195436,0.054690748,0.490111291,1.124758068,-0.986000394,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,0.030739705,0.305876054,0.79403363,1.308605808,-0.817320859,-0.885037813,0.13758581,0.21013223,1.35985589,-0.338675459,1
0.858248019,0.855647021,0.298404432,0.182219279,0.396967444,1.137558505,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,-1.318529236,-1.522076219,0.780749934,1.324158326,-0.875139641,-0.885037813,0.13758581,-0.796846684,0.91292982,-0.338675459,1
0.670605493,0.892832415,0.324822422,0.379162075,0.950286247,1.137558505,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,-1.318529236,0.305876054,0.780749934,1.308605808,-0.875139641,-0.885037813,0.13758581,1.836790476,0.222225893,-0.025361569,1
0.742468588,0.892832415,0.333602671,0.595476293,0.850489268,1.131158286,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,-1.318529236,-1.522076219,0.79403363,1.324158326,-0.875139641,-0.885037813,0.13758581,2.069170225,-0.224700178,1.088643374,1
0.702544646,0.865788492,0.31820505,0.797261946,1.322861634,1.131158286,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,0.030739705,0.305876054,0.79403363,1.324158326,-0.875139641,-0.885037813,0.13758581,-0.215897311,-1.037293033,1.401957264,1
0.451023814,0.862408002,0.294001433,0.937704759,0.490111291,1.137558505,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,0.030739705,0.305876054,0.79403363,1.308605808,-0.875139641,-0.885037813,0.13758581,-0.8743066,1.441115176,-0.860865276,1
0.634673946,0.815081137,0.276415187,0.94739047,0.479022738,1.124758068,-1.182936131,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,0.030739705,0.305876054,0.780749934,1.308605808,-0.875139641,-0.885037813,0.13758581,0.791081604,0.953559462,-0.791239967,1
0.546841273,0.835364078,0.285195436,1.087833283,1.584551488,1.124758068,-0.986000394,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,-1.318529236,-1.522076219,0.780749934,1.324158326,-0.875139641,-0.885037813,0.13758581,0.984731395,-0.387218749,1.610833191,1
0.898171961,0.886071434,0.313802051,1.195990392,0.929217996,1.131158286,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,0.030739705,0.305876054,0.79403363,1.308605808,-0.875139641,-0.885037813,0.13758581,0.287592147,1.522374461,-0.060174223,1
0.582772821,0.828603098,0.289598434,1.315447498,0.905932035,1.131158286,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,0.030739705,0.305876054,0.780749934,1.324158326,-0.875139641,-0.885037813,0.13758581,1.836790476,0.425374106,1.36714461,1
0.530871697,0.811700646,0.258803193,1.463961738,2.028093615,1.137558505,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,-1.318529236,-1.522076219,0.780749934,1.308605808,-0.875139641,-0.885037813,0.13758581,0.597431812,-0.99666339,1.784896463,1
0.279350866,0.767754271,0.245594198,1.704490234,2.023658193,1.131158286,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,0.030739705,0.305876054,0.780749934,1.324158326,-0.875139641,-0.885037813,0.13758581,-0.951766517,-0.956033748,0.844954793,1
0.095700734,0.652817598,0.178519279,1.849775904,1.852894475,1.124758068,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,-1.318529236,-1.522076219,0.780749934,1.308605808,-0.875139641,-0.885037813,0.13758581,-0.022247519,-0.99666339,-0.199424841,1
0.239426924,0.483793079,0.068495814,1.97246158,1.489189931,1.137558505,0.983357015,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,0.030739705,-1.522076219,0.780749934,1.308605808,-0.875139641,-0.885037813,0.13758581,0.248862188,-0.10281125,0.079076395,1
0.039807216,0.38913935,-0.001900666,2.129047245,1.636667688,1.124758068,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,0.030739705,0.305876054,0.780749934,1.308605808,-0.875139641,-0.885037813,0.13758581,-1.029226433,0.547263035,1.297519301,1
0.662620705,0.368856407,-0.012895288,1.956318727,0.090923377,1.124758068,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,-1.318529236,0.305876054,0.780749934,1.308605808,-0.875139641,-0.885037813,0.13758581,0.984731395,2.09118946,1.784896463,1
-0.2236908,0.274202676,-0.078914517,1.757761647,0.952503958,1.131158286,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,0.030739705,0.305876054,0.780749934,1.308605808,-0.875139641,-0.885037813,0.13758581,2.146630142,1.156707676,-0.58236404,1
-0.143842916,0.11870012,-0.155928367,1.751304506,1.684348467,1.131158286,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,0.030739705,-1.522076219,0.780749934,1.291325232,-0.875139641,-0.885037813,0.13758581,-0.215897311,0.059707322,-1.069741203,1
0.375168325,0.111939139,-0.182320611,1.97246158,1.505822761,1.131158286,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,0.030739705,0.305876054,0.780749934,1.291325232,-0.875139641,-0.885037813,0.13758581,0.481241938,0.91292982,1.506395228,1
0.54284888,0.193070907,-0.131724751,2.014432995,1.33062362,1.137558505,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,0.030739705,0.305876054,0.780749934,1.291325232,-0.875139641,-0.885037813,0.13758581,0.674891729,1.197337319,1.784896463,1
0.219464952,0.199831888,-0.11632713,2.096761542,2.141196857,1.124758068,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,-1.318529236,-1.522076219,0.780749934,1.291325232,-0.875139641,-0.885037813,0.13758581,0.597431812,1.766152318,1.645645845,1
0.37117593,0.193070907,-0.127321752,2.214604362,1.946038321,1.124758068,-0.986000394,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,0.030739705,0.305876054,0.780749934,1.291325232,-0.875139641,-0.885037813,0.13758581,-0.990496475,0.872300177,0.35757763,1
-0.063995033,0.142363553,-0.155928367,2.346975749,1.740900088,1.137558505,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,-1.318529236,0.305876054,0.780749934,1.291325232,-0.875139641,-0.885037813,0.13758581,-1.571445849,-0.143440892,0.740516829,1
-0.123880945,0.03418786,-0.226324847,2.225904358,0.375899194,1.124758068,-0.986000394,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,0.030739705,0.305876054,0.780749934,1.291325232,-0.875139641,-0.885037813,0.13758581,-0.680656809,2.172448745,1.332331955,1
0.191518193,-0.009758515,-0.268140458,1.919190168,0.20624433,1.137558505,0.983357015,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,0.030739705,0.305876054,0.780749934,1.291325232,-0.875139641,-0.885037813,0.13758581,-0.409547102,1.116078033,0.531640903,1
-0.211713617,-0.097651264,-0.2989357,1.646375967,0.826094452,1.131158286,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,0.030739705,-1.522076219,0.780749934,1.291325232,-0.875139641,-0.885037813,0.13758581,-0.990496475,1.034818748,-1.696368983,1
-0.307531077,-0.236251369,-0.389158546,1.74323308,2.306416299,1.124758068,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.992858062,1.04192491,0.030739705,0.305876054,0.780749934,1.291325232,-0.875139641,-0.885037813,0.067820838,1.836790476,0.466003749,-0.756427312,1
0.159579041,-0.090890284,-0.327542315,1.983761577,1.368324701,1.124758068,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,-1.318529236,0.305876054,0.780749934,1.291325232,-0.875139641,-0.949538641,0.067820838,2.146630142,-0.793515177,-0.721614658,1
-0.359432201,-0.104412245,-0.31433332,1.982147291,1.356127293,1.124758068,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.992858062,1.04192491,-1.318529236,0.305876054,0.780749934,1.291325232,-0.875139641,-0.949538641,0.067820838,-0.680656809,1.928670889,1.576020536,1
-0.563044303,-0.215968427,-0.380352549,2.088690115,1.682130756,1.124758068,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.992858062,1.04192491,0.030739705,0.305876054,0.780749934,1.291325232,-0.875139641,-0.949538641,0.067820838,-0.564466935,1.644263389,-0.025361569,1
-0.24365277,-0.253153821,-0.404556167,2.054790126,1.301793382,1.124758068,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.992858062,1.04192491,-1.318529236,-1.522076219,0.780749934,1.291325232,-0.875139641,-0.949538641,0.067820838,2.107900183,0.344114821,-1.870432255,1
-0.063995033,-0.215968427,-0.380352549,2.027347277,0.571057729,1.124758068,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,-1.318529236,-1.522076219,0.780749934,1.291325232,-0.875139641,-0.949538641,0.067820838,1.95298035,-0.184070535,1.819709118,1
0.019845244,-0.209207446,-0.367143553,1.912733027,1.439291441,1.124758068,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,-1.318529236,-1.522076219,0.780749934,1.291325232,-0.875139641,-0.949538641,0.067820838,0.248862188,1.35985589,1.541207882,1
-0.187759252,-0.229490389,-0.39575017,1.93210445,1.36167157,1.124758068,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,1.380008646,0.305876054,0.780749934,1.291325232,-0.875139641,-0.949538641,0.067820838,-1.067956392,1.928670889,0.113889049,1
0.139617069,-0.266675783,-0.397938795,1.961161583,1.29292254,1.124758068,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.992858062,1.04192491,0.030739705,0.305876054,0.780749934,1.291325232,-0.875139641,-0.949538641,0.067820838,1.914250392,1.35985589,-1.417867747,1
-0.535097544,-0.337666081,-0.435351407,2.061247267,2.028093615,1.124758068,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.992858062,1.04192491,-1.318529236,0.305876054,0.780749934,1.291325232,-0.875139641,-0.949538641,0.067820838,1.565680768,0.344114821,-0.477926077,1
-0.155820099,-0.432319811,-0.474952645,2.222675788,1.69765473,1.131158286,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,-1.318529236,0.305876054,0.780749934,1.272316599,-0.875139641,-0.949538641,0.067820838,-0.758116726,0.587892677,0.253139667,1
-0.375401778,-0.520212561,-0.50796226,2.103218682,1.122158821,1.124758068,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,-1.318529236,0.305876054,0.780749934,1.291325232,-0.875139641,-0.949538641,0.067820838,-0.913036559,1.319226247,-0.129799532,1
-0.399356143,-0.550636974,-0.529977252,2.224290073,1.905010674,1.124758068,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.992858062,1.04192491,0.030739705,-1.522076219,0.780749934,1.272316599,-0.875139641,-0.949538641,0.067820838,0.016482439,-0.915404105,-0.617176695,1
-0.439280084,-0.570919917,-0.547563498,2.380875738,2.086862947,1.137558505,1.77109998,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,-1.318529236,2.133828328,0.780749934,1.272316599,-0.875139641,-1.014039469,0.067820838,-0.8743066,1.603633747,-1.139366511,1
-0.231675587,-0.442461283,-0.512365259,2.288861481,0.757345422,1.11195763,-1.773743353,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.992858062,1.04192491,0.030739705,0.305876054,0.780749934,1.291325232,-0.875139641,-1.014039469,0.067820838,1.991710309,1.969300531,-1.313429784,1
-0.471219237,-0.388373436,-0.479355644,2.037032988,0.083161389,1.099157193,-2.955357798,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.992858062,1.04192491,1.380008646,0.305876054,0.780749934,1.272316599,-0.939382729,-1.014039469,0.067820838,0.752351645,-0.712255891,1.6804585,1
-0.487188814,-0.432319811,-0.470549647,1.501090298,-1.153212288,1.086356756,-3.743100762,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.007110961,1.04192491,0.030739705,0.305876054,0.780749934,1.291325232,-0.939382729,-1.014039469,0.067820838,-2.152395222,0.059707322,0.67089152,1
-0.583006274,-0.432319811,-0.479355644,0.940933329,-1.624475798,1.086356756,-2.758422061,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.992858062,1.04192491,-1.318529236,-1.522076219,0.780749934,1.272316599,-0.939382729,-1.014039469,0.067820838,-0.680656809,1.237966962,-1.243804475,1
-0.634907398,-0.405275888,-0.470549647,0.366247794,-1.677700853,1.086356756,-1.970679096,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.992858062,1.04192491,-1.318529236,-1.522076219,0.764514306,1.291325232,-0.939382729,-1.014039469,-0.008920629,-0.8743066,1.766152318,-0.129799532,1
-0.199736434,-0.442461283,-0.483758642,0.038547895,0.324891849,1.086356756,-1.576807616,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.992858062,1.04192491,0.030739705,-1.522076219,0.764514306,1.255036024,-0.939382729,-1.014039469,-0.008920629,1.991710309,2.172448745,1.784896463,1
-0.287569106,-0.324144119,-0.450749028,0.187062135,0.731841749,1.086356756,-1.182936131,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.992858062,1.04192491,-1.318529236,-3.350028492,0.780749934,1.291325232,-0.939382729,-1.014039469,-0.008920629,0.907271478,1.197337319,1.576020536,1
-0.048025457,-0.266675783,-0.404556167,0.198362131,-0.444653741,1.086356756,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.992858062,1.04192491,0.030739705,-1.522076219,0.780749934,1.272316599,-0.939382729,-1.014039469,-0.008920629,1.914250392,1.237966962,0.148701704,1
0.047792003,-0.229490389,-0.382541174,0.220962124,0.740712592,1.086356756,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.992858062,1.04192491,0.030739705,-1.522076219,0.764514306,1.272316599,-1.003625817,-1.014039469,-0.008920629,-0.370817143,0.466003749,-0.686802003,1
-0.179774463,-0.249773331,-0.391347171,0.363019223,0.788393371,1.086356756,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.992858062,1.04192491,-1.318529236,0.305876054,0.780749934,1.272316599,-1.003625817,-1.014039469,-0.008920629,0.519971896,1.116078033,1.784896463,1
-0.175782069,-0.222729408,-0.400153168,0.406604924,0.799481924,1.092756974,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.992858062,1.04192491,-1.318529236,-1.522076219,0.764514306,1.272316599,-1.003625817,-1.014039469,-0.008920629,1.062191311,0.262855535,-1.069741203,1
-0.555059515,-0.215968427,-0.373735177,0.312976381,-0.758459796,1.092756974,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.992858062,1.04192491,0.030739705,0.305876054,0.764514306,1.255036024,-1.003625817,-1.014039469,-0.008920629,0.21013223,1.888041246,1.576020536,1
-0.411333325,-0.205826956,-0.378138175,0.035319325,-0.42358549,1.086356756,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.992858062,1.04192491,0.030739705,-1.522076219,0.764514306,1.272316599,-1.003625817,-1.014039469,-0.078685596,1.681870643,1.80678196,1.6804585,1
-0.159812493,-0.280197744,-0.415550788,0.049847891,0.829421017,1.086356756,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.992858062,1.04192491,-1.318529236,-3.350028492,0.780749934,1.272316599,-1.003625817,-1.014039469,-0.078685596,1.914250392,0.91292982,1.784896463,1
0.031822427,-0.215968427,-0.382541174,0.240333547,0.065419704,1.086356756,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.992858062,1.04192491,0.030739705,-1.522076219,0.764514306,1.272316599,-1.003625817,-1.014039469,-0.078685596,-0.332087185,1.319226247,-0.686802003,1
-0.195744041,-0.172022052,-0.353934557,0.261319255,-0.432456333,1.086356756,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.992858062,1.04192491,0.030739705,-3.350028492,0.780749934,1.272316599,-1.003625817,-1.014039469,-0.078685596,2.107900183,0.506633392,-1.870432255,1
-0.267607135,-0.205826956,-0.373735177,0.022405043,-0.542233009,1.092756974,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.992858062,1.04192491,0.030739705,0.305876054,0.764514306,1.272316599,-1.003625817,-1.014039469,-0.078685596,0.248862188,1.075448391,-0.025361569,1
-0.231675587,-0.215968427,-0.373735177,-0.092209206,-0.632050289,1.086356756,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.992858062,1.04192491,-1.318529236,-1.522076219,0.75123061,1.272316599,-1.003625817,-1.014039469,-0.078685596,2.069170225,0.262855535,1.6804585,1
-0.075972216,-0.199065975,-0.364954928,-0.143866334,-0.276107733,1.099157193,1.77109998,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.992858062,1.04192491,-1.318529236,0.305876054,0.75123061,1.272316599,-1.003625817,-1.014039469,-0.078685596,0.016482439,0.709781606,0.427202939,1
0.075738762,-0.172022052,-0.351745933,-0.132566337,0.009976939,1.086356756,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.992858062,1.04192491,0.030739705,0.305876054,0.780749934,1.272316599,-1.003625817,-1.014039469,-0.078685596,1.914250392,0.709781606,-0.303862804,1
-0.335477836,-0.165261071,-0.351745933,-0.084137781,-0.025506431,1.086356756,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,2.729277588,0.305876054,0.764514306,1.272316599,-1.003625817,-1.014039469,-0.078685596,0.791081604,2.009930174,-1.348242438,1
-0.079964609,-0.165261071,-0.360551929,-0.088980637,0.291626189,1.086356756,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.992858062,1.04192491,0.030739705,0.305876054,0.780749934,1.272316599,-1.003625817,-1.014039469,-0.078685596,-0.8743066,1.156707676,-0.826052621,1
0.047792003,-0.111173225,-0.334133939,-0.04055208,0.246163121,1.086356756,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.992858062,1.04192491,0.030739705,0.305876054,0.764514306,1.272316599,-1.003625817,-1.014039469,-0.078685596,0.636161771,1.847411603,-0.756427312,1
0.243419318,-0.070607341,-0.296747075,0.141862149,0.167434394,1.080008571,-0.986000394,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.992858062,1.04192491,0.030739705,-1.522076219,0.764514306,1.272316599,-1.003625817,-1.014039469,-0.078685596,1.217111144,2.009930174,-1.243804475,1
0.20748777,0.024046389,-0.232942219,0.048233607,-0.243950929,1.086356756,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.992858062,1.04192491,0.030739705,0.305876054,0.75123061,1.255036024,-1.003625817,-1.014039469,-0.078685596,-2.036205347,1.928670889,-0.58236404,1
-0.03205588,0.003763447,-0.232942219,0.053076462,-0.318244235,1.080008571,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.992858062,1.04192491,0.030739705,-1.522076219,0.764514306,1.272316599,-1.003625817,-1.014039469,-0.078685596,1.875520434,0.262855535,1.610833191,1
-0.107911369,0.017285409,-0.246125465,-0.127723481,-0.189617019,1.086356756,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.992858062,1.04192491,0.030739705,0.305876054,0.764514306,1.272316599,-1.003625817,-1.084990382,-0.078685596,0.171402272,0.059707322,-0.129799532,1
0.031822427,0.047709822,-0.21751885,-0.290766288,-0.635376855,1.086356756,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.992858062,1.04192491,1.380008646,-1.522076219,0.764514306,1.255036024,-1.003625817,-1.014039469,-0.078685596,-0.293357227,1.197337319,-1.069741203,1
0.123647493,0.105178158,-0.177917612,-0.240723446,-0.053227815,1.086356756,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.04192491,-1.318529236,-1.522076219,0.75123061,1.272316599,-1.003625817,-1.014039469,-0.078685596,-1.377796057,1.116078033,-1.765994292,1
-0.024071091,0.149124533,-0.149310995,-0.213280598,-0.898175565,1.092756974,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.992858062,1.04192491,1.380008646,0.305876054,0.75123061,1.255036024,-1.003625817,-1.014039469,-0.078685596,-1.029226433,1.441115176,0.148701704,1
0.227449741,0.105178158,-0.171325988,-0.129337767,0.547771767,1.092756974,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.04192491,0.030739705,0.305876054,0.764514306,1.255036024,-1.003625817,-1.084990382,-0.078685596,1.836790476,1.278596604,-0.199424841,1
0.183533405,0.128841591,-0.177917612,0.287147818,2.228796427,1.092756974,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.04192491,0.030739705,0.305876054,0.75123061,1.272316599,-1.003625817,-1.084990382,-0.078685596,-0.177167352,1.034818748,-0.651989349,1
0.327259595,0.216734341,-0.122918753,0.705247688,1.822955381,1.086356756,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.04192491,0.030739705,0.305876054,0.75123061,1.255036024,-1.003625817,-1.084990382,-0.078685596,0.519971896,0.953559462,1.610833191,1
0.039807216,0.280963657,-0.07010852,0.71816197,0.092032232,1.086356756,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.04192491,-1.318529236,0.305876054,0.75123061,1.272316599,-1.003625817,-1.014039469,-0.078685596,-1.222876225,0.91292982,-0.617176695,1
0.179541011,0.338431994,-0.028318657,0.56319059,0.029936334,1.086356756,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.04192491,-1.318529236,0.305876054,0.75123061,1.272316599,-1.003625817,-1.084990382,-0.078685596,0.86854152,1.034818748,1.471582573,1
0.570795639,0.375617388,-0.017298286,0.497004896,0.721862052,1.092756974,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,0.030739705,-1.522076219,0.764514306,1.272316599,-1.003625817,-1.084990382,-0.078685596,-0.990496475,0.303485178,-1.383055093,1
0.339236777,0.433085725,0.020088578,0.618076287,-0.043248117,1.086356756,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.04192491,-1.318529236,-1.522076219,0.75123061,1.272316599,-1.003625817,-1.084990382,-0.078685596,1.914250392,0.587892677,1.750083809,1
0.670605493,0.463510138,0.035511947,0.138633579,-1.525787674,1.086356756,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.04192491,0.030739705,0.305876054,0.75123061,1.272316599,-1.003625817,-1.084990382,-0.078685596,-0.254627269,-3.231293743,-0.651989349,1
0.115662704,0.456749157,0.053098193,-0.631380468,-1.934955286,1.086356756,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,0.030739705,-1.522076219,0.75123061,1.272316599,-1.003625817,-1.014039469,-0.078685596,0.055212397,-0.671626248,1.297519301,1
0.219464952,0.355334446,-0.017298286,-0.854151827,-0.561083549,1.086356756,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.04192491,0.030739705,0.305876054,0.75123061,1.272316599,-1.003625817,-1.014039469,-0.078685596,-1.571445849,1.156707676,0.148701704,1
0.099693127,0.331671013,-0.043716277,-0.930023232,-0.751806664,1.086356756,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,0.030739705,0.305876054,0.75123061,1.272316599,-1.003625817,-1.014039469,-0.078685596,0.597431812,0.91292982,-1.661556328,1
0.455016209,0.368856407,-0.015109661,-1.038180341,-1.244138425,1.086356756,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,0.030739705,-1.522076219,0.75123061,1.272316599,-1.003625817,-1.014039469,-0.078685596,1.875520434,0.18159625,-1.139366511,1
