0.20748777,0.842125059,0.291812808,-0.213280598,-0.670860226,1.482962181,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.249410239,1.271277247,-1.318529236,0.305876054,1.828685927,1.706059044,-0.817320859,-0.826987066,-1.125160136,-0.796846684,0.019077679,-0.617176695,0
0.666613098,0.477032099,0.055312566,-1.130194598,-0.71964986,1.086356756,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.04192491,0.030739705,0.305876054,0.734994983,1.255036024,-1.003625817,-1.014039469,-0.078685596,2.146630142,-0.590366963,1.05383072,1
0.191518193,0.520978474,0.072898811,-1.012351778,-0.487899099,1.092756974,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,0.030739705,-1.522076219,0.734994983,1.272316599,-1.003625817,-1.014039469,-0.078685596,1.991710309,-0.265329821,1.645645845,1
0.359198749,0.463510138,0.055312566,-0.946166084,-0.055445525,1.086356756,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,0.030739705,0.305876054,0.75123061,1.272316599,-1.003625817,-1.014039469,-0.078685596,0.287592147,1.116078033,0.566453557,1
0.183533405,0.355334446,-0.015109661,-1.080151756,-1.26409782,1.086356756,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,0.030739705,0.305876054,0.75123061,1.272316599,-1.003625817,-1.014039469,-0.078685596,0.132672314,1.969300531,-1.417867747,1
0.11167031,0.243778263,-0.089909138,-1.118894602,-0.26501918,1.080008571,-0.986000394,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.992858062,1.029023841,-1.318529236,-1.522076219,0.75123061,1.272316599,-1.003625817,-1.014039469,-0.078685596,-1.10668635,1.197337319,-1.940057564,1
0.183533405,0.199831888,-0.11632713,-1.126966028,-1.515807977,1.086356756,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,-1.318529236,-1.522076219,0.75123061,1.272316599,-1.003625817,-1.014039469,-0.078685596,2.069170225,0.344114821,-0.060174223,1
0.195510587,0.21335385,-0.105306759,-1.272251697,-1.268533241,1.086356756,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,0.030739705,0.305876054,0.734994983,1.272316599,-1.003625817,-1.014039469,-0.078685596,1.836790476,0.262855535,1.645645845,1
0.20748777,0.267441696,-0.087720513,-1.506323053,-1.467018343,1.086356756,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.04192491,-1.318529236,0.305876054,0.75123061,1.272316599,-1.003625817,-1.014039469,-0.078685596,0.21013223,0.91292982,1.506395228,1
0.702544646,0.324910032,-0.048119275,-1.758151546,-1.866206257,1.086356756,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,0.030739705,0.305876054,0.734994983,1.272316599,-1.003625817,-1.014039469,-0.078685596,-0.913036559,1.888041246,-0.199424841,1
0.562810851,0.463510138,0.035511947,-1.682280141,-1.166518552,1.086356756,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,0.030739705,-1.522076219,0.734994983,1.272316599,-1.003625817,-1.014039469,-0.078685596,-0.719386768,1.237966962,-0.58236404,1
0.403115084,0.527739454,0.086107807,-1.916351497,-2.560349685,1.080008571,-0.986000394,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,0.030739705,0.305876054,0.734994983,1.272316599,-1.003625817,-1.014039469,-0.078685596,0.86854152,1.888041246,-1.90524491,1
0.474978179,0.500695532,0.070710187,-2.181094272,-2.565893961,1.086356756,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,0.030739705,-1.522076219,0.734994983,1.255036024,-0.939382729,-1.014039469,-0.078685596,2.030440267,1.116078033,1.784896463,1
0.37117593,0.439846706,0.044292196,-2.214994261,-1.213090475,1.086356756,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,-1.318529236,0.305876054,0.734994983,1.272316599,-1.003625817,-1.014039469,-0.078685596,0.481241938,0.18159625,0.427202939,1
0.586765215,0.419563763,0.017899954,-2.432922765,-2.902985978,1.086356756,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,0.030739705,0.305876054,0.734994983,1.272316599,-1.003625817,-1.014039469,-0.078685596,-0.060977478,0.262855535,1.123456028,1
0.814331683,0.470271119,0.046506569,-2.723494103,-2.333034345,1.099157193,1.574164237,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,0.030739705,0.305876054,0.734994983,1.272316599,-0.939382729,-1.014039469,-0.078685596,-2.152395222,-0.752885534,-0.094986878,1
0.614711975,0.571685829,0.114714424,-2.671836976,-2.007030882,1.086356756,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,-1.318529236,-1.522076219,0.720235321,1.272316599,-0.939382729,-1.014039469,-0.078685596,-0.835576642,-0.509107677,-1.174179166,1
0.123647493,0.585207791,0.119117422,-2.620179849,-0.80946714,1.086356756,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,1.380008646,-1.522076219,0.734994983,1.272316599,-0.939382729,-1.014039469,-0.078685596,1.914250392,1.075448391,1.645645845,1
0.770415347,0.629154166,0.147724038,-2.587894145,-1.320649441,1.086356756,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,1.380008646,0.305876054,0.734994983,1.272316599,-0.939382729,-1.014039469,-0.078685596,0.636161771,1.969300531,0.322764976,1
0.8023545,0.811700646,0.260991818,-2.529779877,-1.832940598,1.086356756,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,0.030739705,-1.522076219,0.734994983,1.272316599,-1.003625817,-1.014039469,-0.078685596,-0.254627269,0.709781606,-0.860865276,1
0.826308865,0.960442222,0.360020662,-2.460365613,-1.733143618,1.086356756,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,0.030739705,-1.522076219,0.734994983,1.255036024,-0.939382729,-1.014039469,-0.078685596,-0.8743066,-0.99666339,-0.26905015,1
0.750453377,0.93677879,0.360020662,-2.399022776,-1.512481411,1.086356756,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,0.030739705,-1.522076219,0.734994983,1.272316599,-0.939382729,-1.014039469,-0.078685596,-0.913036559,-0.874774462,0.740516829,1
0.566803245,0.815081137,0.276415187,-2.297322807,-1.374983351,1.092756974,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,0.030739705,-1.522076219,0.720235321,1.272316599,-0.939382729,-1.014039469,-0.078685596,1.875520434,1.522374461,0.253139667,1
0.538856486,0.740710348,0.233518138,-2.063251451,-0.54666843,1.099157193,1.377228495,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,0.030739705,0.305876054,0.734994983,1.291325232,-0.939382729,-1.014039469,-0.078685596,-0.641926851,-0.671626248,-0.303862804,1
0.435054237,0.595349262,0.163121659,-1.575737317,0.671963563,1.124758068,3.937393126,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,0.030739705,-1.522076219,0.75123061,1.291325232,-0.939382729,-1.014039469,-0.078685596,1.836790476,-1.159181961,1.36714461,1
0.459008602,0.527739454,0.099316803,-1.173780299,-0.322679657,1.124758068,2.952714424,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,0.030739705,0.305876054,0.75123061,1.291325232,-0.939382729,-1.014039469,-0.078685596,0.442511979,1.441115176,1.019018065,1
0.415092267,0.463510138,0.050909568,-0.909037525,0.830529873,1.124758068,2.164971459,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,1.380008646,0.305876054,0.75123061,1.291325232,-0.939382729,-1.014039469,-0.078685596,-0.680656809,-0.305959463,-0.338675459,1
0.407107478,0.470271119,0.048695194,-0.665280457,-0.121976844,1.124758068,1.77109998,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,-1.318529236,0.305876054,0.75123061,1.324158326,-0.939382729,-1.014039469,-0.078685596,0.093942355,1.603633747,-0.477926077,1
0.411099872,0.493934551,0.066307189,-0.589409052,-0.491225665,1.124758068,1.377228495,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,-1.318529236,0.305876054,0.75123061,1.324158326,-0.939382729,-1.014039469,-0.078685596,-0.564466935,1.522374461,-0.234237495,1
0.654635916,0.527739454,0.097102429,-0.419909105,0.807243911,1.124758068,0.983357015,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,0.030739705,0.305876054,0.764514306,1.324158326,-0.939382729,-1.014039469,-0.078685596,1.798060518,0.466003749,-2.810373925,1
0.594750004,0.527739454,0.094913804,-0.100280633,1.020144132,1.124758068,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,0.030739705,0.305876054,0.75123061,1.324158326,-0.939382729,-1.014039469,-0.078685596,-0.641926851,-0.265329821,1.436769919,1
0.522886909,0.443227195,0.050909568,0.004647906,-0.495661085,1.131158286,1.377228495,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,-1.318529236,-1.522076219,0.75123061,1.324158326,-0.939382729,-1.014039469,-0.078685596,0.481241938,-0.915404105,-0.025361569,1
0.291328048,0.355334446,-0.001900666,-0.035709224,0.216224027,1.124758068,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,-1.318529236,-1.522076219,0.75123061,1.324158326,-0.939382729,-1.014039469,-0.078685596,-0.8743066,1.603633747,-0.651989349,1
0.586765215,0.318149051,-0.030507282,0.054690748,0.134168734,1.124758068,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,-1.318529236,0.305876054,0.75123061,1.324158326,-0.939382729,-1.014039469,-0.078685596,1.914250392,-1.931145174,1.645645845,1
0.514902121,0.311388071,-0.052522274,0.212890698,0.773978252,1.124758068,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,0.030739705,0.305876054,0.75123061,1.341438901,-0.939382729,-1.014039469,-0.078685596,1.914250392,-0.346589106,0.183514358,1
0.275358471,0.324910032,-0.052522274,0.350104941,0.918129442,1.124758068,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,-1.318529236,-1.522076219,0.75123061,1.341438901,-0.939382729,-1.014039469,-0.078685596,-0.293357227,0.62852232,-0.721614658,1
0.327259595,0.274202676,-0.061302523,0.590633438,0.964701366,1.11195763,-1.576807616,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,-1.318529236,0.305876054,0.75123061,1.341438901,-0.939382729,-1.014039469,-0.078685596,-0.835576642,-0.874774462,0.844954793,1
0.191518193,0.230256301,-0.094312137,0.764976241,1.819628815,1.124758068,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,-1.318529236,0.305876054,0.75123061,1.358719477,-0.875139641,-1.014039469,-0.078685596,-0.719386768,2.009930174,1.750083809,1
0.09170834,0.172787966,-0.131724751,1.074919001,1.352800727,1.124758068,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,-1.318529236,-1.522076219,0.75123061,1.358719477,-0.939382729,-1.014039469,-0.078685596,1.914250392,-0.265329821,-0.651989349,1
0.35121396,0.11870012,-0.16692299,1.446204601,1.69765473,1.124758068,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,0.030739705,0.305876054,0.75123061,1.358719477,-0.939382729,-1.014039469,-0.078685596,-0.758116726,-0.874774462,1.541207882,1
0.191518193,0.010524428,-0.22853922,1.664133104,1.41600548,1.124758068,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,0.030739705,0.305876054,0.75123061,1.358719477,-0.939382729,-1.014039469,-0.078685596,0.171402272,-1.037293033,-1.348242438,1
0.231442135,-0.114553716,-0.305527322,1.74646165,0.76732512,1.124758068,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,0.030739705,-1.522076219,0.75123061,1.37772811,-0.939382729,-1.014039469,-0.078685596,-0.913036559,1.684893032,-0.199424841,1
-0.115896157,-0.253153821,-0.39575017,1.862690186,2.532622783,1.131158286,0.983357015,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,0.030739705,0.305876054,0.75123061,1.358719477,-0.939382729,-1.014039469,-0.141474069,1.95298035,-0.387218749,1.158268683,1
-0.095934186,-0.317383139,-0.430948409,2.203304366,2.328593405,1.124758068,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,-1.318529236,-1.522076219,0.75123061,1.37772811,-0.939382729,-1.014039469,-0.141474069,0.287592147,0.344114821,-0.965303239,1
0.510909727,-0.300480687,-0.419953787,2.327604327,2.087971801,1.124758068,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,0.030739705,0.305876054,0.75123061,1.37772811,-0.939382729,-1.014039469,-0.141474069,1.95298035,1.725522675,-2.044495527,1
0.61071958,-0.253153821,-0.400153168,2.534232834,2.824251732,1.124758068,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,-1.318529236,0.305876054,0.75123061,1.37772811,-0.939382729,-1.014039469,-0.141474069,1.759330559,-0.184070535,-0.060174223,1
0.59075761,-0.199065975,-0.380352549,2.713418492,2.257626665,1.124758068,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,-1.318529236,0.305876054,0.75123061,1.37772811,-1.003625817,-1.014039469,-0.141474069,-0.487007018,0.384744464,-0.199424841,1
0.047792003,-0.222729408,-0.382541174,2.866775588,2.733325596,1.124758068,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,-1.318529236,-1.522076219,0.75123061,1.37772811,-0.939382729,-1.014039469,-0.141474069,1.720600601,-0.427848392,1.610833191,1
0.031822427,-0.300480687,-0.411147789,3.081475521,3.077070744,1.124758068,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,-1.318529236,-1.522076219,0.75123061,1.37772811,-1.003625817,-1.014039469,-0.141474069,-0.487007018,1.644263389,0.844954793,1
0.027830033,-0.418797849,-0.47276402,3.41886113,3.804479832,1.131158286,0.983357015,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,-1.318529236,-1.522076219,0.75123061,1.37772811,-0.939382729,-1.014039469,-0.141474069,-0.719386768,-2.01240446,-0.617176695,1
-0.255629953,-0.550636974,-0.521171256,3.811132437,3.650348943,1.124758068,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.992858062,1.029023841,-1.318529236,0.305876054,0.75123061,1.395008685,-1.003625817,-1.014039469,-0.141474069,-0.370817143,-0.184070535,-0.547551386,1
0.199502982,-0.608105311,-0.545374873,4.116232342,3.440775288,1.124758068,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,0.030739705,0.305876054,0.75123061,1.37772811,-1.003625817,-1.014039469,-0.141474069,1.681870643,-1.118552319,1.088643374,1
0.09170834,-0.60134433,-0.55418087,4.25828944,2.564779588,1.124758068,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,-1.318529236,0.305876054,0.75123061,1.37772811,-1.003625817,-1.014039469,-0.141474069,-0.680656809,1.522374461,1.576020536,1
0.159579041,-0.486407657,-0.512365259,4.132375194,2.398451291,1.118357849,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.992858062,1.029023841,-1.318529236,0.305876054,0.764514306,1.37772811,-1.003625817,-1.014039469,-0.141474069,0.636161771,1.441115176,-1.000115894,1
0.403115084,-0.310622158,-0.441943031,3.972560958,1.899466398,1.105557411,-1.970679096,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,-1.318529236,0.305876054,0.764514306,1.37772811,-1.003625817,-1.014039469,-0.141474069,-0.835576642,-0.265329821,-0.129799532,1
0.678590281,-0.121314697,-0.34515431,3.843418141,2.103495776,1.086356756,-3.940036505,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.992858062,1.029023841,0.030739705,-1.522076219,0.75123061,1.37772811,-1.003625817,-1.014039469,-0.141474069,1.720600601,-0.915404105,1.576020536,1
0.478970573,0.024046389,-0.237319469,3.30424688,0.085379101,1.073608352,-4.727779464,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,0.030739705,-1.522076219,0.75123061,1.37772811,-1.003625817,-1.014039469,-0.141474069,0.674891729,1.481744818,0.148701704,1
0.690567464,0.149124533,-0.164734365,2.590732816,-0.676404502,1.060807914,-5.121650949,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,-1.318529236,-1.522076219,0.75123061,1.37772811,-1.003625817,-1.084990382,-0.141474069,-1.067956392,-0.468478034,-0.686802003,1
0.435054237,0.199831888,-0.114112756,1.980533006,0.133059878,1.060807914,-3.940036505,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,-1.318529236,-1.522076219,0.75123061,1.37772811,-1.003625817,-1.084990382,-0.141474069,1.681870643,0.222225893,1.401957264,1
0.403115084,0.257300225,-0.081103141,1.62861883,-0.17741961,1.060807914,-2.955357798,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.992858062,1.029023841,0.030739705,0.305876054,0.75123061,1.37772811,-1.003625817,-1.014039469,-0.141474069,-0.44827706,1.441115176,-0.686802003,1
0.311290018,0.260680716,-0.076700144,1.409076041,0.836074149,1.067208133,-1.379871874,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,0.030739705,0.305876054,0.75123061,1.37772811,-1.003625817,-1.014039469,-0.211239037,-0.951766517,-1.037293033,-1.940057564,1
0.343229171,0.243778263,-0.083317516,1.210518959,-0.147480516,1.060807914,-1.773743353,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.992858062,1.029023841,0.030739705,-1.522076219,0.75123061,1.37772811,-1.003625817,-1.084990382,-0.211239037,-0.641926851,-0.265329821,1.6804585,1
0.299312836,0.230256301,-0.094312137,1.063619005,-0.066534078,1.060807914,-1.576807616,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,0.030739705,0.305876054,0.75123061,1.37772811,-1.003625817,-1.084990382,-0.211239037,-0.332087185,1.563004104,-1.452680402,1
0.578780427,0.21335385,-0.098715135,1.007119023,0.895952337,1.060807914,-1.576807616,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.992858062,1.029023841,-1.318529236,0.305876054,0.734994983,1.37772811,-1.003625817,-1.014039469,-0.211239037,1.95298035,0.425374106,1.019018065,1
0.147601858,0.172787966,-0.122918753,0.87313335,-0.358163027,1.060807914,-1.182936131,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.01468932,0.030739705,0.305876054,0.75123061,1.37772811,-1.003625817,-1.084990382,-0.211239037,-0.138437394,-0.630996606,-0.686802003,1
0.279350866,0.149124533,-0.144907997,0.60677629,0.341524678,1.067208133,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,-1.318529236,0.305876054,0.734994983,1.395008685,-1.003625817,-1.014039469,-0.211239037,-0.564466935,1.522374461,-0.791239967,1
0.275358471,0.084895216,-0.184534984,0.548662023,0.451301355,1.060807914,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,-1.318529236,-1.522076219,0.734994983,1.37772811,-1.003625817,-1.014039469,-0.211239037,-0.138437394,-1.199811604,-0.26905015,1
0.167563828,0.03418786,-0.22853922,0.421133491,-0.639812277,1.060807914,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,0.030739705,-1.522076219,0.734994983,1.37772811,-1.003625817,-1.014039469,-0.211239037,0.093942355,1.522374461,-0.617176695,1
0.215472559,-0.019899986,-0.254931462,0.298447814,-0.116432567,1.060807914,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,0.030739705,-1.522076219,0.734994983,1.37772811,-1.003625817,-1.014039469,-0.211239037,-0.680656809,-1.240441247,-0.756427312,1
-0.000116726,-0.040182928,-0.265926085,0.127333582,-0.687493055,1.067208133,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,-1.318529236,-1.522076219,0.734994983,1.37772811,-1.003625817,-1.014039469,-0.211239037,0.326322105,-0.671626248,-1.000115894,1
0.279350866,-0.070607341,-0.294532701,-0.014723516,0.259469385,1.067208133,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.992858062,1.01468932,0.030739705,0.305876054,0.734994983,1.37772811,-1.003625817,-1.084990382,-0.281004009,0.365052063,0.384744464,0.079076395,1
0.179541011,-0.111173225,-0.312144694,0.014333618,0.317129861,1.060807914,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.992858062,1.01468932,0.030739705,0.305876054,0.734994983,1.37772811,-1.003625817,-1.014039469,-0.211239037,-0.487007018,-0.305959463,-0.89567793,1
0.095700734,-0.114553716,-0.318736318,0.143476434,0.629827061,1.060807914,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.992858062,1.029023841,-1.318529236,0.305876054,0.734994983,1.37772811,-1.003625817,-1.014039469,-0.211239037,0.713621687,2.253708031,1.123456028,1
0.083723551,-0.104412245,-0.318736318,0.177376423,0.029936334,1.060807914,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.992858062,1.01468932,-1.318529236,0.305876054,0.734994983,1.37772811,-1.003625817,-1.014039469,-0.211239037,1.759330559,-0.305959463,-0.164612187,1
0.087715945,-0.114553716,-0.323139317,0.208047843,0.426906537,1.060807914,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,0.030739705,-1.522076219,0.734994983,1.37772811,-1.003625817,-1.014039469,-0.281004009,-0.370817143,1.928670889,-1.278617129,1
-0.067987427,-0.128075677,-0.331945314,0.282304963,0.581037426,1.060807914,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.992858062,1.029023841,0.030739705,0.305876054,0.734994983,1.37772811,-1.003625817,-1.014039469,-0.281004009,0.365052063,-0.427848392,-1.000115894,1
0.087715945,-0.111173225,-0.32973094,0.445347768,0.840509571,1.060807914,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.992858062,1.01468932,0.030739705,-1.522076219,0.734994983,1.358719477,-1.003625817,-1.014039469,-0.281004009,-0.719386768,0.303485178,-0.547551386,1
0.11167031,-0.128075677,-0.32973094,0.587404867,-0.26501918,1.067208133,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.029023841,0.030739705,0.305876054,0.734994983,1.358719477,-1.003625817,-1.084990382,-0.211239037,2.301549975,1.684893032,-0.060174223,1
0.119655099,-0.14835862,-0.351745933,0.379162075,-0.640921132,1.060807914,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.992858062,1.01468932,0.030739705,0.305876054,0.734994983,1.358719477,-1.003625817,-1.014039469,-0.281004009,0.21013223,-0.387218749,-0.58236404,1
0.295320442,-0.172022052,-0.356148932,0.29683353,0.667528141,1.060807914,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.029023841,-1.318529236,0.305876054,0.734994983,1.358719477,-1.003625817,-1.014039469,-0.281004009,-0.44827706,-0.062181607,-0.303862804,1
0.283343259,-0.165261071,-0.349557308,0.321047807,0.31269444,1.067208133,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.992858062,1.01468932,0.030739705,0.305876054,0.734994983,1.358719477,-1.003625817,-1.084990382,-0.281004009,0.055212397,-0.346589106,-0.373488113,1
0.183533405,-0.178783033,-0.360551929,0.379162075,0.829421017,1.060807914,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.992858062,1.01468932,0.030739705,-1.522076219,0.734994983,1.37772811,-1.003625817,-1.084990382,-0.281004009,0.326322105,1.481744818,-0.930490585,1
0.291328048,-0.205826956,-0.367143553,0.472790618,0.13527759,1.067208133,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.992858062,1.029023841,-1.318529236,-1.522076219,0.734994983,1.358719477,-1.003625817,-1.084990382,-0.281004009,-0.293357227,-0.224700178,-0.756427312,1
0.003875668,-0.236251369,-0.386944172,0.513147748,0.618738508,1.060807914,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.992858062,1.01468932,0.030739705,0.305876054,0.734994983,1.358719477,-1.003625817,-1.084990382,-0.281004009,1.720600601,0.62852232,-0.443113422,1
0.163571434,-0.280197744,-0.411147789,0.60677629,0.077617113,1.060807914,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.992858062,1.029023841,-1.318529236,0.305876054,0.734994983,1.37772811,-1.003625817,-1.084990382,-0.281004009,-0.796846684,-2.378071244,1.6804585,1
-0.139850523,-0.368090494,-0.44634603,0.521219174,0.461281053,1.060807914,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.992858062,1.01468932,0.030739705,0.305876054,0.734994983,1.358719477,-1.003625817,-1.084990382,-0.281004009,-0.254627269,-0.265329821,-0.89567793,1
-0.159812493,-0.391753927,-0.47276402,0.5292906,0.780631384,1.073608352,1.574164237,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.992858062,1.01468932,0.030739705,0.305876054,0.734994983,1.37772811,-1.003625817,-1.084990382,-0.281004009,1.991710309,1.644263389,-0.651989349,1
0.003875668,-0.476266186,-0.494753265,0.67780484,0.815005898,1.067208133,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.992858062,1.01468932,-1.318529236,0.305876054,0.734994983,1.358719477,-1.003625817,-1.084990382,-0.281004009,1.759330559,0.425374106,1.158268683,1
-0.083957003,-0.51345158,-0.518956881,0.865061924,1.147662493,1.073608352,1.377228495,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,0.305876054,0.734994983,1.37772811,-1.003625817,-1.084990382,-0.281004009,-0.835576642,1.481744818,1.784896463,1
-0.016086303,-0.564158936,-0.532165877,1.10236185,1.970433138,1.067208133,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.992858062,1.01468932,0.030739705,0.305876054,0.734994983,1.37772811,-1.003625817,-1.084990382,-0.281004009,1.798060518,-0.224700178,1.471582573,1
0.023837639,-0.550636974,-0.529977252,1.304147502,0.670854707,1.060807914,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.992858062,1.01468932,0.030739705,0.305876054,0.734994983,1.37772811,-1.003625817,-1.084990382,-0.281004009,1.023461353,-1.037293033,-2.810373925,1
0.171556223,-0.530354032,-0.521171256,1.499476012,2.061359274,1.067208133,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.992858062,1.029023841,1.380008646,0.305876054,0.75123061,1.37772811,-1.003625817,-1.084990382,-0.281004009,-0.680656809,1.35985589,1.6804585,1
0.534864092,-0.486407657,-0.499156263,1.526918861,1.034559251,1.060807914,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.992858062,1.01468932,0.030739705,0.305876054,0.75123061,1.37772811,-1.003625817,-1.084990382,-0.281004009,-0.409547102,-0.590366963,0.148701704,1
0.179541011,-0.412036868,-0.474952645,1.586647414,0.704120367,1.060807914,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.992858062,1.01468932,-1.318529236,0.305876054,0.734994983,1.358719477,-1.003625817,-1.084990382,-0.281004009,0.365052063,-0.387218749,-0.26905015,1
0.431061843,-0.405275888,-0.466146648,1.641533111,1.969324283,1.060807914,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.992858062,1.01468932,0.030739705,0.305876054,0.734994983,1.37772811,-1.003625817,-1.084990382,-0.281004009,-1.53271589,-0.834144819,-0.025361569,1
0.295320442,-0.405275888,-0.463958024,1.935333019,2.203292755,1.060807914,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.992858062,1.01468932,0.030739705,-1.522076219,0.734994983,1.37772811,-1.003625817,-1.084990382,-0.281004009,-0.215897311,-0.671626248,-0.89567793,1
-0.012093909,-0.412036868,-0.470549647,2.198461509,2.366294487,1.060807914,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,-1.522076219,0.734994983,1.37772811,-1.003625817,-1.084990382,-0.281004009,1.720600601,1.563004104,1.05383072,1
-0.103918975,-0.455983243,-0.488161641,2.461589999,2.314178286,1.073608352,1.574164237,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,-1.522076219,0.734994983,1.37772811,-1.003625817,-1.084990382,-0.281004009,-0.641926851,-0.468478034,1.6804585,1
-0.383386566,-0.493168637,-0.512365259,2.727947059,2.584738984,1.060807914,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,-1.522076219,0.75123061,1.37772811,-1.003625817,-1.084990382,-0.281004009,1.914250392,2.050559817,0.392390285,1
-0.391371354,-0.587822368,-0.534354502,2.92327557,2.626875486,1.060807914,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.992858062,1.01468932,0.030739705,0.305876054,0.75123061,1.37772811,-1.003625817,-1.149491214,-0.281004009,0.326322105,-0.630996606,-0.89567793,1
-0.283576712,-0.70275904,-0.569578491,3.204161197,2.950661238,1.060807914,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.992858062,1.01468932,0.030739705,0.305876054,0.75123061,1.37772811,-1.003625817,-1.149491214,-0.281004009,-0.215897311,-0.671626248,-0.060174223,1
-0.423310508,-0.848120127,-0.613582727,3.45276112,2.887456485,1.060807914,-0.198257429,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,0.305876054,0.75123061,1.37772811,-1.074293216,-1.149491214,-0.281004009,-0.525736976,0.222225893,-1.90524491,1
-0.279584318,-0.949534838,-0.65537259,3.560918229,2.58806555,1.060807914,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,-1.522076219,0.75123061,1.37772811,-1.074293216,-1.149491214,-0.281004009,0.248862188,0.547263035,-0.408300768,1
-0.307531077,-1.044188568,-0.716654089,3.60127536,2.469418031,1.03520704,-3.15229354,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,-1.522076219,0.75123061,1.37772811,-1.074293216,-1.149491214,-0.281004009,-0.603196893,1.481744818,0.218327012,1
-0.199736434,-1.010383665,-0.721057088,3.649703916,2.62354892,1.022406602,-3.743100762,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.992858062,1.01468932,0.030739705,0.305876054,0.75123061,1.37772811,-1.074293216,-1.149491214,-0.281004009,1.836790476,-0.874774462,0.35757763,1
-0.183766858,-0.973198271,-0.664178587,3.591589648,1.740900088,0.996805727,-6.106329651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,0.305876054,0.75123061,1.37772811,-1.074293216,-1.149491214,-0.281004009,1.449490893,1.684893032,0.914580102,1
-0.151827704,-1.010383665,-0.664178587,3.113761225,0.716317776,0.971256886,-7.484879838,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.992858062,1.01468932,0.030739705,0.305876054,0.75123061,1.37772811,-1.074293216,-1.149491214,-0.357745475,-0.680656809,-0.834144819,1.262706646,1
-0.111903762,-0.96643729,-0.659775589,2.648847083,0.380334614,0.958456449,-7.484879838,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,-1.522076219,0.734994983,1.37772811,-1.074293216,-1.149491214,-0.357745475,1.333301019,-0.346589106,1.541207882,1
-0.075972216,-0.915729934,-0.635571971,2.246890066,0.409164852,0.958456449,-5.712458171,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,0.305876054,0.734994983,1.37772811,-1.074293216,-1.149491214,-0.357745475,-0.796846684,-0.387218749,-0.373488113,1
-0.107911369,-0.854881108,-0.631168972,2.004747284,0.652004167,0.932855574,-3.54616502,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.992858062,1.01468932,0.030739705,0.305876054,0.734994983,1.37772811,-1.074293216,-1.149491214,-0.357745475,0.597431812,-1.077922676,1.193081337,1
0.011860456,-0.797412771,-0.615771352,1.70610452,-0.424694345,0.926455355,-3.15229354,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,0.305876054,0.734994983,1.37772811,-1.074293216,-1.149491214,-0.357745475,-0.409547102,-0.427848392,0.601266212,1
0.059769186,-0.733183454,-0.584976111,1.276704653,-0.26501918,0.907306733,-4.727779464,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.992858062,1.01468932,0.030739705,-1.522076219,0.734994983,1.37772811,-1.138536308,-1.149491214,-0.357745475,-0.138437394,1.400485533,-0.965303239,1
0.079731157,-0.672334627,-0.565175492,0.898961913,-0.151915937,0.913654918,-2.758422061,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,-1.522076219,0.734994983,1.37772811,-1.138536308,-1.149491214,-0.357745475,1.875520434,0.222225893,-0.26905015,1
0.059769186,-0.608105311,-0.540971874,0.582562012,-0.438000609,0.907306733,-2.955357798,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,-1.522076219,0.734994983,1.395008685,-1.138536308,-1.149491214,-0.357745475,1.875520434,-0.184070535,-0.060174223,1
-0.091941792,-0.594583349,-0.538757501,0.250019258,-0.584369511,0.907306733,-2.364550575,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,-1.522076219,0.734994983,1.37772811,-1.138536308,-1.149491214,-0.427510443,-0.641926851,1.80678196,-1.626743674,1
-0.179774463,-0.581061387,-0.536568876,-0.058309217,-1.031238203,0.907306733,-2.561486318,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,0.305876054,0.734994983,1.37772811,-1.138536308,-1.149491214,-0.427510443,0.171402272,-0.468478034,1.401957264,1
-0.111903762,-0.570919917,-0.534354502,-0.423137676,-1.143232591,0.913654918,-0.986000394,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,0.305876054,0.720235321,1.37772811,-1.138536308,-1.207541961,-0.427510443,0.248862188,1.400485533,-2.044495527,1
-0.071979821,-0.581061387,-0.532165877,-0.652366175,-0.96581574,0.920055137,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.992858062,1.01468932,-1.318529236,0.305876054,0.734994983,1.37772811,-1.138536308,-1.149491214,-0.427510443,1.798060518,0.222225893,0.079076395,1
-0.115896157,-0.587822368,-0.540971874,-0.678194739,-0.476810546,0.913654918,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,0.305876054,0.734994983,1.37772811,-1.138536308,-1.207541961,-0.427510443,-0.641926851,-0.224700178,1.506395228,1
-0.099926581,-0.652051686,-0.55418087,-0.907423239,-1.078918982,0.907306733,-1.182936131,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,-1.522076219,0.734994983,1.37772811,-1.138536308,-1.207541961,-0.427510443,1.720600601,1.522374461,1.541207882,1
-0.05201785,-0.625007762,-0.556369495,-1.009123208,-1.479215751,0.907306733,-1.182936131,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,-1.522076219,0.734994983,1.37772811,-1.138536308,-1.207541961,-0.427510443,-0.719386768,-0.630996606,-0.547551386,1
0.171556223,-0.658812665,-0.556369495,-1.10275175,-0.771766059,0.907306733,-0.986000394,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,0.305876054,0.720235321,1.37772811,-1.138536308,-1.207541961,-0.427510443,-1.958745431,-0.387218749,-0.129799532,1
0.179541011,-0.638529724,-0.556369495,-1.286780264,-1.820743189,0.913654918,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,0.305876054,0.720235321,1.37772811,-1.138536308,-1.207541961,-0.427510443,-0.796846684,2.09118946,-0.756427312,1
0.175548617,-0.621627272,-0.540971874,-1.530537331,-1.692115972,0.907306733,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,0.305876054,0.706951625,1.37772811,-1.138536308,-1.207541961,-0.427510443,1.798060518,0.994189105,0.810142138,1
0.123647493,-0.564158936,-0.52335988,-1.677437286,-1.838484874,0.907306733,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,0.305876054,0.706951625,1.37772811,-1.138536308,-1.207541961,-0.427510443,0.326322105,-0.956033748,-0.060174223,1
0.087715945,-0.51345158,-0.514553884,-1.908280071,-2.323054647,0.913654918,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,0.305876054,0.706951625,1.37772811,-1.138536308,-1.207541961,-0.427510443,-1.145416308,-0.874774462,1.610833191,1
0.119655099,-0.520212561,-0.514553884,-2.089080015,-1.202001922,0.907306733,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,0.305876054,0.706951625,1.37772811,-1.138536308,-1.207541961,-0.427510443,0.442511979,-0.224700178,-0.129799532,1
0.115662704,-0.526973542,-0.512365259,-2.079394303,-0.849385932,0.907306733,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,0.305876054,0.706951625,1.37772811,-1.138536308,-1.207541961,-0.427510443,-0.796846684,0.100336964,0.705704175,1
0.127639887,-0.543875993,-0.518956881,-1.869537226,-0.901502131,0.907306733,-0.395193172,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,-1.522076219,0.706951625,1.37772811,-1.138536308,-1.207541961,-0.427510443,-0.293357227,1.644263389,-0.408300768,1
0.203495376,-0.570919917,-0.525574255,-1.884065793,-1.94604384,0.913654918,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,-3.350028492,0.706951625,1.37772811,-1.138536308,-1.207541961,-0.427510443,1.372030977,-1.402959818,1.610833191,1
0.271366077,-0.537115012,-0.516768257,-2.143965712,-2.548152276,0.920055137,1.377228495,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,-1.522076219,0.706951625,1.37772811,-1.138536308,-1.207541961,-0.427510443,-0.177167352,-0.427848392,-1.348242438,1
0.263381288,-0.486407657,-0.496967638,-2.502337029,-3.268908232,0.913654918,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,-1.522076219,0.706951625,1.37772811,-1.138536308,-1.207541961,-0.427510443,0.597431812,1.603633747,0.427202939,1
0.279350866,-0.412036868,-0.474952645,-2.836494068,-3.123648186,0.913654918,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,0.305876054,0.690715997,1.37772811,-1.138536308,-1.207541961,-0.490298916,-0.835576642,-1.199811604,-1.20899182,1
-0.044033062,-0.486407657,-0.490350266,-2.9640226,-0.766221783,0.920055137,1.377228495,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,-1.522076219,0.690715997,1.37772811,-1.138536308,-1.207541961,-0.490298916,1.991710309,1.644263389,-0.860865276,1
-0.207721223,-0.537115012,-0.532165877,-2.825194071,-1.42266413,0.913654918,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,-1.522076219,0.690715997,1.358719477,-1.138536308,-1.207541961,-0.490298916,1.836790476,1.969300531,0.427202939,1
0.035814822,-0.625007762,-0.551966497,-2.647622698,-0.813902562,0.907306733,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,-1.522076219,0.690715997,1.358719477,-1.138536308,-1.207541961,-0.490298916,0.171402272,-0.956033748,-0.58236404,1
0.319274807,-0.594583349,-0.567364117,-2.334451367,-0.7906166,0.920055137,1.574164237,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,-3.350028492,0.706951625,1.37772811,-1.138536308,-1.207541961,-0.490298916,0.287592147,1.80678196,-0.26905015,1
-0.207721223,-0.652051686,-0.567364117,-2.169794275,-0.769548349,0.932855574,2.952714424,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,-1.522076219,0.706951625,1.358719477,-1.196355089,-1.207541961,-0.490298916,0.287592147,1.156707676,-1.765994292,1
-0.139850523,-0.621627272,-0.565175492,-1.943794345,-0.561083549,0.971256886,7.285300716,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,0.305876054,0.706951625,1.358719477,-1.138536308,-1.207541961,-0.490298916,1.875520434,-0.956033748,-0.58236404,1
0.051784398,-0.570919917,-0.549777871,-1.767837257,-1.260771254,0.984057324,7.482236459,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,0.305876054,0.706951625,1.341438901,-1.196355089,-1.207541961,-0.490298916,1.643140685,-0.062181607,0.218327012,1
0.423077055,-0.493168637,-0.505773635,-1.538608758,-0.279434299,0.990457543,6.497557757,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,0.305876054,0.720235321,1.341438901,-1.196355089,-1.207541961,-0.490298916,0.365052063,0.791040891,-1.069741203,1
0.20748777,-0.412036868,-0.479355644,-1.18669458,0.373681482,0.984057324,3.937393126,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,0.305876054,0.706951625,1.341438901,-1.196355089,-1.207541961,-0.490298916,-1.067956392,0.791040891,-1.90524491,1
0.299312836,-0.391753927,-0.463958024,-0.712094729,1.352800727,0.996805727,4.528200348,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,0.305876054,0.706951625,1.341438901,-1.138536308,-1.207541961,-0.490298916,-1.10668635,0.953559462,1.645645845,1
0.159579041,-0.412036868,-0.468361021,-0.195523461,0.850489268,0.990457543,2.755778682,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,-1.522076219,0.720235321,1.324158326,-1.196355089,-1.207541961,-0.490298916,1.914250392,1.034818748,1.784896463,1
-0.063995033,-0.432319811,-0.474952645,-0.234266305,-0.210685269,0.984057324,1.180292758,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,-1.522076219,0.706951625,1.324158326,-1.196355089,-1.207541961,-0.490298916,0.558701854,-1.159181961,1.715271154,1
-0.231675587,-0.469505205,-0.505773635,-0.355337696,-0.564410115,0.984057324,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,0.305876054,0.706951625,1.324158326,-1.196355089,-1.207541961,-0.490298916,0.636161771,2.09118946,1.610833191,1
-0.211713617,-0.543875993,-0.516768257,-0.392466256,-0.558865839,0.984057324,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,0.305876054,0.706951625,1.324158326,-1.196355089,-1.207541961,-0.490298916,1.836790476,0.303485178,-1.20899182,1
0.035814822,-0.520212561,-0.50796226,-0.49255194,-1.118837774,0.990457543,0.983357015,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,-1.522076219,0.706951625,1.324158326,-1.196355089,-1.207541961,-0.490298916,-1.76509564,-1.159181961,-0.651989349,1
0.267373683,-0.462744224,-0.481570017,-0.784737563,-1.295145769,0.996805727,1.77109998,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,-1.522076219,0.706951625,1.324158326,-1.196355089,-1.207541961,-0.490298916,-0.835576642,-0.427848392,-0.26905015,1
