0.20748777,0.842125059,0.291812808,-0.213280598,-0.670860226,1.482962181,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,1.165345441,1.249410239,1.271277247,-1.318529236,0.305876054,1.828685927,1.706059044,-0.817320859,-0.826987066,-1.125160136,-0.796846684,0.019077679,-0.617176695,0
0.283343259,-0.405275888,-0.463958024,-0.955851795,-1.117728918,0.977657105,-1.182936131,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,-1.522076219,0.706951625,1.324158326,-1.196355089,-1.207541961,-0.490298916,1.720600601,2.009930174,0.04426374,1
0.175548617,-0.405275888,-0.461769399,-0.986523215,-0.217338401,0.990457543,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,-1.522076219,0.720235321,1.308605808,-1.196355089,-1.207541961,-0.490298916,1.914250392,-0.305959463,-0.164612187,1
0.307297625,-0.374851475,-0.448560403,-0.779894707,-0.671969081,0.990457543,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,-1.522076219,0.706951625,1.324158326,-1.196355089,-1.207541961,-0.490298916,-0.641926851,0.384744464,-0.965303239,1
0.279350866,-0.337666081,-0.433162782,-0.749223288,-0.47348398,0.984057324,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,-1.522076219,0.720235321,1.324158326,-1.196355089,-1.207541961,-0.490298916,1.95298035,-0.184070535,-0.303862804,1
0.331251989,-0.3309051,-0.428759784,-0.883208961,-1.072265851,0.984057324,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,-1.522076219,0.720235321,1.324158326,-1.196355089,-1.207541961,-0.490298916,-1.10668635,1.441115176,0.009451086,1
0.30330523,-0.344427061,-0.437565781,-0.963923222,-0.114214857,0.984057324,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,-1.522076219,0.720235321,1.324158326,-1.196355089,-1.207541961,-0.490298916,-0.8743066,-1.199811604,-1.243804475,1
0.2553965,-0.368090494,-0.450749028,-0.99136607,-1.206437343,0.984057324,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,0.305876054,0.706951625,1.324158326,-1.196355089,-1.207541961,-0.490298916,-0.796846684,-2.296811959,0.740516829,1
0.155586646,-0.405275888,-0.461769399,-1.041408912,-1.131035182,0.996805727,0.983357015,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,0.305876054,0.706951625,1.341438901,-1.196355089,-1.207541961,-0.490298916,-0.254627269,1.603633747,-0.199424841,1
0.235434529,-0.442461283,-0.481570017,-1.239965993,-1.319540586,0.984057324,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,0.305876054,0.706951625,1.341438901,-1.196355089,-1.207541961,-0.490298916,-0.913036559,1.766152318,-0.721614658,1
0.171556223,-0.462744224,-0.485973016,-1.346508817,-1.567924177,0.996805727,0.983357015,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,0.305876054,0.706951625,1.341438901,-1.196355089,-1.207541961,-0.490298916,-1.067956392,1.847411603,-0.860865276,1
0.231442135,-0.486407657,-0.490350266,-1.662908719,-2.362973439,0.984057324,-0.986000394,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,0.305876054,0.690715997,1.358719477,-1.196355089,-1.207541961,-0.490298916,-0.758116726,1.725522675,-0.164612187,1
0.135624675,-0.520212561,-0.50796226,-1.795280106,-1.513590267,0.990457543,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,0.305876054,0.706951625,1.358719477,-1.196355089,-1.207541961,-0.490298916,-0.796846684,1.80678196,-0.617176695,1
0.259388894,-0.530354032,-0.516768257,-1.930880064,-1.812981202,0.996805727,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,-1.522076219,0.690715997,1.358719477,-1.196355089,-1.207541961,-0.490298916,-0.719386768,0.709781606,-0.408300768,1
0.083723551,-0.564158936,-0.534354502,-2.166565705,-2.218822247,0.990457543,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,-1.522076219,0.690715997,1.358719477,-1.196355089,-1.207541961,-0.490298916,2.069170225,-1.118552319,1.05383072,1
0.159579041,-0.658812665,-0.55418087,-2.32315137,-1.722055066,0.996805727,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,0.305876054,0.690715997,1.358719477,-1.196355089,-1.207541961,-0.490298916,0.713621687,-0.387218749,-0.686802003,1
0.007868062,-0.753466396,-0.582761737,-2.410322772,-2.453899575,0.984057324,-0.986000394,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,0.305876054,0.677432301,1.37772811,-1.196355089,-1.207541961,-0.560063884,-0.215897311,1.481744818,0.914580102,1
0.067753975,-0.78389081,-0.595970733,-2.529779877,-1.192022224,0.996805727,0.983357015,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,0.305876054,0.677432301,1.358719477,-1.196355089,-1.207541961,-0.560063884,-0.293357227,1.80678196,-0.721614658,1
0.123647493,-0.821076204,-0.60477673,-2.43453705,-1.720946211,0.990457543,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,-1.522076219,0.677432301,1.358719477,-1.196355089,-1.207541961,-0.560063884,0.21013223,-0.915404105,0.113889049,1
0.20748777,-0.854881108,-0.613582727,-2.410322772,-1.438188105,0.996805727,0.983357015,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,0.305876054,0.690715997,1.358719477,-1.196355089,-1.207541961,-0.490298916,0.519971896,1.237966962,-0.443113422,1
0.347221566,-0.841359146,-0.609179729,-2.274722814,-0.80946714,0.990457543,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,0.305876054,0.690715997,1.37772811,-1.196355089,-1.207541961,-0.560063884,-0.525736976,-0.590366963,-0.791239967,1
0.307297625,-0.810934733,-0.602562357,-2.231137113,-1.341717693,0.996805727,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,0.305876054,0.690715997,1.37772811,-1.196355089,-1.207541961,-0.560063884,1.798060518,-0.143440892,-1.591931019,1
0.506917333,-0.78389081,-0.598185106,-2.269879958,-1.646652904,0.984057324,-0.986000394,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,0.305876054,0.677432301,1.37772811,-1.196355089,-1.207541961,-0.560063884,0.171402272,1.603633747,0.113889049,1
0.123647493,-0.79065179,-0.600373731,-2.260194247,-1.835158308,0.996805727,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,-1.522076219,0.690715997,1.37772811,-1.196355089,-1.207541961,-0.560063884,-1.067956392,-0.10281125,-1.383055093,1
0.163571434,-0.810934733,-0.620174351,-2.216608547,-1.068939285,0.996805727,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,-1.522076219,0.690715997,1.37772811,-1.196355089,-1.207541961,-0.560063884,-1.261606183,-2.45933053,-1.20899182,1
-0.279584318,-0.952915329,-0.653183965,-2.17463713,-1.178715961,1.009606164,1.180292758,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,0.305876054,0.690715997,1.37772811,-1.196355089,-1.207541961,-0.560063884,0.248862188,-0.956033748,-0.791239967,1
0.087715945,-1.017144645,-0.696853471,-1.766222972,0.476805027,1.022406602,2.361907202,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,0.305876054,0.706951625,1.37772811,-1.196355089,-1.207541961,-0.560063884,0.365052063,-0.99666339,-0.094986878,1
0.498932544,-0.979959251,-0.666392961,-1.343280246,0.490111291,1.022406602,1.968035717,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,-1.522076219,0.690715997,1.37772811,-1.196355089,-1.207541961,-0.560063884,0.326322105,-1.118552319,-0.686802003,1
0.291328048,-0.979959251,-0.650969592,-0.976837503,0.157454696,1.016006383,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,-3.350028492,0.706951625,1.358719477,-1.196355089,-1.207541961,-0.560063884,0.403782021,-1.240441247,-0.443113422,1
0.315282412,-0.993481213,-0.653183965,-0.631380468,0.27499336,1.022406602,1.180292758,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,-1.522076219,0.690715997,1.37772811,-1.196355089,-1.207541961,-0.560063884,0.171402272,-0.712255891,0.287952321,1
0.279350866,-1.030666607,-0.672984584,-0.626537612,-0.4779194,1.022406602,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,-1.522076219,0.706951625,1.37772811,-1.196355089,-1.207541961,-0.560063884,-1.067956392,-1.159181961,1.471582573,1
-0.199736434,-1.030666607,-0.696853471,-0.652366175,-0.282760865,1.022406602,0.786421272,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,1.380008646,-1.522076219,0.706951625,1.358719477,-1.196355089,-1.272042789,-0.560063884,-0.564466935,-0.915404105,0.253139667,1
-0.036048274,-0.979959251,-0.696853471,-0.479637658,0.351504376,1.022406602,0.589485535,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,-3.350028492,0.706951625,1.37772811,-1.196355089,-1.207541961,-0.560063884,-0.835576642,1.237966962,-0.686802003,1
-0.063995033,-1.030666607,-0.718868463,-0.595866193,-0.644247698,1.022406602,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,-1.522076219,0.690715997,1.358719477,-1.196355089,-1.272042789,-0.560063884,-0.409547102,0.384744464,-0.234237495,1
-0.135858128,-0.979959251,-0.699067844,-0.381166259,0.396967444,1.022406602,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,-1.522076219,0.706951625,1.37772811,-1.196355089,-1.272042789,-0.560063884,2.107900183,-0.346589106,0.04426374,1
0.043799609,-0.979959251,-0.65537259,-0.331123419,-1.206437343,1.028806821,1.180292758,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,0.305876054,0.706951625,1.37772811,-1.196355089,-1.272042789,-0.560063884,-1.067956392,0.953559462,1.819709118,1
0.299312836,-0.942773858,-0.646566593,-0.481251943,-0.735173834,1.016006383,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,0.305876054,0.690715997,1.37772811,-1.196355089,-1.272042789,-0.560063884,1.643140685,0.994189105,-0.547551386,1
0.455016209,-0.854881108,-0.622388724,-0.431209101,-0.385884409,1.022406602,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,-1.522076219,0.706951625,1.358719477,-1.196355089,-1.272042789,-0.560063884,0.946001436,-0.062181607,1.819709118,1
0.70653704,-0.733183454,-0.589379109,-0.558737633,-1.041217901,1.022406602,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,0.305876054,0.690715997,1.358719477,-1.196355089,-1.272042789,-0.560063884,0.326322105,1.075448391,-1.313429784,1
0.179541011,-0.672334627,-0.569578491,-0.831551834,-1.85844427,1.022406602,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,0.305876054,0.690715997,1.341438901,-1.196355089,-1.272042789,-0.560063884,2.146630142,1.197337319,1.123456028,1
0.451023814,-0.709520021,-0.578358739,-0.733080437,-0.485681388,1.028806821,1.180292758,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,0.305876054,0.706951625,1.341438901,-1.196355089,-1.272042789,-0.629828856,-0.758116726,-0.021551964,0.148701704,1
0.439046631,-0.652051686,-0.562961119,-0.707251873,-0.578825234,1.022406602,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,0.305876054,0.706951625,1.341438901,-1.196355089,-1.272042789,-0.629828856,-0.8743066,-0.265329821,1.610833191,1
0.562810851,-0.570919917,-0.534354502,-0.692723306,-1.010169953,1.016006383,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,-1.522076219,0.690715997,1.324158326,-1.260598177,-1.272042789,-0.629828856,1.95298035,-0.143440892,0.183514358,1
0.419084661,-0.499929618,-0.516768257,-0.831551834,-1.056741876,1.016006383,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,0.305876054,0.690715997,1.324158326,-1.196355089,-1.272042789,-0.629828856,2.107900183,-0.346589106,0.148701704,1
0.435054237,-0.462744224,-0.499156263,-0.833166119,0.36702835,1.016006383,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,-1.522076219,0.690715997,1.324158326,-1.196355089,-1.272042789,-0.629828856,-1.145416308,0.303485178,1.715271154,1
0.714521829,-0.388373436,-0.470549647,-0.699180446,-0.158569069,1.016006383,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,-1.522076219,0.677432301,1.324158326,-1.260598177,-1.272042789,-0.629828856,-0.525736976,1.237966962,-2.009682873,1
0.510909727,-0.300480687,-0.424356785,-0.758909,-0.993537123,1.022406602,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,0.305876054,0.690715997,1.308605808,-1.260598177,-1.272042789,-0.629828856,1.95298035,0.62852232,1.784896463,1
0.658628311,-0.273436764,-0.404556167,-0.829937549,-0.362598448,1.022406602,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,-1.522076219,0.690715997,1.291325232,-1.260598177,-1.272042789,-0.629828856,1.95298035,0.425374106,-0.373488113,1
0.70653704,-0.266675783,-0.404556167,-0.607166189,0.588799414,1.022406602,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.965777555,1.01468932,0.030739705,0.305876054,0.690715997,1.291325232,-1.260598177,-1.272042789,-0.629828856,1.991710309,-0.712255891,-0.338675459,1
0.714521829,-0.229490389,-0.397938795,-0.46188052,-0.058772091,1.022406602,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,-1.522076219,0.677432301,1.291325232,-1.260598177,-1.207541961,-0.629828856,0.21013223,-0.712255891,0.148701704,1
0.718514223,-0.172022052,-0.382541174,-0.505466221,-0.696363898,1.016006383,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,-1.522076219,0.677432301,1.291325232,-1.196355089,-1.272042789,-0.629828856,0.597431812,-1.159181961,-1.765994292,1
0.730491405,-0.205826956,-0.378138175,-0.645909035,-0.725194136,1.022406602,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,0.305876054,0.677432301,1.291325232,-1.196355089,-1.207541961,-0.629828856,-0.487007018,-1.077922676,1.784896463,1
0.239426924,-0.286958725,-0.417765161,-0.768594711,-0.764004073,1.028806821,0.983357015,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,0.305876054,0.677432301,1.291325232,-1.196355089,-1.207541961,-0.629828856,2.146630142,-1.199811604,-0.89567793,1
0.518894514,-0.388373436,-0.466146648,-0.702409017,-0.535579877,1.022406602,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,0.305876054,0.690715997,1.291325232,-1.260598177,-1.207541961,-0.629828856,0.481241938,-0.793515177,-0.060174223,1
0.435054237,-0.42555883,-0.483758642,-0.65075189,-0.225100389,1.022406602,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,0.305876054,0.690715997,1.291325232,-1.196355089,-1.207541961,-0.629828856,-0.603196893,-0.305959463,-1.52230571,1
0.415092267,-0.462744224,-0.496967638,-0.645909035,-0.238406652,1.022406602,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,-1.522076219,0.690715997,1.272316599,-1.196355089,-1.207541961,-0.629828856,0.946001436,0.019077679,1.610833191,1
0.470985785,-0.499929618,-0.52335988,-0.502237651,-0.095364316,1.022406602,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,-1.522076219,0.690715997,1.291325232,-1.260598177,-1.207541961,-0.629828856,2.030440267,-1.890515531,-0.129799532,1
0.299312836,-0.581061387,-0.540971874,-0.618466186,-1.598972126,1.009606164,-1.576807616,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,-1.522076219,0.690715997,1.272316599,-1.196355089,-1.207541961,-0.629828856,-1.184146266,0.831670534,1.750083809,1
0.271366077,-0.594583349,-0.549777871,-0.757294714,-0.26723689,1.022406602,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,0.305876054,0.690715997,1.272316599,-1.196355089,-1.207541961,-0.629828856,-1.222876225,-1.118552319,-1.034928548,1
0.163571434,-0.594583349,-0.551966497,-0.87675182,-1.607842968,1.022406602,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.965777555,1.01468932,0.030739705,0.305876054,0.690715997,1.272316599,-1.196355089,-1.207541961,-0.629828856,-1.029226433,-0.874774462,1.471582573,1
0.526879303,-0.564158936,-0.545374873,-1.005894637,-0.253930627,1.022406602,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,0.305876054,0.690715997,1.272316599,-1.196355089,-1.207541961,-0.629828856,0.713621687,1.075448391,1.784896463,1
0.470985785,-0.543875993,-0.525574255,-1.002666066,-0.934767791,1.016006383,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,0.305876054,0.677432301,1.272316599,-1.260598177,-1.207541961,-0.629828856,-1.53271589,-1.118552319,1.854521772,1
0.59075761,-0.469505205,-0.499156263,-1.026880345,-0.311591103,1.022406602,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,0.305876054,0.677432301,1.255036024,-1.196355089,-1.207541961,-0.629828856,-1.029226433,1.80678196,-0.060174223,1
0.810339289,-0.42555883,-0.485973016,-0.917108951,-0.94918291,1.022406602,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.965777555,1.01468932,0.030739705,-1.522076219,0.677432301,1.272316599,-1.196355089,-1.207541961,-0.629828856,1.798060518,2.009930174,0.810142138,1
0.339236777,-0.442461283,-0.490350266,-1.259337415,-2.346340609,1.022406602,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.965777555,1.01468932,0.030739705,0.305876054,0.677432301,1.255036024,-1.196355089,-1.149491214,-0.629828856,-0.215897311,0.587892677,1.645645845,1
0.806346895,-0.486407657,-0.50796226,-1.485337345,-0.999081399,1.022406602,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,0.305876054,0.661196673,1.255036024,-1.196355089,-1.149491214,-0.629828856,-1.10668635,-0.184070535,1.576020536,1
0.626689157,-0.493168637,-0.52335988,-1.617708732,-1.098878378,1.022406602,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,-1.522076219,0.677432301,1.255036024,-1.196355089,-1.149491214,-0.629828856,-0.293357227,-0.143440892,1.750083809,1
0.570795639,-0.550636974,-0.532165877,-1.690351567,-1.406031301,1.016006383,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,0.305876054,0.677432301,1.255036024,-1.196355089,-1.149491214,-0.629828856,0.597431812,1.319226247,-0.651989349,1
0.758438164,-0.493168637,-0.514553884,-1.762994402,-1.523569964,1.022406602,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.980030453,1.01468932,-1.318529236,-1.522076219,0.677432301,1.255036024,-1.196355089,-1.149491214,-0.629828856,0.752351645,1.35985589,-0.477926077,1
0.778400136,-0.439080792,-0.490350266,-1.766222972,-0.780636902,1.022406602,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,-1.522076219,0.677432301,1.255036024,-1.196355089,-1.084990382,-0.629828856,1.604410726,2.172448745,0.009451086,1
0.670605493,-0.381612455,-0.479355644,-1.475651633,-0.628723723,1.022406602,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,-1.318529236,0.305876054,0.677432301,1.255036024,-1.196355089,-1.084990382,-0.629828856,2.146630142,0.506633392,1.436769919,1
0.35121396,-0.42555883,-0.479355644,-1.415923081,-1.270750952,1.022406602,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,-1.522076219,0.661196673,1.255036024,-1.196355089,-1.084990382,-0.629828856,0.481241938,-1.037293033,-1.278617129,1
0.183533405,-0.439080792,-0.496967638,-1.407851655,-0.56330126,1.022406602,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.965777555,0.998921347,0.030739705,0.305876054,0.661196673,1.255036024,-1.196355089,-1.014039469,-0.629828856,1.372030977,1.766152318,1.610833191,1
0.662620705,-0.442461283,-0.488161641,-1.485337345,-0.61541746,1.022406602,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.965777555,1.01468932,-1.318529236,0.305876054,0.677432301,1.255036024,-1.196355089,-1.014039469,-0.629828856,-0.758116726,1.075448391,-0.373488113,1
0.570795639,-0.412036868,-0.474952645,-1.288394549,-0.841623944,1.022406602,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.965777555,1.01468932,-1.318529236,0.305876054,0.661196673,1.255036024,-1.196355089,-1.014039469,-0.629828856,1.759330559,-0.184070535,0.218327012,1
0.558818456,-0.405275888,-0.468361021,-1.296465975,-0.873780749,1.022406602,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.980030453,1.01468932,0.030739705,0.305876054,0.661196673,1.255036024,-1.196355089,-1.014039469,-0.629828856,0.907271478,0.750411249,1.158268683,1
0.399122691,-0.381612455,-0.466146648,-1.264180271,-0.95140062,1.022406602,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.965777555,1.01468932,-1.318529236,0.305876054,0.677432301,1.255036024,-1.196355089,-0.949538641,-0.629828856,-1.029226433,0.587892677,0.740516829,1
0.810339289,-0.303861177,-0.441943031,-0.973608933,0.940306549,1.022406602,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.965777555,1.01468932,0.030739705,-1.522076219,0.677432301,1.237755448,-1.196355089,-0.885037813,-0.629828856,1.798060518,0.140966607,0.949392756,1
0.746460982,-0.300480687,-0.433162782,-0.591023338,0.178522947,1.009606164,-1.576807616,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.965777555,1.01468932,0.030739705,0.305876054,0.677432301,1.237755448,-1.196355089,-0.885037813,-0.629828856,2.107900183,0.669151963,-0.547551386,1
0.550833668,-0.303861177,-0.430948409,-0.406994823,-0.161895635,1.028806821,1.377228495,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.965777555,1.01468932,-1.318529236,0.305876054,0.677432301,1.237755448,-1.196355089,-0.826987066,-0.629828856,-1.029226433,-0.956033748,1.610833191,1
0.666613098,-0.303861177,-0.430948409,-0.22942345,0.554424899,1.022406602,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.965777555,1.01468932,-1.318529236,-1.522076219,0.677432301,1.237755448,-1.196355089,-0.826987066,-0.629828856,-1.10668635,-0.224700178,-0.965303239,1
0.538856486,-0.280197744,-0.419953787,-0.150323474,0.105338496,1.009606164,-1.379871874,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.965777555,0.998921347,-1.318529236,0.305876054,0.677432301,1.237755448,-1.196355089,-0.826987066,-0.629828856,1.836790476,1.766152318,1.436769919,1
0.435054237,-0.324144119,-0.437565781,-0.239109162,-0.40473495,1.022406602,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.965777555,1.01468932,-1.318529236,-1.522076219,0.677432301,1.237755448,-1.196355089,-0.762486234,-0.629828856,-1.184146266,0.587892677,1.784896463,1
0.375168325,-0.354568533,-0.455152027,-0.293994859,-0.506749639,1.022406602,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.965777555,1.01468932,0.030739705,0.305876054,0.677432301,1.237755448,-1.196355089,-0.691535326,-0.629828856,2.069170225,1.156707676,-0.303862804,1
0.423077055,-0.439080792,-0.488161641,-0.313366281,-0.956944898,1.028806821,1.180292758,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.965777555,0.998921347,0.030739705,0.305876054,0.677432301,1.237755448,-1.196355089,-0.691535326,-0.629828856,-1.184146266,-1.240441247,-0.26905015,1
0.451023814,-0.388373436,-0.479355644,-0.403766253,-0.77398377,1.022406602,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.965777555,0.998921347,0.030739705,0.305876054,0.677432301,1.237755448,-1.196355089,-0.627034493,-0.629828856,-1.958745431,-1.199811604,-0.965303239,1
0.798362106,-0.344427061,-0.448560403,-0.545823351,-0.731847269,1.022406602,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.965777555,0.998921347,0.030739705,-1.522076219,0.677432301,1.237755448,-1.196355089,-0.562533666,-0.629828856,0.442511979,1.888041246,-0.756427312,1
0.854255624,-0.259914802,-0.406744792,-0.621694756,-0.491225665,1.016006383,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.965777555,0.998921347,0.030739705,-1.522076219,0.661196673,1.237755448,-1.196355089,-0.562533666,-0.629828856,0.907271478,1.928670889,-0.060174223,1
0.742468588,-0.205826956,-0.380352549,-0.600709048,0.227312581,1.022406602,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.965777555,0.998921347,-1.318529236,-1.522076219,0.661196673,1.237755448,-1.196355089,-0.504482918,-0.629828856,-1.10668635,-1.037293033,1.436769919,1
0.902164355,-0.158500091,-0.362740555,-0.552280492,-0.917026106,1.009606164,-1.576807616,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.965777555,1.01468932,-1.318529236,0.305876054,0.661196673,1.237755448,-1.196355089,-0.504482918,-0.629828856,1.836790476,-0.834144819,-1.104553857,1
0.818324077,-0.141597639,-0.353934557,-0.584566197,0.095358798,1.022406602,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.965777555,0.998921347,-1.318529236,0.305876054,0.661196673,1.237755448,-1.196355089,-0.369031178,-0.629828856,0.248862188,1.075448391,0.636078866,1
0.997981814,-0.165261071,-0.347342935,-0.390851971,0.151910419,1.016006383,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.965777555,0.998921347,-1.318529236,0.305876054,0.661196673,1.237755448,-1.196355089,-0.369031178,-0.629828856,0.093942355,1.319226247,-1.313429784,1
1.113761246,-0.141597639,-0.334133939,-0.279466292,-0.009982457,1.022406602,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.965777555,0.998921347,-1.318529236,0.305876054,0.677432301,1.237755448,-1.196355089,-0.304530346,-0.629828856,0.791081604,-0.387218749,1.6804585,1
1.013951391,-0.114553716,-0.32973094,-0.285923432,0.363701785,1.022406602,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.965777555,0.998921347,0.030739705,0.305876054,0.661196673,1.237755448,-1.196355089,-0.240029518,-0.629828856,0.752351645,0.791040891,-1.174179166,1
0.958057873,-0.121314697,-0.336348312,-0.213280598,-0.526709035,1.022406602,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.965777555,0.998921347,0.030739705,-1.522076219,0.677432301,1.237755448,-1.196355089,-0.240029518,-0.629828856,0.481241938,0.791040891,-0.408300768,1
1.013951391,-0.097651264,-0.320950692,-0.15516633,0.554424899,1.022406602,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.965777555,0.998921347,0.030739705,-1.522076219,0.661196673,1.237755448,-1.196355089,-0.181978771,-0.629828856,-1.222876225,0.506633392,1.645645845,1
1.237525464,-0.05370489,-0.287941078,0.054690748,0.133059878,1.016006383,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.965777555,0.998921347,0.030739705,0.305876054,0.661196673,1.237755448,-1.196355089,-0.04652703,-0.629828856,-0.951766517,-1.037293033,-0.094986878,1
1.221555888,-0.009758515,-0.26373746,-0.009880661,-0.137500818,1.022406602,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.965777555,0.998921347,-1.318529236,-1.522076219,0.661196673,1.237755448,-1.196355089,-0.04652703,-0.629828856,-0.8743066,-1.118552319,-0.860865276,1
1.145700398,0.003763447,-0.239533843,0.032090754,0.064310849,1.022406602,0.392549793,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.965777555,0.998921347,0.030739705,0.305876054,0.661196673,1.237755448,-1.196355089,0.017973802,-0.629828856,-1.10668635,-0.915404105,-1.557118365,1
1.26147983,0.03418786,-0.219733223,0.166076427,0.472369606,1.022406602,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.965777555,0.998921347,-1.318529236,0.305876054,0.661196673,1.237755448,-1.196355089,0.08247463,-0.629828856,-1.145416308,-0.99666339,1.784896463,1
1.02193618,0.054470803,-0.210927226,0.261319255,0.2417277,1.009606164,-1.576807616,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.965777555,0.998921347,-1.318529236,0.305876054,0.677432301,1.237755448,-1.196355089,0.08247463,-0.629828856,1.759330559,-0.671626248,-0.791239967,1
1.057867726,0.091656197,-0.202121229,0.230647836,-0.687493055,1.016006383,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.965777555,0.998921347,0.030739705,0.305876054,0.661196673,1.237755448,-1.196355089,0.140525377,-0.629828856,-3.120644178,1.766152318,0.462015594,1
1.13771561,0.105178158,-0.184534984,0.045005036,-0.882651591,1.022406602,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.965777555,0.998921347,-1.318529236,0.305876054,0.661196673,1.237755448,-1.196355089,0.140525377,-0.629828856,0.636161771,0.91292982,-0.965303239,1
0.938095902,0.098417178,-0.173514613,0.015947902,-0.094255461,1.022406602,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.965777555,0.998921347,0.030739705,-1.522076219,0.661196673,1.237755448,-1.196355089,0.205026205,-0.629828856,-1.10668635,-0.956033748,0.218327012,1
1.269464617,0.11870012,-0.169111615,-0.116423485,-0.329332788,1.016006383,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.965777555,0.998921347,0.030739705,-1.522076219,0.661196673,1.237755448,-1.196355089,0.275977118,-0.629828856,0.326322105,1.766152318,1.819709118,1
1.157677581,0.142363553,-0.162519991,-0.260094869,-0.905937553,1.022406602,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.965777555,0.998921347,0.030739705,-1.522076219,0.661196673,1.237755448,-1.196355089,0.275977118,-0.629828856,-0.990496475,0.831670534,1.436769919,1
1.013951391,0.142363553,-0.16692299,-0.398923397,-0.130847686,1.022406602,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.965777555,0.998921347,-1.318529236,-1.522076219,0.661196673,1.237755448,-1.196355089,0.34047795,-0.629828856,0.558701854,-0.630996606,-1.139366511,1
1.009958997,0.105178158,-0.195529605,-0.313366281,0.414709129,1.022406602,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.965777555,0.998921347,-1.318529236,-1.522076219,0.661196673,1.237755448,-1.196355089,0.404978778,-0.629828856,0.016482439,1.969300531,1.506395228,1
1.169654764,-0.002997534,-0.250528464,-0.274623436,-0.0709695,1.022406602,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.965777555,0.998921347,0.030739705,0.305876054,0.661196673,1.237755448,-1.196355089,0.404978778,-0.629828856,0.093942355,-0.956033748,0.183514358,1
0.938095902,-0.040182928,-0.27913508,-0.26655201,-0.136391964,1.016006383,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.965777555,0.998921347,0.030739705,0.305876054,0.661196673,1.237755448,-1.196355089,0.463029525,-0.629828856,0.093942355,1.928670889,-1.870432255,1
0.914141537,-0.111173225,-0.312144694,-0.34726627,-0.528926745,1.016006383,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.965777555,0.998921347,0.030739705,0.305876054,0.661196673,1.237755448,-1.196355089,0.463029525,-0.629828856,1.836790476,-0.874774462,1.401957264,1
0.470985785,-0.1551196,-0.353934557,-0.413451964,-0.858256774,1.022406602,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.965777555,0.998921347,0.030739705,0.305876054,0.661196673,1.237755448,-1.196355089,0.527530353,-0.629828856,-1.184146266,1.847411603,0.04426374,1
0.626689157,-0.222729408,-0.378138175,-0.510309077,-0.655336251,1.022406602,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.965777555,0.998921347,-1.318529236,-1.522076219,0.646437011,1.237755448,-1.196355089,0.598481266,-0.629828856,2.107900183,1.441115176,0.462015594,1
0.78239253,-0.209207446,-0.384755547,-0.742766147,-0.237297797,1.022406602,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.965777555,0.998921347,-1.318529236,-1.522076219,0.646437011,1.237755448,-1.196355089,0.598481266,-0.629828856,1.875520434,-0.915404105,0.183514358,1
0.439046631,-0.249773331,-0.39575017,-0.8024947,-1.248573846,1.022406602,0.19561405,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.965777555,0.998921347,-1.318529236,-1.522076219,0.646437011,1.237755448,-1.196355089,0.662982098,-0.629828856,2.146630142,1.522374461,-0.373488113,1
0.570795639,-0.286958725,-0.413362164,-0.855766112,-0.775092626,1.016006383,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.965777555,0.998921347,0.030739705,-1.522076219,0.646437011,1.237755448,-1.196355089,0.662982098,-0.629828856,1.720600601,2.09118946,-0.860865276,1
0.275358471,-0.337666081,-0.439754406,-0.925180376,-1.135470603,1.016006383,-0.592128909,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.965777555,0.998921347,-1.318529236,-1.522076219,0.646437011,1.22220293,-1.196355089,0.727482926,-0.629828856,0.984731395,-0.956033748,1.541207882,1
0.606727187,-0.391753927,-0.461769399,-0.949394655,-0.208467559,1.022406602,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.965777555,0.998921347,-1.318529236,-1.522076219,0.646437011,1.237755448,-1.196355089,0.727482926,-0.629828856,-1.571445849,-0.224700178,1.471582573,1
0.646651128,-0.388373436,-0.463958024,-1.060780334,-0.577716379,1.016006383,-0.789064651,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.965777555,0.998921347,-1.318529236,0.305876054,0.646437011,1.237755448,-1.196355089,0.785533673,-0.629828856,0.365052063,0.222225893,1.645645845,1
0.814331683,-0.368090494,-0.4573664,-1.244808848,-2.122351835,1.022406602,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.965777555,0.998921347,-1.318529236,0.305876054,0.633153316,1.237755448,-1.196355089,0.785533673,-0.629828856,-1.416526016,0.547263035,1.784896463,1
0.506917333,-0.388373436,-0.461769399,-1.682280141,-1.551291347,1.022406602,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.965777555,0.998921347,-1.318529236,0.305876054,0.633153316,1.22220293,-1.196355089,0.785533673,-0.629828856,-0.796846684,2.294337674,0.427202939,1
0.598742398,-0.381612455,-0.466146648,-1.872765796,-0.552212707,1.022406602,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.965777555,0.984586826,-1.318529236,0.305876054,0.633153316,1.22220293,-1.196355089,0.850034501,-0.629828856,0.21013223,1.156707676,0.322764976,1
0.710529435,-0.381612455,-0.461769399,-1.769451543,-0.530035601,1.022406602,-0.001321687,-0.199570932,-0.19581286,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.921634252,0.965777555,0.984586826,0.030739705,-1.522076219,0.616917687,1.22220293,-1.196355089,0.850034501,-0.706570318,-1.067956392,0.669151963,1.193081337,1