-1.125971881,-1.017144645,-0.85968717,-1.625780158,-1.147668012,2.941379507,4.134328868,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.19426038,0.030739705,0.305876054,-1.669353935,-1.33532224,-1.138536308,-1.471995362,0.207350778,-0.796846684,0.140966607,-1.348242438,0
-1.102017515,-1.017144645,-0.868467418,-1.55798018,-0.121976844,2.934979288,2.361907202,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.19426038,0.030739705,0.305876054,-1.684113597,-1.33532224,-1.196355089,-1.471995362,0.207350778,0.403782021,-0.143440892,0.009451086,0
-1.062093574,-1.010383665,-0.877273415,-1.528923046,-2.049167384,2.87737732,-1.379871874,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.19426038,0.030739705,0.305876054,-1.684113597,-1.318041664,-1.196355089,-1.471995362,0.207350778,-0.8743066,1.319226247,0.914580102,0
-1.245743706,-1.003622684,-0.85968717,-1.690351567,-1.601189836,2.890177757,0.392549793,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.19426038,0.030739705,0.305876054,-1.669353935,-1.33532224,-1.196355089,-1.471995362,0.13758581,1.333301019,0.62852232,-0.477926077,0
-1.3176068,-1.003622684,-0.870681792,-1.825951525,-1.831831742,2.883777538,-0.395193172,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.684113597,-1.318041664,-1.196355089,-1.471995362,0.13758581,-0.603196893,-1.443589461,-1.174179166,0
-1.257720888,-1.003622684,-0.879487788,-1.964780053,-1.845138006,2.890177757,0.19561405,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.19426038,0.030739705,0.305876054,-1.669353935,-1.33532224,-1.196355089,-1.471995362,0.067820838,1.643140685,-0.793515177,-0.373488113,0
-1.265705676,-1.010383665,-0.872870416,-1.827565811,-0.532253311,2.890177757,0.19561405,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.19426038,0.030739705,0.305876054,-1.684113597,-1.318041664,-1.260598177,-1.471995362,0.067820838,-0.913036559,1.481744818,-0.791239967,0
-1.129964274,-1.017144645,-0.872870416,-1.625780158,-0.75735094,2.890177757,0.19561405,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.208594901,0.030739705,-1.522076219,-1.684113597,-1.318041664,-1.260598177,-1.471995362,0.067820838,1.759330559,0.62852232,0.914580102,0
-1.22178934,-1.023905626,-0.879487788,-1.503094483,-0.820555694,2.87737732,-1.379871874,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.19426038,0.030739705,0.305876054,-1.684113597,-1.318041664,-1.331265576,-1.471995362,0.067820838,-0.719386768,-1.037293033,-0.094986878,0
-1.082055544,-0.979959251,-0.877273415,-1.532151616,-1.557944479,2.87737732,-0.986000394,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.19426038,0.030739705,0.305876054,-1.684113597,-1.318041664,-1.331265576,-1.471995362,0.067820838,0.791081604,1.197337319,-0.094986878,0
-1.07806315,-1.003622684,-0.866278794,-1.553137324,-1.227505594,2.883777538,-0.001321687,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.19426038,0.030739705,0.305876054,-1.684113597,-1.302489146,-1.331265576,-1.471995362,-0.008920629,0.403782021,1.197337319,-0.58236404,0
-1.046123997,-1.003622684,-0.861875795,-1.36910881,0.343742389,2.87737732,-0.789064651,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.19426038,1.380008646,0.305876054,-1.684113597,-1.318041664,-1.389084357,-1.471995362,-0.008920629,-0.758116726,-0.915404105,-0.129799532,0
-1.193842581,-1.017144645,-0.85968717,-1.435294503,-2.268720737,2.883777538,0.19561405,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.684113597,-1.302489146,-1.389084357,-1.471995362,-0.078685596,0.055212397,0.872300177,-1.20899182,0
-1.213804552,-1.023905626,-0.881676414,-1.780751539,-2.800971289,2.87737732,-0.395193172,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.684113597,-1.302489146,-1.459751756,-1.471995362,-0.078685596,-0.680656809,1.237966962,-0.930490585,0
-1.05810118,-1.017144645,-0.879487788,-1.974465765,-2.451681864,2.87737732,-0.395193172,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.19426038,0.030739705,0.305876054,-1.684113597,-1.318041664,-1.459751756,-1.471995362,-0.078685596,-0.409547102,-0.712255891,-0.060174223,0
-1.106009909,-1.010383665,-0.864090169,-2.082622873,-1.889492219,2.890177757,1.377228495,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.19426038,0.030739705,0.305876054,-1.684113597,-1.302489146,-1.459751756,-1.471995362,-0.078685596,-0.641926851,-0.874774462,1.36714461,0
-1.149926246,-0.979959251,-0.868467418,-2.150422853,-2.212169116,2.883777538,0.392549793,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.684113597,-1.318041664,-1.459751756,-1.471995362,-0.078685596,-0.951766517,1.522374461,-0.199424841,0
-1.054108785,-1.017144645,-0.864090169,-2.310237088,-1.989289197,2.890177757,1.180292758,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.684113597,-1.318041664,-1.459751756,-1.471995362,-0.141474069,-0.487007018,1.684893032,-0.129799532,0
-1.161903427,-1.017144645,-0.868467418,-2.284408525,-1.244138425,2.87737732,-0.592128909,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.684113597,-1.33532224,-1.459751756,-1.471995362,-0.141474069,-0.951766517,0.425374106,0.148701704,0
-1.245743706,-1.010383665,-0.877273415,-2.286022811,-1.3539151,2.87737732,-0.592128909,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.684113597,-1.318041664,-1.459751756,-1.471995362,-0.141474069,-0.913036559,-0.915404105,-0.060174223,0
-1.197834975,-1.017144645,-0.883890787,-2.106837152,-1.218634752,2.87737732,-0.592128909,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.19426038,0.030739705,0.305876054,-1.684113597,-1.302489146,-1.459751756,-1.471995362,-0.141474069,-0.990496475,-0.184070535,1.297519301,0
-1.054108785,-0.973198271,-0.879487788,-2.029351462,-1.29958119,2.890177757,1.180292758,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.684113597,-1.33532224,-1.459751756,-1.471995362,-0.141474069,-1.377796057,-0.427848392,-0.094986878,0
-1.213804552,-1.023905626,-0.877273415,-1.959937198,-0.622070592,2.883777538,0.19561405,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.684113597,-1.33532224,-1.459751756,-1.401044449,-0.211239037,-0.564466935,1.684893032,-0.651989349,0
-1.014184843,-1.017144645,-0.877273415,-1.674208715,-0.555539273,2.883777538,0.392549793,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.684113597,-1.302489146,-1.459751756,-1.401044449,-0.211239037,-0.215897311,-0.99666339,0.636078866,0
-1.185857792,-0.973198271,-0.872870416,-1.525694475,-2.025881423,2.883777538,0.392549793,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.700349225,-1.318041664,-1.459751756,-1.342993702,-0.281004009,0.558701854,-0.184070535,0.113889049,0
-1.110002304,-1.003622684,-0.877273415,-1.690351567,-1.842920295,2.87737732,0.19561405,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.684113597,-1.318041664,-1.459751756,-1.342993702,-0.281004009,0.248862188,-0.712255891,0.844954793,0
-1.213804552,-1.023905626,-0.883890787,-1.780751539,-2.003704316,2.890177757,1.968035717,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.684113597,-1.33532224,-1.459751756,-1.342993702,-0.281004009,-0.835576642,-0.305959463,0.287952321,0
-1.15391864,-0.973198271,-0.883890787,-1.964780053,-1.281839505,2.883777538,0.786421272,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.684113597,-1.318041664,-1.459751756,-1.342993702,-0.281004009,-0.796846684,-0.956033748,-1.069741203,0
-1.201827369,-1.017144645,-0.872870416,-1.995451472,-1.452603224,2.883777538,0.786421272,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.684113597,-1.302489146,-1.459751756,-1.272042789,-0.281004009,-0.951766517,-0.184070535,-2.009682873,0
-1.201827369,-1.030666607,-0.877273415,-2.101994297,-2.472750115,2.87737732,-0.001321687,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.700349225,-1.302489146,-1.459751756,-1.272042789,-0.281004009,-0.758116726,-0.021551964,0.04426374,0
-1.233766523,-0.979959251,-0.877273415,-2.227908543,-2.043623108,2.87737732,-0.001321687,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.684113597,-1.302489146,-1.459751756,-1.272042789,-0.357745475,-0.835576642,0.303485178,-1.557118365,0
-1.074070756,-1.017144645,-0.879487788,-2.223065688,-1.398269314,2.87737732,-0.001321687,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.684113597,-1.302489146,-1.459751756,-1.207541961,-0.357745475,-0.719386768,-1.199811604,1.297519301,0
-1.281675252,-1.030666607,-0.877273415,-2.121365719,-1.240811859,2.890177757,1.77109998,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.684113597,-1.318041664,-1.459751756,-1.207541961,-0.427510443,-0.564466935,1.319226247,-0.373488113,0
-1.094032727,-1.010383665,-0.879487788,-2.040651458,-0.581042945,2.883777538,0.589485535,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.208594901,1.380008646,-1.522076219,-1.684113597,-1.302489146,-1.459751756,-1.207541961,-0.427510443,0.132672314,-0.224700178,0.601266212,0
-1.22178934,-1.017144645,-0.879487788,-1.935722919,-1.440405815,2.883777538,0.589485535,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.208594901,0.030739705,-1.522076219,-1.684113597,-1.318041664,-1.459751756,-1.149491214,-0.427510443,-0.719386768,-0.10281125,-1.000115894,0
-1.257720888,-1.017144645,-0.888268037,-2.13428,-1.956023537,2.87737732,-0.395193172,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.208594901,1.380008646,0.305876054,-1.684113597,-1.318041664,-1.459751756,-1.149491214,-0.427510443,-1.222876225,-0.874774462,-0.547551386,0
-1.181865399,-1.010383665,-0.888268037,-2.274722814,-1.239703003,2.87737732,-0.395193172,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.684113597,-1.318041664,-1.459751756,-1.149491214,-0.427510443,1.798060518,-0.793515177,-1.383055093,0
-1.237758917,-1.023905626,-0.886079412,-2.327994226,-1.531331952,2.87737732,-0.395193172,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.200663049,-1.208594901,1.380008646,0.305876054,-1.700349225,-1.318041664,-1.389084357,-1.149491214,-0.427510443,-1.10668635,-0.021551964,-1.835619601,0
-1.165895822,-0.973198271,-0.905880031,-2.408708486,-2.294224409,2.896577976,1.77109998,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.684113597,-1.33532224,-1.389084357,-1.084990382,-0.490298916,-0.332087185,-0.387218749,-0.060174223,0
-1.145933851,-1.003622684,-0.899288408,-2.219837117,-0.380340133,2.902978194,2.164971459,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.700349225,-1.33532224,-1.389084357,-1.084990382,-0.490298916,1.372030977,-0.793515177,-0.303862804,0
-1.197834975,-1.030666607,-0.897074034,-2.039037173,-0.394755252,2.941379507,6.497557757,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.700349225,-1.33532224,-1.331265576,-1.014039469,-0.490298916,0.055212397,-0.143440892,-1.417867747,0
-1.249736099,-1.017144645,-0.916874654,-1.834022951,-0.209576414,2.960528128,7.482236459,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.208594901,0.030739705,-1.522076219,-1.684113597,-1.33532224,-1.331265576,-1.014039469,-0.490298916,-0.177167352,0.547263035,-1.174179166,0
-1.181865399,-1.017144645,-0.921277651,-1.391708802,0.670854707,2.973328566,7.482236459,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.700349225,-1.33532224,-1.331265576,-1.014039469,-0.490298916,-0.022247519,1.766152318,-0.234237495,0
-1.181865399,-1.010383665,-0.916874654,-1.0317232,-0.009982457,2.966928347,4.922071828,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.700349225,-1.318041664,-1.331265576,-0.949538641,-0.560063884,0.132672314,1.847411603,-0.129799532,0
-1.102017515,-1.010383665,-0.912471655,-0.734694721,-0.131956542,2.966928347,3.543521646,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.700349225,-1.33532224,-1.331265576,-0.885037813,-0.560063884,0.674891729,-1.118552319,-0.060174223,0
-1.07806315,-0.993481213,-0.914686029,-0.406994823,-0.088711185,2.966928347,2.558842939,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.684113597,-1.33532224,-1.260598177,-0.885037813,-0.629828856,1.333301019,-1.118552319,0.253139667,0
-1.113994698,-0.996861703,-0.930083648,-0.139023478,0.097576508,2.960528128,0.983357015,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.700349225,-1.33532224,-1.196355089,-0.885037813,-0.629828856,1.333301019,-0.99666339,0.531640903,0
-1.149926246,-1.017144645,-0.923492026,-0.000194949,0.326000704,2.973328566,2.558842939,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.700349225,-1.354330873,-1.196355089,-0.826987066,-0.629828856,1.488220852,-1.077922676,0.009451086,0
-1.233766523,-1.017144645,-0.934486647,0.106347874,0.393640879,2.966928347,1.180292758,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.700349225,-1.33532224,-1.196355089,-0.826987066,-0.629828856,1.333301019,-0.99666339,-0.129799532,0
-1.201827369,-1.017144645,-0.923492026,0.366247794,1.143227072,2.966928347,0.786421272,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.200663049,-1.208594901,0.030739705,-1.522076219,-1.700349225,-1.33532224,-1.196355089,-0.826987066,-0.629828856,0.442511979,-0.956033748,-1.243804475,0
-1.181865399,-1.017144645,-0.927895024,0.579333442,0.533356648,2.966928347,0.589485535,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.700349225,-1.318041664,-1.196355089,-0.762486234,-0.629828856,-0.758116726,-1.077922676,-0.408300768,0
-1.193842581,-1.010383665,-0.927895024,0.787576234,1.819628815,2.95412791,-1.182936131,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.700349225,-1.318041664,-1.138536308,-0.691535326,-0.706570318,-0.409547102,-1.890515531,-0.303862804,0
-1.165895822,-1.023905626,-0.914686029,1.082990428,1.002402447,2.966928347,0.589485535,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.700349225,-1.318041664,-1.138536308,-0.691535326,-0.706570318,-0.332087185,0.019077679,-0.303862804,0
-1.237758917,-0.973198271,-0.938889646,1.186304682,0.720753196,2.966928347,0.392549793,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.700349225,-1.33532224,-1.138536308,-0.691535326,-0.77633529,-0.487007018,1.928670889,1.158268683,0
-1.145933851,-1.017144645,-0.927895024,1.381633192,1.910554951,2.979728785,2.164971459,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.200663049,-1.208594901,0.030739705,-1.522076219,-1.700349225,-1.318041664,-1.138536308,-0.627034493,-0.77633529,1.52695081,1.888041246,0.949392756,0
-1.201827369,-1.017144645,-0.932298022,1.573733133,0.913694022,2.973328566,0.983357015,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.700349225,-1.33532224,-1.074293216,-0.562533666,-0.77633529,1.52695081,1.888041246,1.019018065,0
-1.249736099,-1.003622684,-0.927895024,1.685118812,1.886160135,2.966928347,-0.001321687,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.700349225,-1.33532224,-1.074293216,-0.562533666,-0.77633529,1.52695081,1.319226247,0.984205411,0
-1.241751311,-1.003622684,-0.927895024,1.691575953,0.83829186,2.966928347,-0.001321687,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.700349225,-1.33532224,-1.003625817,-0.562533666,-0.839123763,0.519971896,1.888041246,1.227893992,0
-1.245743706,-0.973198271,-0.934486647,1.630233115,0.515614963,2.966928347,-0.001321687,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.700349225,-1.33532224,-1.003625817,-0.504482918,-0.839123763,-0.564466935,-1.077922676,-1.487493056,0
-1.22178934,-1.010383665,-0.932298022,1.410690326,-0.042139261,2.960528128,-0.789064651,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.700349225,-1.33532224,-0.939382729,-0.504482918,-0.839123763,-0.680656809,-1.118552319,-1.139366511,0
-1.197834975,-1.017144645,-0.934486647,1.380018907,1.463686258,2.966928347,-0.001321687,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.700349225,-1.33532224,-0.875139641,-0.504482918,-0.90888873,0.016482439,0.262855535,-1.104553857,0
-1.181865399,-0.993481213,-0.936675272,1.589875984,1.414896625,2.966928347,-0.001321687,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.700349225,-1.33532224,-0.875139641,-0.439982091,-0.90888873,-0.022247519,0.831670534,-0.26905015,0
-1.241751311,-0.996861703,-0.945481269,1.686733097,0.894843481,2.966928347,-0.001321687,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.200663049,-1.208594901,0.030739705,-1.522076219,-1.700349225,-1.33532224,-0.817320859,-0.369031178,-0.90888873,-0.099707436,0.587892677,-0.826052621,0
-1.385477501,-1.017144645,-0.949884268,1.612475977,0.987987328,2.966928347,-0.001321687,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.700349225,-1.33532224,-0.817320859,-0.369031178,-0.978653698,-0.099707436,0.384744464,-1.870432255,0
-1.321599194,-1.017144645,-0.956475892,1.580190273,0.50452641,2.966928347,-0.001321687,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.200663049,-1.208594901,-1.318529236,0.305876054,-1.700349225,-1.33532224,-0.817320859,-0.304530346,-0.978653698,1.759330559,-1.077922676,1.332331955,0
-1.405439471,-1.030666607,-0.954287266,1.497861727,0.991313894,2.966928347,-0.001321687,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.700349225,-1.354330873,-0.817320859,-0.240029518,-0.978653698,-1.067956392,-0.346589106,-1.243804475,0
-1.3176068,-1.010383665,-0.954287266,1.463961738,1.356127293,2.966928347,-0.001321687,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,-1.318529236,0.305876054,-1.700349225,-1.371611448,-0.753077767,-0.240029518,-0.978653698,-1.145416308,0.91292982,0.079076395,0
-1.449355808,-1.003622684,-0.947695643,1.430061748,1.087784306,2.966928347,-0.001321687,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.200663049,-1.208594901,1.380008646,0.305876054,-1.700349225,-1.388892024,-0.682410372,-0.240029518,-1.055395164,1.449490893,0.91292982,-0.164612187,0
-1.425401442,-0.996861703,-0.949884268,1.467190309,0.677507839,2.966928347,-0.198257429,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.700349225,-1.388892024,-0.682410372,-0.181978771,-1.055395164,-1.339066099,0.506633392,0.009451086,0
-1.22178934,-1.003622684,-0.936675272,1.28800465,1.320643923,2.979728785,1.574164237,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.700349225,-1.404444542,-0.682410372,-0.181978771,-1.055395164,0.519971896,-1.118552319,-0.477926077,0
-1.389469895,-1.023905626,-0.956475892,1.223433241,0.694140669,2.973328566,0.392549793,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.700349225,-1.421725117,-0.61816728,-0.181978771,-1.125160136,-1.10668635,-0.184070535,-1.034928548,0
-1.373500318,-1.023905626,-0.949884268,1.292847505,0.985769618,2.966928347,-0.592128909,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.700349225,-1.421725117,-0.61816728,-0.04652703,-1.125160136,-0.913036559,-0.468478034,-0.025361569,0
-1.341561165,-0.973198271,-0.949884268,1.283161794,0.698576091,2.960528128,-1.576807616,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.200663049,-1.208594901,-1.318529236,-1.522076219,-1.700349225,-1.44073375,-0.553924192,-0.04652703,-1.125160136,-0.913036559,-0.590366963,-0.617176695,0
-1.341561165,-0.996861703,-0.949884268,1.329976065,1.275180855,2.966928347,-0.789064651,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,-1.522076219,-1.700349225,-1.44073375,-0.553924192,-0.04652703,-1.125160136,1.294571061,0.019077679,0.183514358,0
-1.309622011,-0.973198271,-0.945481269,1.286390364,0.253925109,2.973328566,-0.001321687,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.700349225,-1.458014325,-0.496105411,0.017973802,-1.18794861,1.372030977,-0.021551964,1.541207882,0
-1.41342426,-1.030666607,-0.949884268,1.20729039,0.498982133,2.966928347,-0.592128909,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.700349225,-1.4752949,-0.496105411,0.017973802,-1.18794861,-0.796846684,0.384744464,0.253139667,0
-1.325591589,-1.017144645,-0.954287266,1.199218963,1.255221459,2.966928347,-0.592128909,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.700349225,-1.4752949,-0.496105411,0.08247463,-1.18794861,-1.029226433,0.303485178,-0.129799532,0
-1.57711242,-1.023905626,-0.956475892,1.228276097,1.042321239,2.966928347,-0.592128909,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.700349225,-1.490847419,-0.361194924,0.140525377,-1.18794861,0.403782021,-0.956033748,-0.060174223,0
-1.429393836,-1.010383665,-0.949884268,1.359033199,1.834043934,2.979728785,1.180292758,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.700349225,-1.490847419,-0.361194924,0.140525377,-1.18794861,-1.10668635,-0.590366963,-0.965303239,0
-1.425401442,-1.017144645,-0.963093264,1.583418843,1.735355812,2.973328566,0.19561405,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.700349225,-1.490847419,-0.361194924,0.205026205,-1.257713577,-1.145416308,-1.037293033,0.427202939,0
-1.453348202,-1.017144645,-0.963093264,1.790047351,1.821846526,2.973328566,0.19561405,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.700349225,-1.508127995,-0.296951832,0.205026205,-1.257713577,1.294571061,0.91292982,1.401957264,0
-1.533196085,-1.010383665,-0.963093264,1.838475907,1.322861634,2.966928347,-0.592128909,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.700349225,-1.508127995,-0.232708744,0.275977118,-1.334455044,-0.060977478,-1.199811604,-1.835619601,0
-1.365515531,-0.979959251,-0.952098641,1.833633052,1.43485602,2.973328566,0.392549793,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.700349225,-1.508127995,-0.232708744,0.275977118,-1.334455044,1.875520434,1.928670889,-0.303862804,0
-1.453348202,-1.010383665,-0.956475892,1.920804453,1.475883667,2.966928347,-0.395193172,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,-1.318529236,0.305876054,-1.684113597,-1.508127995,-0.232708744,0.275977118,-1.334455044,-0.8743066,-0.99666339,-0.443113422,0
-1.445363413,-0.973198271,-0.96087889,2.040261559,1.637776543,2.966928347,-0.198257429,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.684113597,-1.527136627,-0.174889962,0.34047795,-1.334455044,-1.145416308,-1.118552319,0.218327012,0
-1.41342426,-1.003622684,-0.96087889,2.079004404,1.458141982,2.973328566,0.589485535,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.700349225,-1.527136627,-0.110646874,0.404978778,-1.397243517,1.488220852,1.441115176,1.401957264,0
-1.505249326,-1.023905626,-0.967496262,2.145190098,1.658844794,2.966928347,-0.198257429,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.684113597,-1.527136627,-0.110646874,0.404978778,-1.397243517,-1.261606183,0.587892677,-0.060174223,0
-1.349545953,-1.010383665,-0.967496262,2.187161513,1.965997717,2.960528128,-0.592128909,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.684113597,-1.527136627,-0.039979475,0.404978778,-1.473984983,0.287592147,0.466003749,-0.373488113,0
-1.369507924,-1.017144645,-0.965281889,2.287247197,1.780818879,2.973328566,0.983357015,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.684113597,-1.527136627,-0.039979475,0.463029525,-1.473984983,-0.951766517,1.034818748,1.610833191,0
-1.297644829,-0.96643729,-0.949884268,2.301775764,1.57235408,2.966928347,-0.001321687,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,-1.318529236,0.305876054,-1.684113597,-1.527136627,0.024263617,0.463029525,-1.473984983,-1.145416308,-0.712255891,-0.965303239,0
-1.321599194,-0.996861703,-0.952098641,2.288861481,1.669933348,2.966928347,-0.001321687,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.684113597,-1.544417202,0.088506705,0.463029525,-1.473984983,-0.719386768,-0.224700178,-1.000115894,0
-1.437378625,-1.017144645,-0.952098641,2.188775799,1.112179123,2.973328566,0.786421272,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.684113597,-1.527136627,0.088506705,0.527530353,-1.473984983,0.403782021,1.034818748,-0.477926077,0
-1.285667647,-1.010383665,-0.945481269,2.099990111,1.601184318,2.973328566,0.786421272,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.684113597,-1.527136627,0.088506705,0.598481266,-1.473984983,-1.145416308,-1.159181961,0.636078866,0
-1.429393836,-1.023905626,-0.969684887,2.154875808,1.525782156,2.973328566,-4.530843727,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.684113597,-1.527136627,0.146325486,0.598481266,-1.473984983,-0.835576642,0.18159625,0.04426374,0
-1.39346229,-0.993481213,-0.963093264,2.077390118,0.842727281,2.973328566,-3.15229354,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.684113597,-1.544417202,0.146325486,0.598481266,-1.473984983,0.442511979,1.969300531,0.740516829,0
-1.345553559,-1.003622684,-0.952098641,1.811033058,-0.241733218,2.95412791,-5.121650949,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.700349225,-1.527136627,0.210568574,0.598481266,-1.473984983,-1.10668635,-0.956033748,1.123456028,0
-1.57711242,-0.973198271,-0.938889646,1.32513321,-0.781745758,2.960528128,-2.758422061,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.684113597,-1.544417202,0.281235973,0.598481266,-1.536773456,1.333301019,-1.037293033,1.436769919,0
-1.349545953,-1.003622684,-0.938889646,0.890890487,-0.046574683,2.947727692,-4.530843727,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.684113597,-1.544417202,0.281235973,0.662982098,-1.536773456,1.372030977,-0.143440892,-0.303862804,0
-1.55715045,-0.993481213,-0.954287266,0.834390505,-0.205140992,2.947727692,-3.54616502,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.684113597,-1.544417202,0.281235973,0.727482926,-1.536773456,-1.067956392,0.466003749,-0.965303239,0
-1.261713282,-0.996861703,-0.921277651,0.579333442,-1.259662398,2.986129004,2.361907202,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,1.380008646,0.305876054,-1.684113597,-1.544417202,0.345479065,0.727482926,-1.536773456,-1.067956392,0.994189105,-0.303862804,0
-1.409431866,-1.023905626,-0.982893882,0.379162075,-0.057663236,2.95412791,-2.758422061,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,-1.522076219,-1.684113597,-1.561697778,0.345479065,0.727482926,-1.536773456,1.294571061,-0.224700178,0.113889049,0
-1.293652435,-1.017144645,-0.949884268,0.271004966,-0.938094357,2.95412791,-2.167614838,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.684113597,-1.544417202,0.409722153,0.727482926,-1.536773456,0.055212397,-0.062181607,0.079076395,0
-1.293652435,-1.003622684,-0.954287266,0.133790723,-0.676404502,2.928579069,-4.136972242,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,-1.522076219,-1.700349225,-1.561697778,0.409722153,0.727482926,-1.536773456,-0.138437394,-0.265329821,-0.094986878,0
-1.585097209,-1.010383665,-0.943292644,-0.221352024,-0.589913787,2.95412791,-0.001321687,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.684113597,-1.561697778,0.409722153,0.727482926,-1.536773456,-1.184146266,-0.062181607,1.193081337,0
-1.429393836,-1.047569059,-0.963093264,-0.201980601,0.120862471,2.928579069,-3.743100762,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.684113597,-1.561697778,0.409722153,0.727482926,-1.473984983,1.914250392,-0.062181607,0.531640903,0
-1.529203691,-0.979959251,-0.956475892,-0.239109162,-0.514511626,2.95412791,0.392549793,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.684113597,-1.544417202,0.467540935,0.785533673,-1.536773456,1.759330559,-0.184070535,-0.129799532,0
-1.788709311,-1.010383665,-0.974087886,-0.222966309,0.198482342,2.941379507,-1.379871874,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.684113597,-1.561697778,0.467540935,0.785533673,-1.473984983,1.720600601,0.384744464,-0.199424841,0
-1.625021151,-1.030666607,-0.974087886,-0.197137746,0.110882772,2.941379507,-1.182936131,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,-1.318529236,-1.522076219,-1.684113597,-1.561697778,0.467540935,0.785533673,-1.473984983,1.720600601,1.725522675,0.949392756,0
-1.633005939,-1.010383665,-0.978490883,-0.101894918,0.317129861,2.95412791,-0.001321687,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,-1.522076219,-1.684113597,-1.561697778,0.531784023,0.785533673,-1.473984983,1.449490893,-0.427848392,-0.199424841,0
-1.752777764,-1.030666607,-0.985082507,0.043390751,0.459063341,2.95412791,-0.001321687,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,1.380008646,-1.522076219,-1.700349225,-1.561697778,0.531784023,0.785533673,-1.473984983,-1.10668635,0.019077679,-0.199424841,0
-1.76874734,-0.973198271,-0.969684887,0.053076462,-0.272781167,2.95412791,-0.001321687,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.684113597,-1.561697778,0.602451422,0.785533673,-1.473984983,0.132672314,-0.874774462,-0.791239967,0
-1.357530742,-1.017144645,-0.956475892,-0.009880661,-0.151915937,2.95412791,-0.001321687,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,1.380008646,0.305876054,-1.700349225,-1.561697778,0.602451422,0.785533673,-1.473984983,0.093942355,-0.54973732,1.297519301,0
-1.365515531,-1.017144645,-0.954287266,0.032090754,-0.088711185,2.95412791,-0.001321687,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,-1.318529236,0.305876054,-1.700349225,-1.561697778,0.602451422,0.785533673,-1.473984983,1.759330559,-0.062181607,-0.756427312,0
-1.621028756,-0.96643729,-0.947695643,0.004647906,-0.460177715,2.95412791,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.19426038,1.380008646,0.305876054,-1.684113597,-1.561697778,0.602451422,0.785533673,-1.473984983,-0.990496475,1.237966962,1.019018065,0
-1.485287354,-1.023905626,-0.949884268,-0.156780615,-0.737391545,2.941379507,-1.576807616,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.18641015,-1.136922296,0.030739705,0.305876054,-1.684113597,-1.561697778,0.666694514,0.785533673,-1.473984983,0.248862188,-1.118552319,0.496828248,0
-1.453348202,-0.996861703,-0.947695643,-0.26655201,-0.683057634,2.928579069,-3.15229354,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.080859351,-1.173582541,-1.108253254,-1.318529236,0.305876054,-1.684113597,-1.561697778,0.666694514,0.785533673,-1.473984983,0.365052063,-0.671626248,-0.373488113,0
-1.293652435,-1.010383665,-0.916874654,-0.439280527,-0.734064979,2.979728785,4.134328868,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.173582541,-1.09248528,0.030739705,0.305876054,-1.684113597,-1.561697778,0.730937602,0.850034501,-1.397243517,-0.913036559,0.222225893,-0.234237495,0
-1.381485107,-1.023905626,-0.952098641,-0.316594852,0.143039577,2.979728785,2.952714424,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.159329643,-1.09248528,-1.318529236,0.305876054,-1.700349225,-1.561697778,0.666694514,0.785533673,-1.397243517,-0.835576642,-1.240441247,0.113889049,0
-1.505249326,-1.017144645,-0.934486647,-0.390851971,-0.607655472,2.979728785,2.164971459,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.145076744,-1.09248528,1.380008646,0.305876054,-1.700349225,-1.561697778,0.730937602,0.850034501,-1.334455044,1.836790476,0.791040891,1.36714461,0
-1.433386231,-1.023905626,-0.947695643,-0.531294784,-0.261692614,2.992529223,3.346585904,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.145076744,-1.09248528,-1.318529236,0.305876054,-1.684113597,-1.561697778,0.730937602,0.850034501,-1.334455044,0.326322105,-0.062181607,-1.104553857,0
-1.249736099,-1.010383665,-0.938889646,-0.5732662,0.359266363,2.986129004,1.968035717,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.145076744,-1.09248528,0.030739705,-1.522076219,-1.700349225,-1.561697778,0.730937602,0.850034501,-1.334455044,-1.067956392,0.669151963,-0.791239967,0
-1.401447077,-1.010383665,-0.943292644,-0.474794802,-0.727411847,2.979728785,0.589485535,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.145076744,-1.09248528,0.030739705,-1.522076219,-1.684113597,-1.561697778,0.730937602,0.785533673,-1.334455044,-0.951766517,-0.062181607,1.645645845,0
-1.405439471,-0.996861703,-0.938889646,-0.465109091,-0.042139261,2.986129004,0.983357015,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.080859351,-1.145076744,-1.108253254,1.380008646,-1.522076219,-1.700349225,-1.561697778,0.730937602,0.785533673,-1.257713577,-0.990496475,0.059707322,1.610833191,0
-1.421409049,-1.023905626,-0.932298022,-0.465109091,-1.111075786,2.992529223,1.77109998,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,-1.318529236,0.305876054,-1.684113597,-1.561697778,0.730937602,0.785533673,-1.257713577,-0.8743066,0.384744464,-0.199424841,0
-1.293652435,-0.979959251,-0.921277651,-0.658823316,-1.254118122,2.979728785,-0.198257429,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,0.305876054,-1.684113597,-1.561697778,0.788756383,0.850034501,-1.18794861,-1.029226433,-0.305959463,-0.338675459,0
-1.46133299,-1.010383665,-0.919089027,-0.844466116,-1.480324607,2.992529223,1.574164237,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,-1.318529236,0.305876054,-1.684113597,-1.561697778,0.788756383,0.850034501,-1.18794861,1.294571061,-1.077922676,1.227893992,0
-1.385477501,-1.017144645,-0.930083648,-0.671737598,-0.245059784,2.979728785,-0.395193172,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.136922296,0.030739705,0.305876054,-1.700349225,-1.561697778,0.788756383,0.785533673,-1.18794861,-0.060977478,-0.143440892,0.914580102,0
-1.41342426,-1.044188568,-0.921277651,-0.763751855,-1.281839505,2.979728785,-1.970679096,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.145076744,-1.136922296,0.030739705,0.305876054,-1.684113597,-1.561697778,0.788756383,0.785533673,-1.18794861,-0.215897311,0.466003749,-0.512738731,0
-1.377492712,-0.973198271,-0.936675272,-0.842851831,-0.220664967,2.992529223,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,-1.522076219,-1.700349225,-1.544417202,0.788756383,0.785533673,-1.125160136,1.565680768,-0.265329821,-1.661556328,0
-1.513234114,-0.993481213,-0.930083648,-0.79603756,0.044351453,2.95412791,-5.909393908,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,-1.522076219,-1.684113597,-1.527136627,0.788756383,0.785533673,-1.125160136,-1.067956392,-0.305959463,-0.303862804,0
-1.369507924,-0.996861703,-0.901477033,-0.776666136,-0.891522434,2.998929442,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,-1.522076219,-1.684113597,-1.527136627,0.788756383,0.785533673,-1.125160136,0.171402272,1.319226247,-0.651989349,0
-1.453348202,-1.017144645,-0.934486647,-0.676580454,-0.038812695,2.966928347,-3.743100762,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.122831833,-1.159329643,-1.149823365,0.030739705,0.305876054,-1.684113597,-1.527136627,0.788756383,0.785533673,-1.125160136,-0.603196893,-1.077922676,0.67089152,0
-1.46133299,-1.003622684,-0.938889646,-0.770208996,-0.505640784,2.966928347,-2.955357798,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.122831833,-1.173582541,-1.149823365,0.030739705,0.305876054,-1.700349225,-1.508127995,0.788756383,0.785533673,-1.055395164,1.139651228,-2.865626958,-1.52230571,0
-1.55715045,-1.017144645,-0.934486647,-0.846080401,-0.61763517,2.966928347,-2.167614838,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.122831833,-1.173582541,-1.164157886,0.030739705,0.305876054,-1.700349225,-1.490847419,0.788756383,0.785533673,-1.055395164,-1.184146266,-0.062181607,-0.164612187,0
-1.513234114,-1.010383665,-0.932298022,-0.755680429,-0.03770384,2.966928347,-1.773743353,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.122831833,-1.173582541,-1.164157886,0.030739705,0.305876054,-1.700349225,-1.490847419,0.788756383,0.785533673,-0.978653698,-0.990496475,-0.143440892,0.287952321,0
-1.349545953,-0.979959251,-0.930083648,-0.603937619,-0.251712916,2.966928347,-1.182936131,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.122831833,-1.173582541,-1.164157886,-1.318529236,0.305876054,-1.700349225,-1.490847419,0.788756383,0.785533673,-0.978653698,-0.796846684,-0.915404105,-0.164612187,0
-1.341561165,-1.017144645,-0.927895024,-0.673351883,-0.819446838,2.960528128,-1.773743353,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.136371344,-1.173582541,-1.164157886,0.030739705,0.305876054,-1.700349225,-1.4752949,0.788756383,0.785533673,-0.90888873,0.171402272,-1.037293033,-1.487493056,0
-1.497264537,-1.003622684,-0.919089027,-0.841237545,-0.507858494,2.966928347,-0.592128909,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.136371344,-1.173582541,-1.164157886,0.030739705,0.305876054,-1.684113597,-1.458014325,0.788756383,0.785533673,-0.90888873,0.907271478,0.425374106,-0.060174223,0
-1.441371019,-1.003622684,-0.927895024,-0.904194668,-1.021258506,2.966928347,-0.592128909,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.136371344,-1.173582541,-1.164157886,0.030739705,0.305876054,-1.700349225,-1.458014325,0.788756383,0.785533673,-0.839123763,1.410760935,0.831670534,-0.094986878,0
-1.265705676,-1.017144645,-0.930083648,-1.141494595,-1.301798901,2.966928347,-0.789064651,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.136371344,-1.173582541,-1.164157886,0.030739705,0.305876054,-1.700349225,-1.44073375,0.788756383,0.785533673,-0.839123763,-1.145416308,1.156707676,0.775329484,0
-1.145933851,-1.017144645,-0.930083648,-1.249651704,-0.833861957,2.966928347,-0.592128909,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.136371344,-1.173582541,-1.179925859,0.030739705,0.305876054,-1.700349225,-1.44073375,0.788756383,0.785533673,-0.839123763,-1.029226433,0.303485178,1.297519301,0
-1.217796946,-1.010383665,-0.930083648,-1.173780299,-0.462395426,2.966928347,-0.395193172,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.136371344,-1.18641015,-1.179925859,0.030739705,0.305876054,-1.700349225,-1.44073375,0.788756383,0.727482926,-0.77633529,-0.913036559,-0.752885534,1.436769919,0
-1.365515531,-1.017144645,-0.932298022,-1.172166014,-0.725194136,2.966928347,-0.395193172,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.136371344,-1.173582541,-1.179925859,0.030739705,-1.522076219,-1.700349225,-1.458014325,0.788756383,0.727482926,-0.77633529,-0.913036559,1.928670889,0.322764976,0
-1.441371019,-0.996861703,-0.930083648,-1.18669458,-0.857147919,2.966928347,-0.395193172,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.136371344,-1.18641015,-1.179925859,0.030739705,-1.522076219,-1.700349225,-1.44073375,0.788756383,0.727482926,-0.77633529,-0.409547102,1.80678196,-1.278617129,0
-1.437378625,-1.010383665,-0.932298022,-1.047866053,-0.051010103,2.979728785,1.377228495,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.136371344,-1.18641015,-1.179925859,0.030739705,-1.522076219,-1.700349225,-1.458014325,0.788756383,0.727482926,-0.706570318,-1.10668635,-0.387218749,0.148701704,0
-1.321599194,-1.017144645,-0.930083648,-1.013966063,-0.66753366,2.979728785,1.180292758,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.148556903,-1.18641015,-1.179925859,0.030739705,0.305876054,-1.715108887,-1.44073375,0.788756383,0.727482926,-0.706570318,-0.951766517,0.019077679,1.193081337,0
