-1.125971881,-1.017144645,-0.85968717,-1.625780158,-1.147668012,2.941379507,4.134328868,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.19426038,0.030739705,0.305876054,-1.669353935,-1.33532224,-1.138536308,-1.471995362,0.207350778,-0.796846684,0.140966607,-1.348242438,0
-1.361523136,-1.017144645,-0.930083648,-1.078537472,-0.655336251,2.979728785,0.983357015,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.148556903,-1.18641015,-1.179925859,0.030739705,0.305876054,-1.700349225,-1.44073375,0.788756383,0.727482926,-0.629828856,-0.758116726,-1.199811604,-0.199424841,0
-1.433386231,-1.017144645,-0.919089027,-1.10920889,-0.827208825,2.986129004,1.968035717,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.148556903,-1.18641015,-1.179925859,0.030739705,0.305876054,-1.700349225,-1.44073375,0.788756383,0.727482926,-0.629828856,-0.719386768,-0.021551964,0.427202939,0
-1.405439471,-1.030666607,-0.919089027,-1.002666066,-0.516729337,2.973328566,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.148556903,-1.18641015,-1.179925859,0.030739705,0.305876054,-1.729868549,-1.44073375,0.788756383,0.727482926,-0.560063884,-0.719386768,-0.305959463,-0.965303239,0
-1.325591589,-1.017144645,-0.927895024,-1.10598032,-0.675295647,2.973328566,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.148556903,-1.18641015,-1.179925859,0.030739705,0.305876054,-1.715108887,-1.44073375,0.788756383,0.727482926,-0.560063884,1.52695081,-1.118552319,0.984205411,0
-1.22178934,-1.044188568,-0.930083648,-1.120508887,-0.885978157,2.973328566,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.148556903,-1.18641015,-1.179925859,0.030739705,0.305876054,-1.700349225,-1.44073375,0.730937602,0.727482926,-0.490298916,1.294571061,-0.956033748,0.949392756,0
-1.365515531,-1.030666607,-0.919089027,-1.107594606,-0.795052021,2.973328566,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.148556903,-1.18641015,-1.179925859,0.030739705,-1.522076219,-1.715108887,-1.44073375,0.730937602,0.727482926,-0.490298916,0.21013223,-0.752885534,-1.174179166,0
-1.185857792,-1.003622684,-0.919089027,-1.135037454,-0.799487443,2.966928347,-0.986000394,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.18641015,-1.179925859,0.030739705,-1.522076219,-1.729868549,-1.421725117,0.730937602,0.727482926,-0.427510443,-1.222876225,0.506633392,-0.965303239,0
-1.185857792,-1.010383665,-0.914686029,-1.265794556,-1.374983351,2.979728785,0.983357015,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.148556903,-1.200663049,-1.179925859,0.030739705,-1.522076219,-1.729868549,-1.44073375,0.730937602,0.662982098,-0.427510443,-1.029226433,-1.037293033,0.183514358,0
-1.369507924,-1.010383665,-0.919089027,-1.472423064,-1.6144961,2.979728785,0.983357015,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.148556903,-1.200663049,-1.179925859,-1.318529236,0.305876054,-1.729868549,-1.421725117,0.730937602,0.662982098,-0.427510443,-0.796846684,-0.387218749,0.079076395,0
-1.329583983,-1.017144645,-0.921277651,-1.491794486,-0.996863689,2.973328566,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.148556903,-1.18641015,-1.179925859,0.030739705,0.305876054,-1.729868549,-1.421725117,0.730937602,0.662982098,-0.357745475,0.287592147,0.425374106,-1.417867747,0
-1.241751311,-0.993481213,-0.919089027,-1.564437321,-1.574577309,2.966928347,-0.592128909,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.179925859,0.030739705,0.305876054,-1.729868549,-1.421725117,0.730937602,0.662982098,-0.281004009,1.565680768,-0.143440892,0.914580102,0
-1.26969807,-0.996861703,-0.921277651,-1.648380152,-0.722976426,2.966928347,-0.592128909,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.19426038,0.030739705,0.305876054,-1.729868549,-1.421725117,0.730937602,0.598481266,-0.281004009,1.488220852,-1.037293033,1.123456028,0
-1.333576377,-1.017144645,-0.919089027,-1.740394409,-1.851791137,2.966928347,-0.395193172,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.19426038,0.030739705,0.305876054,-1.729868549,-1.421725117,0.730937602,0.598481266,-0.281004009,1.488220852,0.344114821,1.262706646,0
-1.429393836,-0.996861703,-0.916874654,-1.659680148,-0.506749639,2.966928347,-0.395193172,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.19426038,0.030739705,0.305876054,-1.729868549,-1.421725117,0.730937602,0.598481266,-0.211239037,-0.332087185,0.669151963,1.193081337,0
-1.401447077,-1.017144645,-0.919089027,-1.582194458,-0.588804932,2.973328566,0.392549793,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.19426038,0.030739705,0.305876054,-1.729868549,-1.421725117,0.666694514,0.598481266,-0.141474069,-0.564466935,1.278596604,0.949392756,0
-1.55715045,-1.010383665,-0.919089027,-1.530537331,-0.54445072,2.966928347,-0.395193172,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.19426038,0.030739705,0.305876054,-1.729868549,-1.421725117,0.666694514,0.598481266,-0.141474069,-0.564466935,-0.062181607,-1.800806946,0
-1.193842581,-1.017144645,-0.927895024,-1.553137324,-1.459256356,2.966928347,-0.395193172,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.19426038,0.030739705,0.305876054,-1.729868549,-1.421725117,0.666694514,0.598481266,-0.141474069,-0.409547102,-0.143440892,0.949392756,0
-1.493272143,-0.993481213,-0.912471655,-1.764608687,-1.601189836,2.966928347,-0.198257429,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.19426038,0.030739705,0.305876054,-1.729868549,-1.421725117,0.666694514,0.598481266,-0.078685596,-0.293357227,-0.143440892,1.05383072,0
-1.289660041,-1.017144645,-0.916874654,-1.71295156,-0.666424805,2.966928347,-0.198257429,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.19426038,0.030739705,-1.522076219,-1.729868549,-1.421725117,0.602451422,0.598481266,-0.078685596,-0.758116726,0.019077679,0.392390285,0
-1.321599194,-1.003622684,-0.921277651,-1.478880204,-0.349292184,2.966928347,-0.198257429,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.19426038,-1.318529236,-1.522076219,-1.729868549,-1.421725117,0.602451422,0.527530353,-0.008920629,-0.409547102,-1.159181961,-0.826052621,0
-1.217796946,-1.017144645,-0.921277651,-1.33198025,-0.834970813,2.966928347,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.19426038,0.030739705,-1.522076219,-1.729868549,-1.421725117,0.602451422,0.463029525,-0.008920629,1.139651228,-1.077922676,1.297519301,0
-1.333576377,-1.010383665,-0.923492026,-1.138266024,-0.00443818,2.966928347,-0.198257429,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.19426038,0.030739705,0.305876054,-1.729868549,-1.421725117,0.602451422,0.463029525,0.067820838,-1.493985932,0.547263035,-1.139366511,0
-1.441371019,-1.010383665,-0.916874654,-0.962308936,-1.145450301,2.973328566,0.589485535,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.19426038,0.030739705,0.305876054,-1.729868549,-1.421725117,0.602451422,0.463029525,0.067820838,-0.060977478,-0.305959463,0.04426374,0
-1.341561165,-1.003622684,-0.916874654,-0.800880415,0.148583853,2.966928347,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.19426038,-1.318529236,0.305876054,-1.729868549,-1.404444542,0.602451422,0.463029525,0.13758581,-1.261606183,-0.387218749,0.914580102,0
-1.401447077,-1.023905626,-0.914686029,-0.652366175,-0.036594984,2.979728785,1.77109998,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.19426038,0.030739705,0.305876054,-1.729868549,-1.404444542,0.531784023,0.463029525,0.13758581,-0.525736976,-0.062181607,-0.860865276,0
-1.361523136,-1.003622684,-0.916874654,-0.542594781,0.108665062,2.966928347,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.19426038,-1.318529236,0.305876054,-1.729868549,-1.404444542,0.531784023,0.463029525,0.207350778,-0.487007018,1.116078033,-0.477926077,0
-1.261713282,-1.017144645,-0.923492026,-0.540980496,-0.398081818,2.966928347,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.19426038,0.030739705,0.305876054,-1.729868549,-1.388892024,0.531784023,0.463029525,0.207350778,1.062191311,-1.199811604,0.566453557,0
-1.345553559,-1.023905626,-0.916874654,-0.500623366,-0.70301703,2.966928347,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.19426038,-1.318529236,-1.522076219,-1.729868549,-1.404444542,0.467540935,0.404978778,0.270139251,-0.835576642,-0.305959463,-0.338675459,0
-1.225781734,-1.030666607,-0.923492026,-0.710480443,-0.863801051,2.966928347,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.19426038,0.030739705,-1.522076219,-1.729868549,-1.404444542,0.467540935,0.463029525,0.270139251,1.449490893,0.344114821,1.297519301,0
-1.325591589,-1.003622684,-0.919089027,-0.779894707,-0.637594566,2.966928347,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.19426038,0.030739705,0.305876054,-1.729868549,-1.404444542,0.467540935,0.404978778,0.270139251,-0.796846684,-0.346589106,-0.89567793,0
-1.377492712,-0.973198271,-0.916874654,-0.858994683,-1.237485293,2.973328566,0.983357015,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.19426038,0.030739705,0.305876054,-1.729868549,-1.421725117,0.467540935,0.404978778,0.339904218,-0.293357227,1.197337319,0.67089152,0
-1.345553559,-1.023905626,-0.905880031,-0.875137534,-0.831644247,2.966928347,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.19426038,0.030739705,0.305876054,-1.729868549,-1.404444542,0.467540935,0.404978778,0.416645685,-0.099707436,0.303485178,-0.930490585,0
-1.361523136,-1.017144645,-0.905880031,-0.983294644,-0.660880527,2.966928347,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.19426038,0.030739705,0.305876054,-1.743152245,-1.404444542,0.409722153,0.404978778,0.416645685,0.016482439,-0.874774462,-0.547551386,0
-1.3176068,-1.017144645,-0.91028303,-0.883208961,-0.689710766,2.966928347,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.19426038,0.030739705,0.305876054,-1.729868549,-1.421725117,0.409722153,0.404978778,0.416645685,-0.603196893,0.303485178,-0.930490585,0
-1.257720888,-1.017144645,-0.943292644,-0.867066109,-0.426912056,2.95412791,-2.364550575,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.19426038,0.030739705,0.305876054,-1.743152245,-1.404444542,0.409722153,0.34047795,0.486410657,1.643140685,-1.037293033,1.05383072,0
-1.189850186,-1.017144645,-0.899288408,-0.829937549,-0.558865839,2.966928347,-0.592128909,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.19426038,0.030739705,0.305876054,-1.729868549,-1.404444542,0.409722153,0.34047795,0.556175624,-1.145416308,0.18159625,0.04426374,0
-1.229774128,-1.023905626,-0.894885409,-0.779894707,-0.497878797,2.979728785,-3.15229354,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.743152245,-1.421725117,0.409722153,0.275977118,0.556175624,-2.307315055,-2.134293388,0.984205411,0
-1.33756877,-1.017144645,-0.872870416,-0.665280457,0.021065492,2.947727692,-2.561486318,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.208594901,0.030739705,-1.522076219,-1.729868549,-1.404444542,0.409722153,0.275977118,0.556175624,-0.099707436,-0.184070535,-1.069741203,0
-1.333576377,-0.979959251,-0.905880031,-0.695951876,-1.014605374,2.960528128,-0.592128909,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.743152245,-1.404444542,0.409722153,0.275977118,0.556175624,1.372030977,-0.874774462,-0.060174223,0
-1.321599194,-0.996861703,-0.894885409,-0.980066074,-1.504719424,2.960528128,-0.395193172,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.729868549,-1.388892024,0.345479065,0.275977118,0.556175624,0.055212397,-0.184070535,1.332331955,0
-1.285667647,-1.010383665,-0.91028303,-1.225437426,-1.348370824,2.960528128,-0.395193172,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.729868549,-1.404444542,0.345479065,0.275977118,0.618964097,-0.835576642,-0.915404105,-0.164612187,0
-1.26969807,-0.973198271,-0.91028303,-1.202837433,-0.827208825,2.95412791,-1.182936131,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.743152245,-1.388892024,0.281235973,0.275977118,0.618964097,-0.796846684,-1.077922676,-1.278617129,0
-1.245743706,-1.010383665,-0.894885409,-1.290008835,-1.188695658,2.947727692,-1.970679096,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.729868549,-1.404444542,0.281235973,0.205026205,0.618964097,1.52695081,-0.305959463,1.05383072,0
-1.285667647,-0.973198271,-0.901477033,-1.327137394,-0.870454183,2.947727692,-1.773743353,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.743152245,-1.404444542,0.281235973,0.205026205,0.618964097,0.132672314,-0.712255891,-0.26905015,0
-1.289660041,-1.003622684,-0.905880031,-1.227051711,-0.451306873,2.95412791,-0.395193172,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.743152245,-1.404444542,0.281235973,0.205026205,0.688729065,-0.254627269,0.62852232,-0.129799532,0
-1.129964274,-1.010383665,-0.897074034,-1.055937479,0.180740657,2.947727692,-1.182936131,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.729868549,-1.388892024,0.281235973,0.140525377,0.688729065,1.255841102,0.18159625,0.322764976,0
-1.257720888,-1.017144645,-0.905880031,-0.83639469,0.108665062,2.941379507,-0.789064651,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.729868549,-1.388892024,0.210568574,0.140525377,0.688729065,-0.564466935,0.62852232,0.914580102,0
-1.209812158,-1.003622684,-0.890482411,-0.704023303,-0.64868312,2.966928347,2.558842939,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.743152245,-1.388892024,0.210568574,0.140525377,0.688729065,-0.254627269,-0.10281125,-1.104553857,0
-1.157911033,-1.030666607,-0.899288408,-0.689494736,-0.379231278,2.960528128,0.983357015,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.743152245,-1.388892024,0.210568574,0.140525377,0.688729065,1.488220852,-0.265329821,-0.26905015,0
-1.277682858,-1.010383665,-0.91028303,-0.586180481,0.326000704,2.960528128,0.589485535,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.743152245,-1.388892024,0.210568574,0.140525377,0.688729065,-0.641926851,1.603633747,-0.164612187,0
-1.377492712,-1.003622684,-0.897074034,-0.555509063,-0.016635589,2.95412791,-0.395193172,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.743152245,-1.388892024,0.146325486,0.08247463,0.765470531,-0.332087185,-1.321700533,1.227893992,0
-1.129964274,-1.023905626,-0.903691406,-0.754066144,-1.236376437,2.960528128,0.392549793,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.743152245,-1.388892024,0.146325486,0.08247463,0.765470531,1.410760935,0.303485178,0.079076395,0
-1.305629617,-0.96643729,-0.899288408,-0.860608968,-1.133252893,2.95412791,-0.395193172,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.743152245,-1.388892024,0.146325486,0.08247463,0.765470531,-1.029226433,-0.956033748,-1.383055093,0
-1.405439471,-1.017144645,-0.899288408,-0.868680394,0.01441236,2.947727692,-1.182936131,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.743152245,-1.388892024,0.146325486,0.017973802,0.765470531,-0.641926851,-0.184070535,-0.930490585,0
-1.241751311,-1.010383665,-0.901477033,-0.684651879,0.686378682,2.95412791,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.743152245,-1.388892024,0.146325486,0.017973802,0.765470531,0.442511979,-0.265329821,-0.338675459,0
-1.261713282,-0.993481213,-0.899288408,-0.663666172,-0.725194136,2.966928347,1.77109998,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.757911907,-1.388892024,0.146325486,-0.04652703,0.765470531,-1.222876225,0.384744464,-0.791239967,0
-1.149926246,-1.010383665,-0.897074034,-0.5732662,-0.185181597,2.966928347,1.574164237,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.757911907,-1.388892024,0.088506705,-0.04652703,0.765470531,-0.796846684,-0.184070535,-0.234237495,0
-1.373500318,-1.003622684,-0.890482411,-0.516766217,-0.653118541,2.960528128,0.589485535,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.743152245,-1.388892024,0.088506705,-0.04652703,0.765470531,-0.835576642,-0.184070535,-0.826052621,0
-1.213804552,-1.010383665,-0.894885409,-0.550666207,-0.680839924,2.966928347,1.377228495,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.757911907,-1.388892024,0.088506705,-0.04652703,0.765470531,-1.029226433,-1.037293033,1.436769919,0
-1.197834975,-0.996861703,-0.881676414,-0.681423309,-0.40473495,2.95412791,-0.395193172,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.743152245,-1.388892024,0.024263617,-0.04652703,0.765470531,-0.990496475,-0.671626248,1.193081337,0
-1.361523136,-0.973198271,-0.886079412,-0.778280422,-1.350588535,2.95412791,-0.198257429,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.743152245,-1.404444542,0.024263617,-0.04652703,0.765470531,-0.641926851,-0.874774462,-0.164612187,0
-1.257720888,-1.003622684,-0.886079412,-0.83639469,-1.047871033,2.960528128,0.589485535,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.757911907,-1.404444542,-0.039979475,-0.117477943,0.765470531,-0.796846684,0.344114821,-1.452680402,0
-1.253728493,-0.973198271,-0.888268037,-0.999437496,-0.466830847,2.966928347,1.377228495,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.757911907,-1.421725117,-0.039979475,-0.117477943,0.765470531,1.410760935,-1.199811604,1.088643374,0
-1.22178934,-1.023905626,-0.883890787,-0.934866088,-0.978013148,2.95412791,-0.395193172,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.757911907,-1.421725117,-0.039979475,-0.181978771,0.765470531,0.403782021,-0.99666339,-0.199424841,0
-1.145933851,-1.010383665,-0.879487788,-1.060780334,-0.634268,2.95412791,-0.395193172,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.757911907,-1.404444542,-0.039979475,-0.181978771,0.765470531,-1.184146266,-0.305959463,1.436769919,0
-1.257720888,-1.017144645,-0.877273415,-1.114051747,-1.123273194,2.966928347,1.180292758,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.757911907,-1.388892024,-0.039979475,-0.181978771,0.765470531,-0.796846684,-0.956033748,-0.512738731,0
-1.293652435,-1.003622684,-0.877273415,-1.193151721,-0.91591725,2.960528128,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.757911907,-1.388892024,-0.110646874,-0.181978771,0.765470531,1.410760935,1.237966962,-0.791239967,0
-1.237758917,-1.030666607,-0.879487788,-1.333594536,-0.942529778,2.95412791,-0.395193172,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.757911907,-1.404444542,-0.110646874,-0.240029518,0.765470531,0.984731395,-1.159181961,0.113889049,0
-1.149926246,-1.017144645,-0.866278794,-1.223823141,-1.59786327,2.966928347,1.377228495,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.757911907,-1.421725117,-0.174889962,-0.240029518,0.765470531,-0.758116726,-0.346589106,-0.060174223,0
-1.293652435,-1.030666607,-0.868467418,-1.361037384,-1.438188105,2.95412791,-0.395193172,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.757911907,-1.388892024,-0.174889962,-0.240029518,0.765470531,1.100921269,0.587892677,1.36714461,0
-1.010192449,-0.993481213,-0.85968717,-1.493408771,-0.370360435,2.960528128,0.589485535,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.757911907,-1.421725117,-0.174889962,-0.240029518,0.765470531,-0.913036559,-1.037293033,0.009451086,0
-1.110002304,-1.030666607,-0.868467418,-1.556365894,-1.355023956,2.947727692,-1.182936131,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.200663049,-1.208594901,0.030739705,0.305876054,-1.757911907,-1.421725117,-0.174889962,-0.240029518,0.765470531,1.488220852,-0.143440892,0.984205411,0
-1.090040333,-0.993481213,-0.868467418,-1.546680183,-1.14101488,2.960528128,0.589485535,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.757911907,-1.404444542,-0.232708744,-0.240029518,0.765470531,0.171402272,-1.402959818,-0.930490585,0
-1.094032727,-1.023905626,-0.868467418,-1.640308725,-1.953805827,2.95412791,-0.198257429,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.757911907,-1.404444542,-0.232708744,-0.240029518,0.765470531,-1.145416308,-0.265329821,0.984205411,0
-1.22178934,-1.017144645,-0.866278794,-1.524080191,-0.547777286,2.95412791,-0.198257429,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.757911907,-1.388892024,-0.232708744,-0.304530346,0.765470531,-0.796846684,-0.265329821,-0.060174223,0
-1.177873005,-1.023905626,-0.853069798,-1.396551659,-0.268345746,2.947727692,-0.986000394,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.757911907,-1.404444542,-0.232708744,-0.369031178,0.765470531,0.558701854,-0.956033748,0.462015594,0
-1.110002304,-1.010383665,-0.864090169,-1.406237369,-1.516916832,2.947727692,-0.789064651,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,-1.318529236,0.305876054,-1.757911907,-1.404444542,-0.232708744,-0.369031178,0.765470531,-0.796846684,0.750411249,-0.303862804,0
-1.030154421,-1.010383665,-0.855284171,-1.548294468,-1.123273194,2.947727692,-0.592128909,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.757911907,-1.421725117,-0.296951832,-0.369031178,0.765470531,1.217111144,1.644263389,0.287952321,0
-1.110002304,-1.023905626,-0.855284171,-1.298080261,-0.171875334,2.960528128,0.392549793,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.757911907,-1.421725117,-0.296951832,-0.369031178,0.765470531,-1.029226433,0.425374106,-1.278617129,0
-1.070078362,-0.979959251,-0.85968717,-1.080151756,0.037698322,2.947727692,-1.182936131,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.757911907,-1.421725117,-0.361194924,-0.369031178,0.765470531,-0.796846684,-1.809256246,0.183514358,0
-1.090040333,-1.010383665,-0.848666799,-1.001051782,-0.847168221,2.947727692,-0.986000394,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.757911907,-1.421725117,-0.361194924,-0.439982091,0.765470531,1.178381186,-0.346589106,0.879767447,0
-1.165895822,-1.017144645,-0.844263801,-1.054323193,-0.823882259,2.95412791,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.757911907,-1.404444542,-0.361194924,-0.439982091,0.765470531,0.403782021,1.319226247,-0.303862804,0
-1.185857792,-0.959676309,-0.846478174,-1.118894602,-1.350588535,2.960528128,1.180292758,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.757911907,-1.421725117,-0.361194924,-0.504482918,0.688729065,-0.370817143,-1.402959818,0.148701704,0
-1.161903427,-1.010383665,-0.848666799,-1.09952318,-1.594536704,2.941379507,-1.379871874,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.757911907,-1.404444542,-0.361194924,-0.504482918,0.688729065,0.055212397,1.725522675,-0.930490585,0
-1.07806315,-1.003622684,-0.833269179,-1.244808848,-0.910372974,2.95412791,0.589485535,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.757911907,-1.404444542,-0.431862323,-0.504482918,0.688729065,0.287592147,-0.224700178,-0.930490585,0
-1.066085967,-1.010383665,-0.833269179,-1.304537402,-1.270750952,2.941379507,-1.182936131,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.757911907,-1.404444542,-0.496105411,-0.504482918,0.688729065,-0.409547102,1.075448391,-0.199424841,0
-1.062093574,-1.017144645,-0.831080553,-1.049480338,0.475696172,2.960528128,1.574164237,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.757911907,-1.404444542,-0.496105411,-0.562533666,0.688729065,0.674891729,0.222225893,-0.129799532,0
-0.954298931,-1.030666607,-0.820060183,-0.978451789,-1.643326338,2.95412791,0.392549793,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.757911907,-1.421725117,-0.496105411,-0.562533666,0.688729065,0.558701854,1.156707676,1.297519301,0
-1.038139208,-0.979959251,-0.822274556,-1.136651739,-1.546855925,2.95412791,0.392549793,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.757911907,-1.404444542,-0.496105411,-0.562533666,0.618964097,0.248862188,1.563004104,-1.278617129,0
-1.074070756,-1.010383665,-0.817871558,-1.36910881,-1.938281852,2.95412791,0.392549793,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.757911907,-1.421725117,-0.496105411,-0.562533666,0.618964097,-0.951766517,-1.118552319,0.287952321,0
-1.098025121,-1.017144645,-0.817871558,-1.708108705,-1.601189836,2.95412791,0.392549793,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.757911907,-1.421725117,-0.553924192,-0.562533666,0.618964097,-0.719386768,-0.224700178,0.148701704,0
-0.91437499,-0.979959251,-0.820060183,-1.469194493,-0.607655472,2.947727692,-0.395193172,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.757911907,-1.421725117,-0.553924192,-0.627034493,0.618964097,-0.913036559,-0.387218749,0.148701704,0
-1.165895822,-1.003622684,-0.815682934,-1.244808848,0.117535905,2.95412791,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.757911907,-1.404444542,-0.553924192,-0.691535326,0.618964097,-0.951766517,-0.224700178,0.740516829,0
-1.038139208,-1.017144645,-0.820060183,-1.249651704,-1.320649441,2.95412791,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.757911907,-1.421725117,-0.553924192,-0.691535326,0.556175624,0.519971896,0.91292982,0.914580102,0
-0.842511895,-1.023905626,-0.81346856,-1.314223112,-1.153212288,2.960528128,0.983357015,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.757911907,-1.421725117,-0.553924192,-0.691535326,0.556175624,-1.10668635,-0.752885534,1.36714461,0
-1.010192449,-1.017144645,-0.81346856,-1.136651739,0.176305236,2.947727692,-0.789064651,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.774147534,-1.421725117,-0.61816728,-0.691535326,0.556175624,-0.8743066,-1.159181961,0.04426374,0
-0.930344566,-1.010383665,-0.817871558,-1.123737457,-0.30050255,2.966928347,1.77109998,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.757911907,-1.421725117,-0.61816728,-0.691535326,0.556175624,1.217111144,-0.184070535,1.471582573,0
-0.830534712,-1.017144645,-0.802473938,-1.126966028,-0.573280958,2.960528128,0.589485535,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.757911907,-1.421725117,-0.682410372,-0.762486234,0.556175624,-0.564466935,-1.037293033,-0.860865276,0
-0.726732464,-1.010383665,-0.811279935,-0.912266095,0.943633115,2.95412791,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.757911907,-1.44073375,-0.682410372,-0.762486234,0.556175624,-0.603196893,-0.184070535,1.088643374,0
-0.96228372,-1.030666607,-0.81346856,-0.705637588,0.079834823,2.95412791,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.757911907,-1.421725117,-0.682410372,-0.762486234,0.556175624,-0.603196893,-0.915404105,-0.860865276,0
-0.854489078,-1.010383665,-0.815682934,-0.531294784,-1.147668012,2.947727692,-0.789064651,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.757911907,-1.421725117,-0.682410372,-0.826987066,0.556175624,0.907271478,-0.671626248,-1.417867747,0
-0.906390201,-1.017144645,-0.809065562,-0.794423274,-0.37146929,2.95412791,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.757911907,-1.44073375,-0.753077767,-0.826987066,0.556175624,0.829811562,-0.143440892,0.079076395,0
-1.042131603,-1.003622684,-0.811279935,-0.766980426,0.181849513,2.95412791,-0.592128909,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.757911907,-1.421725117,-0.753077767,-0.826987066,0.486410657,-0.796846684,0.425374106,-0.025361569,0
-0.934336961,-1.017144645,-0.798070939,-0.645909035,-0.978013148,2.960528128,0.392549793,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.757911907,-1.44073375,-0.817320859,-0.826987066,0.486410657,-0.796846684,0.303485178,-0.129799532,0
-0.96228372,-0.993481213,-0.798070939,-0.857380398,-1.555726768,2.966928347,1.180292758,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.757911907,-1.421725117,-0.817320859,-0.826987066,0.486410657,-0.796846684,0.344114821,-0.164612187,0
-1.002207662,-1.003622684,-0.802473938,-0.749223288,-0.117541423,2.960528128,0.392549793,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.22149597,0.030739705,0.305876054,-1.757911907,-1.44073375,-0.817320859,-0.885037813,0.486410657,-0.758116726,-0.10281125,0.009451086,0
-1.010192449,-1.030666607,-0.802473938,-0.810566127,-0.724085281,2.947727692,-1.182936131,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.757911907,-1.44073375,-0.817320859,-0.885037813,0.416645685,-0.835576642,-1.321700533,-0.025361569,0
-0.906390201,-0.996861703,-0.811279935,-0.868680394,-0.687493055,2.947727692,-0.789064651,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.757911907,-1.44073375,-0.817320859,-0.885037813,0.416645685,0.636161771,-1.037293033,-1.557118365,0
-0.830534712,-1.003622684,-0.798070939,-1.10598032,-1.126599761,2.973328566,1.574164237,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.22149597,0.030739705,0.305876054,-1.757911907,-1.44073375,-0.875139641,-0.949538641,0.416645685,-0.796846684,-0.224700178,-0.199424841,0
-1.05810118,-1.017144645,-0.809065562,-1.230280281,-1.348370824,2.947727692,-1.970679096,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.22149597,0.030739705,0.305876054,-1.757911907,-1.44073375,-0.875139641,-0.949538641,0.416645685,-0.796846684,-0.021551964,-1.52230571,0
-0.898405413,-1.010383665,-0.800259565,-1.314223112,-0.566627826,2.95412791,-0.789064651,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.22149597,0.030739705,0.305876054,-1.757911907,-1.44073375,-0.875139641,-0.949538641,0.339904218,1.52695081,0.140966607,1.227893992,0
-0.902397807,-0.996861703,-0.795882314,-1.583808743,-2.266503026,2.95412791,-0.592128909,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.22149597,0.030739705,0.305876054,-1.774147534,-1.44073375,-0.875139641,-1.014039469,0.339904218,0.171402272,-0.10281125,-1.313429784,0
-0.942321749,-0.973198271,-0.798070939,-1.588651598,-1.499175147,2.95412791,-0.395193172,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.208594901,0.030739705,0.305876054,-1.757911907,-1.44073375,-0.939382729,-1.014039469,0.339904218,-0.990496475,1.278596604,1.36714461,0
-0.854489078,-1.010383665,-0.787076317,-1.559594465,-0.097582027,2.95412791,-0.789064651,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.22149597,0.030739705,0.305876054,-1.757911907,-1.44073375,-1.003625817,-1.014039469,0.270139251,-0.796846684,0.506633392,-1.626743674,0
-1.054108785,-1.017144645,-0.789264942,-1.398165943,0.59212598,2.960528128,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.22149597,0.030739705,0.305876054,-1.757911907,-1.44073375,-1.003625817,-1.014039469,0.270139251,1.410760935,0.303485178,-0.89567793,0
-0.938329355,-1.010383665,-0.780458945,-1.149566021,-0.469048558,2.966928347,1.377228495,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.22149597,0.030739705,0.305876054,-1.757911907,-1.458014325,-1.003625817,-1.014039469,0.270139251,-1.571445849,-1.321700533,1.193081337,0
-0.922359778,-1.017144645,-0.782673319,-0.997823211,0.414709129,2.966928347,1.180292758,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.22149597,0.030739705,0.305876054,-1.757911907,-1.458014325,-1.003625817,-1.084990382,0.270139251,1.604410726,-0.305959463,0.636078866,0
-0.834527106,-1.010383665,-0.780458945,-0.855766112,-1.647761759,2.95412791,-0.592128909,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.22149597,0.030739705,0.305876054,-1.757911907,-1.44073375,-1.074293216,-1.084990382,0.270139251,0.132672314,-0.834144819,-0.58236404,0
-0.966276114,-1.010383665,-0.765061324,-1.228665996,-2.066909069,2.979728785,3.149650161,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.22149597,0.030739705,0.305876054,-1.757911907,-1.44073375,-1.074293216,-1.149491214,0.270139251,-0.060977478,-1.077922676,-0.025361569,0
-0.96228372,-1.010383665,-0.780458945,-1.533765901,-1.073374705,2.941379507,-1.576807616,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.22149597,0.030739705,0.305876054,-1.757911907,-1.458014325,-1.074293216,-1.149491214,0.207350778,-0.564466935,-0.834144819,-0.094986878,0
-0.730724858,-0.996861703,-0.776055947,-1.433680218,-1.168736263,2.95412791,0.392549793,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.22149597,0.030739705,0.305876054,-1.757911907,-1.458014325,-1.138536308,-1.149491214,0.207350778,-0.680656809,-1.199811604,-1.034928548,0
-0.826542319,-1.017144645,-0.77827032,-1.553137324,-2.131222677,2.947727692,-0.395193172,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.22149597,0.030739705,0.305876054,-1.757911907,-1.44073375,-1.138536308,-1.149491214,0.207350778,-0.758116726,-1.28107089,-0.199424841,0
-0.798595558,-1.017144645,-0.77827032,-1.567665891,-0.471266268,2.95412791,0.392549793,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.22149597,0.030739705,0.305876054,-1.757911907,-1.458014325,-1.138536308,-1.207541961,0.207350778,-0.951766517,-0.305959463,0.984205411,0
-0.758671617,-1.017144645,-0.782673319,-1.383637376,0.015521215,2.95412791,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.22149597,0.030739705,0.305876054,-1.774147534,-1.44073375,-1.138536308,-1.207541961,0.207350778,1.604410726,-0.062181607,1.019018065,0
-0.918367383,-1.010383665,-0.776055947,-1.194766007,-0.192943584,2.960528128,1.180292758,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.22149597,0.030739705,0.305876054,-1.757911907,-1.44073375,-1.138536308,-1.207541961,0.13758581,-1.184146266,1.075448391,-0.756427312,0
-0.638899793,-1.003622684,-0.776055947,-1.277094553,-2.051385095,2.95412791,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.22149597,0.030739705,0.305876054,-1.757911907,-1.44073375,-1.196355089,-1.207541961,0.13758581,-0.641926851,-1.118552319,-0.547551386,0
-0.810572741,-1.017144645,-0.776055947,-1.301308831,-0.479028256,2.95412791,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.22149597,0.030739705,0.305876054,-1.757911907,-1.44073375,-1.196355089,-1.272042789,0.13758581,0.093942355,0.62852232,-0.89567793,0
-0.706770494,-1.023905626,-0.782673319,-1.315837398,-1.082245548,2.941379507,-1.576807616,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.22149597,0.030739705,0.305876054,-1.757911907,-1.44073375,-1.196355089,-1.207541961,0.13758581,-0.022247519,1.237966962,1.05383072,0
-0.802587953,-0.996861703,-0.77827032,-1.390094518,-0.860474485,2.947727692,-0.592128909,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.22149597,0.030739705,0.305876054,-1.757911907,-1.44073375,-1.196355089,-1.272042789,0.067820838,0.248862188,0.831670534,-1.104553857,0
-0.72274007,-1.017144645,-0.780458945,-1.569280176,-1.69987796,2.95412791,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.22149597,0.030739705,0.305876054,-1.774147534,-1.44073375,-1.196355089,-1.272042789,0.067820838,-0.796846684,-1.118552319,-0.686802003,0
-0.938329355,-1.017144645,-0.782673319,-1.608023022,-1.482542317,2.95412791,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.22149597,0.030739705,0.305876054,-1.757911907,-1.44073375,-1.260598177,-1.342993702,0.067820838,-0.215897311,-0.224700178,0.079076395,0
-0.666846552,-1.017144645,-0.780458945,-1.59833731,-0.7906166,2.95412791,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.22149597,0.030739705,0.305876054,-1.757911907,-1.44073375,-1.260598177,-1.342993702,0.067820838,-0.796846684,0.222225893,-0.199424841,0
-0.850496683,-0.993481213,-0.782673319,-1.670980145,-1.678809709,2.95412791,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.22149597,0.030739705,0.305876054,-1.757911907,-1.44073375,-1.331265576,-1.342993702,0.067820838,-0.641926851,0.019077679,-1.52230571,0
-0.894413019,-0.996861703,-0.776055947,-1.719408701,-1.08668097,2.95412791,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.22149597,0.030739705,0.305876054,-1.774147534,-1.44073375,-1.331265576,-1.342993702,-0.008920629,1.217111144,0.466003749,0.35757763,0
-0.778633588,-1.017144645,-0.782673319,-1.977694335,-2.540390289,2.95412791,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.216341237,-1.22149597,0.030739705,0.305876054,-1.774147534,-1.44073375,-1.331265576,-1.401044449,-0.008920629,1.372030977,1.441115176,-0.26905015,0
-0.74270204,-1.010383665,-0.782673319,-2.152037138,-2.323054647,2.95412791,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.216341237,-1.22149597,0.030739705,0.305876054,-1.774147534,-1.44073375,-1.331265576,-1.401044449,-0.078685596,1.294571061,1.888041246,1.471582573,0
-0.718747676,-1.017144645,-0.784861944,-2.339294222,-1.241920713,2.947727692,-0.789064651,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.22149597,0.030739705,0.305876054,-1.774147534,-1.44073375,-1.331265576,-1.401044449,-0.078685596,-1.10668635,1.888041246,1.436769919,0
-0.926352172,-1.003622684,-0.782673319,-2.287637095,-1.320649441,2.941379507,-1.773743353,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.216341237,-1.22149597,0.030739705,0.305876054,-1.757911907,-1.458014325,-1.389084357,-1.471995362,-0.078685596,-0.951766517,0.953559462,-0.547551386,0
-0.778633588,-1.010383665,-0.787076317,-2.13105143,-1.352806245,2.95412791,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.22149597,0.030739705,0.305876054,-1.774147534,-1.458014325,-1.459751756,-1.471995362,-0.078685596,-0.990496475,-0.99666339,-1.661556328,0
-0.846504289,-1.017144645,-0.787076317,-1.992222902,-0.409170371,2.95412791,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.216341237,-1.22149597,0.030739705,0.305876054,-1.774147534,-1.458014325,-1.459751756,-1.471995362,-0.078685596,-1.067956392,-0.793515177,0.009451086,0
-0.730724858,-1.003622684,-0.784861944,-1.795280106,-0.751806664,2.95412791,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.22149597,0.030739705,0.305876054,-1.774147534,-1.44073375,-1.459751756,-1.471995362,-0.078685596,-1.184146266,-0.99666339,-0.094986878,0
-0.670838946,-0.993481213,-0.789264942,-1.670980145,-0.103126304,2.960528128,0.983357015,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.216341237,-1.22149597,0.030739705,0.305876054,-1.774147534,-1.44073375,-1.459751756,-1.471995362,-0.141474069,-0.44827706,-0.10281125,-0.721614658,0
-0.842511895,-1.010383665,-0.789264942,-1.562823035,-0.696363898,2.95412791,0.786421272,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.216341237,-1.22149597,0.030739705,0.305876054,-1.757911907,-1.44073375,-1.459751756,-1.471995362,-0.141474069,0.016482439,0.384744464,-0.234237495,0
-0.946314142,-0.993481213,-0.800259565,-1.36910881,-0.008873602,2.95412791,0.589485535,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.216341237,-1.22149597,0.030739705,0.305876054,-1.774147534,-1.44073375,-1.459751756,-1.471995362,-0.141474069,1.52695081,-1.159181961,0.984205411,0
-1.034146815,-1.003622684,-0.793667941,-1.202837433,-0.994645978,2.960528128,1.377228495,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.216341237,-1.22149597,0.030739705,0.305876054,-1.774147534,-1.44073375,-1.459751756,-1.471995362,-0.141474069,-0.177167352,-0.387218749,-1.90524491,0
