-1.125971881,-1.017144645,-0.85968717,-1.625780158,-1.147668012,2.941379507,4.134328868,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.19426038,0.030739705,0.305876054,-1.669353935,-1.33532224,-1.138536308,-1.471995362,0.207350778,-0.796846684,0.140966607,-1.348242438,0
-0.878443442,-0.993481213,-0.793667941,-1.341665961,-2.084650754,2.95412791,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.216341237,-1.22149597,0.030739705,-1.522076219,-1.774147534,-1.44073375,-1.459751756,-1.471995362,-0.211239037,1.681870643,0.62852232,0.183514358,0
-0.726732464,-1.023905626,-0.789264942,-1.183466011,0.693031813,2.95412791,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.216341237,-1.22149597,0.030739705,-1.522076219,-1.774147534,-1.44073375,-1.459751756,-1.471995362,-0.211239037,0.791081604,-0.956033748,1.123456028,0
-0.738709646,-1.017144645,-0.798070939,-0.820251837,1.002402447,2.95412791,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.216341237,-1.22149597,0.030739705,-1.522076219,-1.774147534,-1.44073375,-1.459751756,-1.471995362,-0.281004009,-0.758116726,-0.915404105,0.949392756,0
-0.754679223,-1.010383665,-0.789264942,-0.489323369,-0.240624363,2.95412791,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.216341237,-1.22149597,0.030739705,-1.522076219,-1.774147534,-1.44073375,-1.459751756,-1.471995362,-0.281004009,-0.487007018,-1.159181961,-0.651989349,0
-0.74270204,-1.030666607,-0.780458945,-0.615237615,-0.840515089,2.95412791,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.216341237,-1.22149597,0.030739705,0.305876054,-1.774147534,-1.458014325,-1.459751756,-1.471995362,-0.281004009,1.255841102,-0.184070535,-1.348242438,0
-0.902397807,-0.979959251,-0.780458945,-0.571651914,-0.054336669,2.95412791,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.216341237,-1.22149597,0.030739705,0.305876054,-1.774147534,-1.458014325,-1.459751756,-1.471995362,-0.281004009,1.604410726,-0.265329821,0.462015594,0
-0.91437499,-1.017144645,-0.782673319,-0.521609074,-0.914808396,2.960528128,0.983357015,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.216341237,-1.22149597,0.030739705,0.305876054,-1.774147534,-1.458014325,-1.459751756,-1.471995362,-0.281004009,-0.680656809,-0.265329821,-0.373488113,0
-0.790610771,-0.973198271,-0.784861944,-0.72500901,-0.051010103,2.95412791,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.216341237,-1.22149597,0.030739705,0.305876054,-1.774147534,-1.458014325,-1.459751756,-1.471995362,-0.281004009,-1.10668635,-0.143440892,-0.965303239,0
-0.778633588,-1.003622684,-0.793667941,-0.686266165,-1.255226978,2.95412791,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.216341237,-1.22149597,0.030739705,0.305876054,-1.774147534,-1.458014325,-1.459751756,-1.471995362,-0.357745475,-1.029226433,0.303485178,0.984205411,0
-0.98224569,-0.996861703,-0.787076317,-0.602323334,0.544445202,2.95412791,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.216341237,-1.22149597,0.030739705,0.305876054,-1.774147534,-1.458014325,-1.459751756,-1.471995362,-0.357745475,-0.796846684,-1.159181961,-0.791239967,0
-0.786618377,-0.996861703,-0.784861944,-0.206823457,0.901496613,2.966928347,1.77109998,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.216341237,-1.22149597,0.030739705,-1.522076219,-1.774147534,-1.458014325,-1.459751756,-1.471995362,-0.427510443,1.449490893,-0.062181607,-0.860865276,0
-0.96228372,-0.973198271,-0.787076317,-0.153552045,0.062093138,2.95412791,-0.592128909,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.216341237,-1.22149597,0.030739705,-1.522076219,-1.774147534,-1.458014325,-1.459751756,-1.471995362,-0.427510443,-1.10668635,0.750411249,1.227893992,0
-0.826542319,-1.023905626,-0.789264942,-0.316594852,0.108665062,2.95412791,-0.395193172,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.216341237,-1.22149597,0.030739705,-1.522076219,-1.774147534,-1.458014325,-1.459751756,-1.471995362,-0.427510443,-0.758116726,-0.387218749,-0.443113422,0
-0.74270204,-0.996861703,-0.787076317,-0.274623436,-0.420258924,2.95412791,-0.395193172,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.230594136,-1.22149597,0.030739705,0.305876054,-1.774147534,-1.458014325,-1.459751756,-1.471995362,-0.427510443,1.333301019,-0.184070535,-0.547551386,0
-0.798595558,-1.017144645,-0.77827032,-0.298837714,-0.599893485,2.95412791,-0.395193172,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.216341237,-1.22149597,0.030739705,0.305876054,-1.774147534,-1.458014325,-1.459751756,-1.401044449,-0.490298916,0.093942355,0.669151963,-0.89567793,0
-0.938329355,-1.017144645,-0.793667941,-0.331123419,0.507852976,2.95412791,-0.395193172,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.216341237,-1.22149597,0.030739705,-1.522076219,-1.774147534,-1.44073375,-1.459751756,-1.401044449,-0.490298916,1.255841102,-1.72799696,1.123456028,0
-0.930344566,-1.010383665,-0.795882314,-0.386009116,-0.389210975,2.960528128,0.589485535,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.216341237,-1.22149597,0.030739705,-1.522076219,-1.774147534,-1.458014325,-1.389084357,-1.401044449,-0.490298916,0.21013223,0.303485178,-1.20899182,0
-0.830534712,-1.017144645,-0.798070939,-0.332737703,-0.894848999,2.95412791,-0.198257429,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.216341237,-1.22149597,0.030739705,-1.522076219,-1.774147534,-1.458014325,-1.389084357,-1.342993702,-0.490298916,0.248862188,-0.387218749,-1.383055093,0
-0.898405413,-1.003622684,-0.802473938,-0.568423345,-1.152103433,2.947727692,-0.986000394,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.230594136,-1.22149597,0.030739705,0.305876054,-1.774147534,-1.4752949,-1.331265576,-1.342993702,-0.560063884,-0.8743066,0.506633392,0.392390285,0
-0.870458654,-1.017144645,-0.793667941,-0.600709048,0.547771767,2.95412791,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.216341237,-1.22149597,0.030739705,0.305876054,-1.774147534,-1.458014325,-1.331265576,-1.342993702,-0.560063884,-0.44827706,-1.077922676,-1.383055093,0
-0.814565136,-1.010383665,-0.798070939,-0.499009081,-0.297175984,2.947727692,-0.986000394,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.216341237,-1.22149597,0.030739705,0.305876054,-1.774147534,-1.458014325,-1.331265576,-1.342993702,-0.560063884,-0.138437394,-0.590366963,-0.756427312,0
-0.954298931,-1.044188568,-0.802473938,-0.402151967,-0.116432567,2.960528128,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.774147534,-1.44073375,-1.331265576,-1.342993702,-0.560063884,0.171402272,-1.484219104,-0.547551386,0
-1.038139208,-0.973198271,-0.804662563,-0.160009186,-0.61541746,2.947727692,-1.379871874,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.774147534,-1.44073375,-1.331265576,-1.272042789,-0.629828856,-0.951766517,-0.956033748,0.636078866,0
-0.918367383,-1.017144645,-0.802473938,-0.176152037,0.138604156,2.95412791,-0.198257429,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.230594136,-1.235830491,0.030739705,-1.522076219,-1.774147534,-1.44073375,-1.331265576,-1.272042789,-0.629828856,-0.8743066,0.059707322,-1.661556328,0
-0.870458654,-1.023905626,-0.817871558,-0.15516633,0.111991628,2.95412791,-0.198257429,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.230594136,-1.235830491,0.030739705,-1.522076219,-1.774147534,-1.44073375,-1.260598177,-1.207541961,-0.629828856,1.52695081,-1.159181961,1.123456028,0
-0.774641194,-1.003622684,-0.81346856,0.067605029,0.181849513,2.95412791,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.216341237,-1.235830491,0.030739705,-1.522076219,-1.788907196,-1.44073375,-1.196355089,-1.207541961,-0.629828856,0.752351645,-1.077922676,-0.094986878,0
-0.694793311,-0.996861703,-0.815682934,0.043390751,0.810570477,2.95412791,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.788907196,-1.44073375,-1.196355089,-1.207541961,-0.706570318,0.21013223,-0.509107677,-0.860865276,0
-1.030154421,-1.017144645,-0.81346856,0.019176473,-1.012387663,2.95412791,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.216341237,-1.235830491,0.030739705,0.305876054,-1.788907196,-1.44073375,-1.196355089,-1.207541961,-0.706570318,-1.222876225,-0.10281125,-0.965303239,0
-0.734717253,-1.017144645,-0.820060183,-0.224580595,-0.711887872,2.95412791,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.216341237,-1.235830491,0.030739705,0.305876054,-1.788907196,-1.44073375,-1.196355089,-1.149491214,-0.77633529,-0.913036559,-1.077922676,-0.060174223,0
-0.998215267,-1.017144645,-0.817871558,-0.355337696,-1.112184642,2.95412791,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.216341237,-1.22149597,0.030739705,0.305876054,-1.788907196,-1.44073375,-1.138536308,-1.149491214,-0.77633529,-0.835576642,-0.956033748,-0.338675459,0
-0.938329355,-1.017144645,-0.822274556,-0.471566232,-0.327115077,2.95412791,-0.198257429,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.788907196,-1.44073375,-1.138536308,-1.149491214,-0.77633529,-0.8743066,-0.184070535,-0.58236404,0
-0.850496683,-1.003622684,-0.826677555,-0.582951912,-0.260583759,2.95412791,-0.198257429,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.788907196,-1.44073375,-1.138536308,-1.149491214,-0.77633529,-0.835576642,-0.10281125,-1.52230571,0
-0.954298931,-1.003622684,-0.815682934,-0.692723306,-0.206249848,2.960528128,0.589485535,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.230594136,-1.235830491,0.030739705,-1.522076219,-1.803666858,-1.44073375,-1.138536308,-1.084990382,-0.839123763,-0.796846684,1.237966962,1.401957264,0
-1.014184843,-1.003622684,-0.826677555,-0.95100894,-0.827208825,2.941379507,-2.167614838,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.44073375,-1.074293216,-1.084990382,-0.839123763,-0.835576642,1.522374461,-0.965303239,0
-0.906390201,-0.993481213,-0.822274556,-0.629766182,0.549989478,2.960528128,0.589485535,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.788907196,-1.44073375,-1.074293216,-1.014039469,-0.839123763,-0.796846684,0.344114821,-0.686802003,0
-0.934336961,-1.017144645,-0.82886618,-0.618466186,-0.441327176,2.95412791,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.788907196,-1.44073375,-1.074293216,-1.014039469,-0.90888873,-0.758116726,-0.874774462,0.775329484,0
-0.938329355,-1.017144645,-0.82886618,-0.540980496,1.042321239,2.95412791,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.788907196,-1.458014325,-1.003625817,-0.949538641,-0.90888873,-0.796846684,-0.062181607,-0.617176695,0
-1.006200056,-0.996861703,-0.826677555,-0.305294855,0.052113441,2.960528128,-0.789064651,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.788907196,-1.44073375,-1.003625817,-0.949538641,-0.90888873,-0.796846684,-2.824997315,-0.303862804,0
-1.133956668,-1.023905626,-0.837672177,-0.413451964,-0.714105583,2.95412791,-1.379871874,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.44073375,-1.003625817,-0.885037813,-0.90888873,-0.796846684,-2.784367672,-0.756427312,0
-1.082055544,-1.010383665,-0.837672177,-0.37793769,0.17076096,2.95412791,-0.986000394,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.788907196,-1.44073375,-0.939382729,-0.885037813,-0.978653698,-0.8743066,-0.021551964,1.401957264,0
-0.898405413,-1.030666607,-0.839886551,-0.579723341,-1.12438205,2.947727692,-1.576807616,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.44073375,-0.875139641,-0.826987066,-0.978653698,1.333301019,0.059707322,-0.129799532,0
-0.894413019,-1.017144645,-0.833269179,-0.628151897,-0.085384619,2.947727692,-1.379871874,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.44073375,-0.875139641,-0.826987066,-0.978653698,-2.617154721,-0.143440892,0.949392756,0
-0.798595558,-1.017144645,-0.839886551,-0.516766217,-1.676591998,2.941379507,-2.167614838,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.44073375,-0.875139641,-0.762486234,-1.055395164,-0.138437394,1.319226247,-0.826052621,0
-0.930344566,-0.96643729,-0.817871558,-0.812180411,-0.909264119,2.979728785,1.377228495,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.788907196,-1.44073375,-0.817320859,-0.762486234,-1.055395164,0.248862188,-1.321700533,-0.651989349,0
-1.082055544,-1.023905626,-0.850881173,-0.917108951,-0.246168639,2.941379507,-1.970679096,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.44073375,-0.817320859,-0.691535326,-1.125160136,-0.796846684,-0.265329821,-0.338675459,0
-0.994222873,-1.030666607,-0.833269179,-0.965537507,-0.400299528,2.973328566,-0.789064651,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.44073375,-0.817320859,-0.691535326,-1.125160136,0.558701854,-0.143440892,0.35757763,0
-1.034146815,-1.017144645,-0.835483552,-0.879980391,-0.922570382,2.992529223,-1.773743353,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.44073375,-0.753077767,-0.627034493,-1.125160136,-1.029226433,1.278596604,1.36714461,0
-1.05810118,-1.017144645,-0.846478174,-0.867066109,-0.857147919,2.979728785,-3.15229354,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.44073375,-0.682410372,-0.627034493,-1.125160136,-0.758116726,-0.874774462,0.079076395,0
-0.966276114,-0.96643729,-0.846478174,-0.970380362,-1.441514671,2.992529223,-0.789064651,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.44073375,-0.682410372,-0.562533666,-1.125160136,-0.758116726,0.344114821,0.009451086,0
-0.822549924,-0.993481213,-0.839886551,-1.022037489,-0.532253311,2.934979288,-4.924715207,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.44073375,-0.682410372,-0.562533666,-1.18794861,-0.835576642,0.262855535,-0.58236404,0
-0.958291325,-1.003622684,-0.822274556,-1.151180306,-1.118837774,2.966928347,0.392549793,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.44073375,-0.61816728,-0.562533666,-1.18794861,-0.796846684,0.303485178,-0.826052621,0
-1.038139208,-1.003622684,-0.861875795,-1.157637447,-1.225287884,2.947727692,-1.970679096,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.44073375,-0.61816728,-0.504482918,-1.18794861,-0.796846684,0.384744464,-0.477926077,0
-0.934336961,-1.003622684,-0.846478174,-0.888051817,1.286269408,2.941379507,-2.561486318,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.44073375,-0.553924192,-0.504482918,-1.18794861,-0.796846684,0.384744464,-0.756427312,0
-0.934336961,-1.017144645,-0.868467418,-0.607166189,1.508040471,2.960528128,-1.379871874,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.44073375,-0.553924192,-0.439982091,-1.18794861,-0.796846684,1.116078033,-0.234237495,0
-0.898405413,-1.017144645,-0.846478174,-0.410223393,-1.257444688,2.95412791,-2.561486318,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.44073375,-0.496105411,-0.369031178,-1.257713577,-0.835576642,1.847411603,-0.26905015,0
-1.002207662,-1.030666607,-0.846478174,-0.566809059,-0.709670162,2.95412791,-1.970679096,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.458014325,-0.496105411,-0.369031178,-1.257713577,-0.796846684,1.847411603,-0.547551386,0
-0.91437499,-0.973198271,-0.837672177,-0.579723341,0.429124249,2.95412791,-1.182936131,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.458014325,-0.496105411,-0.304530346,-1.334455044,-0.796846684,1.888041246,0.009451086,0
-1.054108785,-1.017144645,-0.848666799,-0.45865195,-0.491225665,2.966928347,0.786421272,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.4752949,-0.431862323,-0.240029518,-1.334455044,-0.796846684,1.80678196,-0.164612187,0
-1.169888216,-1.010383665,-0.848666799,-0.402151967,-0.805031719,2.95412791,-0.789064651,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.816950554,-1.4752949,-0.361194924,-0.240029518,-1.334455044,-0.835576642,1.888041246,-0.129799532,0
-1.102017515,-1.017144645,-0.855284171,-0.489323369,-0.632050289,2.960528128,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.816950554,-1.4752949,-0.361194924,-0.240029518,-1.334455044,-0.8743066,0.709781606,-0.756427312,0
-1.038139208,-1.010383665,-0.853069798,-0.665280457,-0.241733218,2.960528128,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.4752949,-0.296951832,-0.181978771,-1.397243517,-0.215897311,-1.118552319,-0.547551386,0
-1.165895822,-1.017144645,-0.848666799,-0.720166154,-0.661989383,2.973328566,1.968035717,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.816950554,-1.4752949,-0.232708744,-0.181978771,-1.397243517,-0.796846684,-0.224700178,-1.557118365,0
-0.882435837,-1.017144645,-0.855284171,-0.579723341,0.874884085,2.960528128,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.4752949,-0.232708744,-0.117477943,-1.473984983,0.248862188,0.18159625,-0.303862804,0
-1.05810118,-0.979959251,-0.848666799,-0.334351989,-0.86158334,2.960528128,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.458014325,-0.174889962,-0.04652703,-1.473984983,-0.835576642,1.278596604,-0.721614658,0
-0.938329355,-1.044188568,-0.844263801,-0.403766253,0.176305236,2.973328566,1.77109998,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.816950554,-1.4752949,-0.174889962,-0.04652703,-1.473984983,0.326322105,-1.159181961,-0.373488113,0
-0.774641194,-1.044188568,-0.848666799,-0.463494806,0.039916032,2.966928347,0.392549793,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.816950554,-1.458014325,-0.110646874,0.017973802,-1.473984983,0.132672314,1.116078033,-1.487493056,0
-0.946314142,-0.996861703,-0.846478174,-0.316594852,0.133059878,2.973328566,1.180292758,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.816950554,-1.4752949,-0.039979475,0.017973802,-1.473984983,-0.719386768,-0.956033748,1.332331955,0
-1.018177238,-1.017144645,-0.848666799,-0.258480584,0.265013662,2.973328566,1.180292758,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.816950554,-1.4752949,-0.039979475,0.08247463,-1.473984983,-0.138437394,1.156707676,1.227893992,0
-1.026162026,-0.996861703,-0.853069798,-0.289152002,-1.363894798,2.966928347,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.816950554,-1.4752949,-0.039979475,0.08247463,-1.473984983,0.248862188,-0.10281125,-1.20899182,0
-1.102017515,-1.023905626,-0.855284171,-0.284309147,0.934762273,2.960528128,-0.789064651,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.816950554,-1.4752949,0.024263617,0.08247463,-1.473984983,-0.758116726,1.847411603,0.427202939,0
-1.034146815,-1.003622684,-0.861875795,-0.206823457,-0.228426954,2.966928347,0.786421272,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.816950554,-1.490847419,0.024263617,0.140525377,-1.536773456,0.713621687,-0.630996606,0.462015594,0
-0.842511895,-1.017144645,-0.866278794,-0.252023443,-0.207358704,2.95412791,-0.789064651,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.816950554,-1.490847419,0.088506705,0.140525377,-1.473984983,-0.099707436,0.872300177,0.601266212,0
-0.958291325,-1.017144645,-0.870681792,-0.49255194,-0.604328907,2.941379507,-2.561486318,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.831710216,-1.4752949,0.146325486,0.205026205,-1.536773456,-0.8743066,1.35985589,0.496828248,0
-1.074070756,-1.023905626,-0.864090169,-0.524837644,-0.161895635,2.947727692,-0.986000394,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.831710216,-1.490847419,0.146325486,0.205026205,-1.536773456,1.294571061,-0.99666339,0.496828248,0
-1.022169632,-1.023905626,-0.868467418,-0.594251908,-1.321758296,2.941379507,-1.576807616,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.816950554,-1.490847419,0.210568574,0.275977118,-1.536773456,1.875520434,1.481744818,0.496828248,0
-0.98224569,-0.973198271,-0.879487788,-0.683037595,-0.860474485,2.941379507,-1.182936131,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.831710216,-1.508127995,0.210568574,0.275977118,-1.536773456,-0.8743066,1.034818748,0.113889049,0
-0.922359778,-0.973198271,-0.877273415,-0.708866158,-0.925896948,2.941379507,-0.789064651,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.831710216,-1.508127995,0.281235973,0.34047795,-1.536773456,1.333301019,-0.99666339,0.392390285,0
-1.149926246,-1.017144645,-0.877273415,-0.502237651,0.463498763,2.941379507,-0.395193172,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.831710216,-1.527136627,0.281235973,0.404978778,-1.536773456,1.836790476,0.872300177,-0.58236404,0
-1.257720888,-1.010383665,-0.864090169,-0.507080507,-1.096660667,2.95412791,1.377228495,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.816950554,-1.527136627,0.345479065,0.404978778,-1.536773456,-0.990496475,0.62852232,-0.234237495,0
-1.038139208,-1.023905626,-0.877273415,-0.742766147,-1.585665862,2.95412791,0.983357015,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.831710216,-1.544417202,0.409722153,0.404978778,-1.536773456,0.907271478,-1.077922676,1.36714461,0
-0.954298931,-1.017144645,-0.886079412,-0.755680429,0.045460309,2.95412791,0.786421272,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.816950554,-1.544417202,0.409722153,0.463029525,-1.536773456,-1.029226433,0.303485178,1.332331955,0
-1.062093574,-1.023905626,-0.886079412,-0.616851901,-0.026615287,2.95412791,0.589485535,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.816950554,-1.544417202,0.409722153,0.463029525,-1.536773456,-0.990496475,1.522374461,1.576020536,0
-1.106009909,-1.010383665,-0.883890787,-0.531294784,-0.792834311,2.95412791,0.392549793,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.816950554,-1.561697778,0.409722153,0.463029525,-1.536773456,1.255841102,1.116078033,-0.860865276,0
-1.165895822,-1.017144645,-0.890482411,-0.561966204,0.016630071,2.95412791,0.392549793,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.816950554,-1.561697778,0.467540935,0.527530353,-1.473984983,0.674891729,0.872300177,-1.20899182,0
-1.265705676,-1.017144645,-0.883890787,-0.486094799,0.022174347,2.95412791,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.235830491,0.030739705,0.305876054,-1.816950554,-1.577250296,0.467540935,0.598481266,-1.473984983,-0.680656809,1.644263389,-1.278617129,0
-1.165895822,-1.023905626,-0.897074034,-0.49578051,0.056548862,2.95412791,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.816950554,-1.577250296,0.531784023,0.598481266,-1.473984983,-1.067956392,-0.712255891,-0.617176695,0
-1.094032727,-1.023905626,-0.897074034,-0.508694791,-0.016635589,2.95412791,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.235830491,0.030739705,0.305876054,-1.816950554,-1.577250296,0.531784023,0.598481266,-1.473984983,-0.990496475,-0.062181607,-1.000115894,0
-1.006200056,-1.030666607,-0.894885409,-0.221352024,-0.051010103,2.941379507,-1.576807616,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.594530871,0.602451422,0.662982098,-1.473984983,0.829811562,0.547263035,1.610833191,0
-1.05810118,-0.993481213,-0.894885409,-0.148709189,-0.322679657,2.947727692,-0.592128909,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.594530871,0.602451422,0.662982098,-1.473984983,-0.370817143,-1.240441247,1.158268683,0
-1.042131603,-1.010383665,-0.897074034,-0.124494911,0.073181692,2.95412791,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.816950554,-1.594530871,0.602451422,0.727482926,-1.473984983,-0.990496475,1.684893032,1.645645845,0
-1.157911033,-1.010383665,-0.897074034,-0.200366316,-0.57993409,2.947727692,-0.592128909,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.594530871,0.602451422,0.727482926,-1.473984983,1.372030977,0.222225893,-0.094986878,0
-1.225781734,-1.017144645,-0.901477033,-0.108352059,0.795046503,2.95412791,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.816950554,-1.594530871,0.666694514,0.727482926,-1.473984983,0.86854152,-1.159181961,0.287952321,0
-1.125971881,-1.017144645,-0.899288408,0.120876441,-0.007764746,2.95412791,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.594530871,0.666694514,0.727482926,-1.473984983,-0.951766517,-1.118552319,-1.139366511,0
-1.217796946,-1.023905626,-0.905880031,0.091819308,-0.362598448,2.95412791,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.230594136,-1.235830491,0.030739705,0.305876054,-1.816950554,-1.594530871,0.730937602,0.727482926,-1.473984983,-1.029226433,-0.874774462,-1.835619601,0
-1.201827369,-1.010383665,-0.899288408,0.0708336,0.262795951,2.960528128,0.786421272,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.613539505,0.730937602,0.785533673,-1.397243517,-0.990496475,1.563004104,1.610833191,0
-1.397454683,-1.010383665,-0.903691406,0.238719262,1.312881935,2.95412791,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.235830491,0.030739705,0.305876054,-1.816950554,-1.613539505,0.730937602,0.785533673,-1.397243517,1.565680768,0.140966607,0.218327012,0
-1.305629617,-1.023905626,-0.905880031,0.372704935,0.589908269,2.95412791,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.235830491,0.030739705,0.305876054,-1.816950554,-1.613539505,0.730937602,0.785533673,-1.334455044,0.365052063,-1.321700533,-0.89567793,0
-1.217796946,-0.996861703,-0.91028303,0.293604959,0.454627921,2.947727692,-0.789064651,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.613539505,0.730937602,0.785533673,-1.334455044,1.255841102,2.050559817,0.601266212,0
-1.3176068,-1.010383665,-0.916874654,0.175762139,-0.431347477,2.941379507,-1.773743353,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.235830491,0.030739705,0.305876054,-1.816950554,-1.613539505,0.730937602,0.785533673,-1.334455044,1.759330559,-0.834144819,-0.617176695,0
-1.15391864,-0.973198271,-0.905880031,0.224190695,0.157454696,2.95412791,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.235830491,0.030739705,0.305876054,-1.816950554,-1.63082008,0.730937602,0.850034501,-1.334455044,-1.184146266,0.750411249,-0.338675459,0
-1.189850186,-0.996861703,-0.903691406,0.193519276,-0.359271881,2.95412791,0.392549793,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.235830491,0.030739705,0.305876054,-1.816950554,-1.613539505,0.730937602,0.850034501,-1.257713577,-1.145416308,-0.387218749,-0.303862804,0
-1.225781734,-1.003622684,-0.897074034,-0.011494946,-0.447980307,2.960528128,1.180292758,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.613539505,0.788756383,0.850034501,-1.18794861,-0.951766517,1.481744818,0.183514358,0
-1.281675252,-0.979959251,-0.877273415,-0.009880661,0.652004167,2.992529223,1.77109998,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.613539505,0.788756383,0.850034501,-1.18794861,0.946001436,0.669151963,-1.20899182,0
-1.15391864,-1.017144645,-0.919089027,0.053076462,-0.66753366,2.95412791,-1.970679096,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.235830491,0.030739705,0.305876054,-1.816950554,-1.613539505,0.788756383,0.850034501,-1.18794861,0.365052063,-1.199811604,-1.20899182,0
-1.165895822,-1.044188568,-0.905880031,-0.129337767,-0.609873184,2.947727692,-2.561486318,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.63082008,0.788756383,0.920985413,-1.18794861,-1.10668635,-0.224700178,0.601266212,0
-1.245743706,-1.003622684,-0.901477033,-0.258480584,-0.26501918,2.966928347,0.392549793,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.63082008,0.788756383,0.850034501,-1.18794861,-0.8743066,-0.956033748,0.636078866,0
-1.15391864,-0.973198271,-0.905880031,-0.436051957,-0.303829116,2.966928347,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.235830491,0.030739705,0.305876054,-1.816950554,-1.613539505,0.788756383,0.920985413,-1.125160136,-0.951766517,1.481744818,0.879767447,0
-1.353538348,-0.996861703,-0.903691406,-0.287537718,-0.066534078,2.973328566,0.786421272,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.613539505,0.788756383,0.920985413,-1.125160136,1.333301019,0.831670534,-0.129799532,0
-1.237758917,-0.973198271,-0.912471655,-0.360180552,-1.182042527,2.973328566,0.392549793,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.613539505,0.788756383,0.920985413,-1.125160136,0.752351645,-0.956033748,1.088643374,0
-1.145933851,-0.979959251,-0.923492026,-0.419909105,-0.712996728,2.979728785,1.180292758,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.235830491,0.030739705,0.305876054,-1.816950554,-1.648100656,0.788756383,0.920985413,-1.055395164,-1.184146266,1.481744818,0.009451086,0
-1.225781734,-1.017144645,-0.91028303,-0.413451964,-0.782854612,2.966928347,-0.592128909,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.235830491,0.030739705,0.305876054,-1.816950554,-1.648100656,0.788756383,0.920985413,-1.055395164,-0.990496475,0.831670534,-0.617176695,0
-1.157911033,-1.017144645,-0.905880031,-0.481251943,-0.287196286,2.986129004,2.164971459,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.235830491,0.030739705,0.305876054,-1.816950554,-1.63082008,0.788756383,0.920985413,-0.978653698,0.248862188,-0.427848392,-0.547551386,0
-1.33756877,-1.044188568,-0.903691406,-0.419909105,0.497873278,2.979728785,0.983357015,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.648100656,0.788756383,0.920985413,-0.978653698,-1.184146266,1.319226247,-0.930490585,0
-1.305629617,-1.023905626,-0.912471655,-0.302066285,-0.940312067,2.979728785,0.786421272,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.648100656,0.788756383,0.920985413,-0.90888873,0.326322105,0.506633392,-1.591931019,0
-1.245743706,-1.023905626,-0.91028303,-0.273009151,-0.239515508,2.979728785,0.589485535,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.648100656,0.788756383,0.920985413,-0.839123763,-1.029226433,-0.793515177,1.610833191,0
-1.054108785,-1.017144645,-0.923492026,-0.22942345,0.460172197,2.966928347,-1.182936131,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.648100656,0.788756383,0.920985413,-0.839123763,-1.184146266,0.100336964,1.610833191,0
-1.309622011,-1.017144645,-0.914686029,-0.222966309,0.008868083,2.966928347,-1.182936131,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.648100656,0.788756383,0.920985413,-0.839123763,0.636161771,1.441115176,1.297519301,0
-1.05810118,-1.023905626,-0.914686029,-0.069609214,0.317129861,2.973328566,-0.395193172,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.648100656,0.788756383,0.920985413,-0.77633529,0.365052063,-0.956033748,-0.89567793,0
-1.070078362,-1.044188568,-0.912471655,0.112805016,1.006837868,2.979728785,0.392549793,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.648100656,0.788756383,0.920985413,-0.77633529,-1.184146266,0.709781606,-0.094986878,0
-1.213804552,-1.030666607,-0.914686029,0.351719227,0.309367874,2.979728785,0.392549793,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.648100656,0.788756383,0.920985413,-0.77633529,1.100921269,0.669151963,-0.025361569,0
-1.329583983,-1.017144645,-0.916874654,0.316204952,0.174087526,2.979728785,0.392549793,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.235830491,0.030739705,0.305876054,-1.816950554,-1.648100656,0.730937602,0.920985413,-0.706570318,1.759330559,-0.712255891,0.322764976,0
-1.177873005,-1.017144645,-0.927895024,0.250019258,0.148583853,2.979728785,0.392549793,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.648100656,0.730937602,0.920985413,-0.706570318,-0.835576642,-1.159181961,0.009451086,0
-1.273690465,-1.017144645,-0.921277651,0.082133596,-0.638703422,2.979728785,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.648100656,0.730937602,0.920985413,-0.629828856,0.132672314,-0.265329821,-2.044495527,0
-1.301637224,-1.017144645,-0.916874654,0.028862184,0.217332883,2.979728785,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.648100656,0.730937602,0.920985413,-0.629828856,0.481241938,-1.037293033,-0.58236404,0
-1.22178934,-1.017144645,-0.919089027,0.019176473,-0.032159564,2.979728785,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.648100656,0.730937602,0.920985413,-0.560063884,-0.990496475,0.547263035,-0.303862804,0
-1.197834975,-1.017144645,-0.914686029,0.138633579,0.780631384,2.979728785,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.648100656,0.730937602,0.920985413,-0.490298916,-0.913036559,-0.509107677,0.740516829,0
-1.094032727,-1.023905626,-0.923492026,0.130562152,-0.584369511,2.979728785,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.648100656,0.730937602,0.920985413,-0.490298916,-1.067956392,-1.077922676,1.401957264,0
-1.245743706,-0.993481213,-0.923492026,0.040162181,-0.148589371,2.973328566,-0.592128909,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.648100656,0.730937602,0.920985413,-0.490298916,-0.487007018,1.441115176,-1.243804475,0
-1.253728493,-0.979959251,-0.916874654,-0.095437777,-0.873780749,2.979728785,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.803666858,-1.63082008,0.730937602,0.850034501,-0.490298916,-0.8743066,0.750411249,1.05383072,0
-1.229774128,-1.010383665,-0.916874654,-0.190680604,0.20624433,2.973328566,-0.592128909,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.613539505,0.730937602,0.850034501,-0.427510443,-0.603196893,-1.037293033,-0.930490585,0
-1.181865399,-0.979959251,-0.916874654,-0.222966309,-1.112184642,2.979728785,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.613539505,0.730937602,0.850034501,-0.427510443,-0.719386768,-0.752885534,-1.278617129,0
-1.353538348,-0.973198271,-0.923492026,-0.42475196,-0.712996728,2.979728785,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.613539505,0.730937602,0.850034501,-0.357745475,0.016482439,-0.021551964,-1.313429784,0
-1.233766523,-0.973198271,-0.927895024,-0.49578051,-0.358163027,2.973328566,-0.592128909,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.816950554,-1.594530871,0.730937602,0.850034501,-0.281004009,-0.603196893,-0.184070535,-1.417867747,0
-1.205819764,-0.996861703,-0.923492026,-0.368251978,1.219738089,2.979728785,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.816950554,-1.594530871,0.666694514,0.850034501,-0.281004009,1.604410726,1.400485533,0.04426374,0
-1.22178934,-1.003622684,-0.927895024,0.022405043,0.133059878,2.979728785,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.816950554,-1.577250296,0.666694514,0.850034501,-0.281004009,-0.719386768,-0.915404105,1.401957264,0
-1.137949063,-0.973198271,-0.923492026,-0.013109232,0.187393789,2.973328566,-0.592128909,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.816950554,-1.577250296,0.666694514,0.850034501,-0.211239037,-0.796846684,-0.265329821,-1.383055093,0
-1.233766523,-0.979959251,-0.930083648,0.093433592,0.155236985,2.973328566,-0.592128909,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.235830491,0.030739705,0.305876054,-1.803666858,-1.561697778,0.666694514,0.785533673,-0.141474069,1.52695081,-0.224700178,1.088643374,0
-1.189850186,-0.993481213,-0.930083648,0.177376423,-0.716323294,2.986129004,1.180292758,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.816950554,-1.561697778,0.666694514,0.785533673,-0.141474069,0.365052063,-0.346589106,-1.174179166,0
-1.133956668,-1.010383665,-0.936675272,0.217733554,-0.181855031,2.979728785,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.803666858,-1.544417202,0.666694514,0.785533673,-0.078685596,-0.641926851,1.197337319,-0.826052621,0
-1.030154421,-0.996861703,-0.936675272,0.216119269,-0.005547036,2.979728785,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.816950554,-1.527136627,0.602451422,0.785533673,-0.078685596,1.372030977,-1.077922676,-0.234237495,0
-1.253728493,-1.010383665,-0.936675272,0.214504983,0.075399402,2.973328566,-0.592128909,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.816950554,-1.544417202,0.602451422,0.785533673,-0.078685596,0.791081604,0.587892677,0.04426374,0
-1.297644829,-0.979959251,-0.927895024,0.175762139,-0.151915937,2.973328566,-0.592128909,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.816950554,-1.544417202,0.602451422,0.785533673,-0.008920629,-0.409547102,-0.99666339,-1.452680402,0
-1.197834975,-0.993481213,-0.930083648,0.072447885,-0.966924595,2.979728785,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.816950554,-1.527136627,0.602451422,0.785533673,0.067820838,0.055212397,0.750411249,-1.452680402,0
-1.273690465,-0.979959251,-0.936675272,-0.021180657,0.482349304,2.973328566,-0.395193172,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.235830491,0.030739705,0.305876054,-1.816950554,-1.544417202,0.602451422,0.785533673,0.067820838,-0.332087185,-0.10281125,-1.243804475,0
-1.193842581,-0.973198271,-0.938889646,0.078905025,0.154128129,2.979728785,0.392549793,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.816950554,-1.544417202,0.602451422,0.727482926,0.13758581,1.062191311,-1.159181961,-0.199424841,0
