-1.125971881,-1.017144645,-0.85968717,-1.625780158,-1.147668012,2.941379507,4.134328868,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.19426038,0.030739705,0.305876054,-1.669353935,-1.33532224,-1.138536308,-1.471995362,0.207350778,-0.796846684,0.140966607,-1.348242438,0
-1.050116391,-0.993481213,-0.934486647,0.072447885,-0.495661085,2.979728785,0.392549793,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.816950554,-1.544417202,0.602451422,0.727482926,0.13758581,-0.835576642,-0.956033748,-0.512738731,0
-1.293652435,-0.996861703,-0.930083648,-0.064766358,-0.526709035,2.979728785,0.392549793,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.816950554,-1.527136627,0.602451422,0.727482926,0.207350778,-0.8743066,-0.427848392,0.984205411,0
-1.249736099,-0.96643729,-0.927895024,-0.160009186,-0.96581574,2.979728785,0.392549793,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.816950554,-1.527136627,0.602451422,0.727482926,0.270139251,-0.796846684,0.019077679,1.436769919,0
-1.321599194,-0.996861703,-0.927895024,-0.302066285,-1.26409782,2.979728785,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.816950554,-1.527136627,0.531784023,0.727482926,0.270139251,-0.254627269,1.847411603,-1.348242438,0
-1.293652435,-0.993481213,-0.934486647,-0.524837644,-1.256335832,2.973328566,-0.592128909,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.831710216,-1.527136627,0.602451422,0.727482926,0.270139251,0.132672314,1.847411603,-1.452680402,0
-1.241751311,-1.010383665,-0.934486647,-0.695951876,-0.61541746,2.973328566,-0.395193172,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.831710216,-1.527136627,0.467540935,0.727482926,0.339904218,-0.951766517,1.888041246,0.04426374,0
-1.117987092,-0.973198271,-0.927895024,-0.747609003,-1.47478033,2.979728785,0.392549793,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.831710216,-1.527136627,0.467540935,0.662982098,0.416645685,-0.796846684,0.91292982,-0.443113422,0
-1.125971881,-0.973198271,-0.921277651,-0.886437531,-1.095551812,2.973328566,-0.395193172,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.831710216,-1.527136627,0.467540935,0.662982098,0.416645685,-1.029226433,0.344114821,-0.826052621,0
-1.3176068,-0.993481213,-0.923492026,-0.910651809,-0.17741961,2.979728785,0.392549793,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.816950554,-1.527136627,0.467540935,0.598481266,0.416645685,-0.719386768,-0.021551964,-0.651989349,0
-1.281675252,-0.973198271,-0.927895024,-0.820251837,-0.045465827,2.979728785,0.392549793,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.831710216,-1.527136627,0.467540935,0.598481266,0.416645685,-0.796846684,-0.671626248,-0.408300768,0
-1.22178934,-0.979959251,-0.923492026,-0.729851866,-0.24838635,2.973328566,-0.395193172,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.816950554,-1.527136627,0.467540935,0.598481266,0.486410657,-0.641926851,-0.590366963,-0.234237495,0
-1.189850186,-0.973198271,-0.934486647,-0.715323299,-1.044544467,2.979728785,0.392549793,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.831710216,-1.527136627,0.467540935,0.598481266,0.556175624,-0.603196893,-1.118552319,0.775329484,0
-0.970268508,-0.979959251,-0.932298022,-0.484480514,1.480319089,2.979728785,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.831710216,-1.544417202,0.409722153,0.598481266,0.556175624,-0.487007018,-0.184070535,-0.58236404,0
-1.213804552,-0.973198271,-0.932298022,-0.205209171,0.369246061,2.966928347,-1.379871874,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.831710216,-1.527136627,0.409722153,0.598481266,0.556175624,1.217111144,0.344114821,0.914580102,0
-1.193842581,-1.017144645,-0.927895024,-0.160009186,-0.064316368,2.979728785,0.392549793,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.831710216,-1.527136627,0.409722153,0.598481266,0.556175624,-1.261606183,1.197337319,-1.034928548,0
-1.165895822,-1.010383665,-0.934486647,-0.172923468,0.154128129,2.973328566,-0.395193172,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.816950554,-1.527136627,0.409722153,0.598481266,0.618964097,-0.680656809,-0.99666339,1.05383072,0
-1.22178934,-1.044188568,-0.936675272,-0.15516633,-0.718541004,2.979728785,0.392549793,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.816950554,-1.527136627,0.409722153,0.598481266,0.618964097,1.023461353,0.62852232,-0.164612187,0
-1.074070756,-1.003622684,-0.936675272,-0.042166365,0.790611081,2.979728785,0.392549793,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.831710216,-1.544417202,0.409722153,0.527530353,0.688729065,-0.409547102,-0.99666339,0.079076395,0
-1.213804552,-1.017144645,-0.932298022,-0.019566373,-0.047683537,2.979728785,0.392549793,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.831710216,-1.527136627,0.345479065,0.527530353,0.688729065,1.759330559,0.547263035,0.984205411,0
-1.046123997,-1.017144645,-0.934486647,0.062762174,0.815005898,2.979728785,0.392549793,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.831710216,-1.527136627,0.345479065,0.527530353,0.688729065,-1.10668635,-0.143440892,0.253139667,0
-1.034146815,-1.017144645,-0.936675272,0.264547825,1.347256451,2.979728785,0.392549793,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.831710216,-1.527136627,0.281235973,0.463029525,0.765470531,-0.835576642,-0.143440892,-0.58236404,0
-1.233766523,-1.017144645,-0.938889646,0.45503348,0.859360111,2.979728785,0.392549793,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.831710216,-1.527136627,0.281235973,0.463029525,0.765470531,1.333301019,-1.077922676,0.183514358,0
-1.062093574,-1.023905626,-0.943292644,0.647133421,0.038807177,2.973328566,-0.395193172,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.831710216,-1.527136627,0.281235973,0.463029525,0.765470531,-0.796846684,-1.118552319,-0.58236404,0
-1.006200056,-1.010383665,-0.936675272,0.776276238,1.274071999,2.960528128,-1.970679096,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.831710216,-1.544417202,0.281235973,0.463029525,0.765470531,1.255841102,0.466003749,0.879767447,0
-0.96228372,-1.003622684,-0.930083648,0.789190519,-0.19627015,2.979728785,0.983357015,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.831710216,-1.527136627,0.210568574,0.463029525,0.765470531,-1.222876225,-0.062181607,-1.452680402,0
-1.05810118,-1.017144645,-0.967496262,0.714933399,0.378116904,2.941379507,-2.955357798,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.831710216,-1.544417202,0.210568574,0.404978778,0.765470531,-0.835576642,1.725522675,0.113889049,0
-0.966276114,-1.017144645,-0.936675272,0.64390485,0.574384294,2.960528128,0.589485535,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.831710216,-1.544417202,0.210568574,0.404978778,0.835235504,-0.022247519,-0.834144819,-2.009682873,0
-0.926352172,-1.023905626,-0.947695643,0.553504878,0.9092586,2.966928347,1.180292758,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.847945844,-1.527136627,0.146325486,0.404978778,0.835235504,-0.525736976,0.466003749,-0.477926077,0
-1.217796946,-1.017144645,-0.943292644,0.61000486,0.482349304,2.95412791,-0.395193172,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.831710216,-1.527136627,0.146325486,0.404978778,0.835235504,-1.029226433,-0.184070535,1.019018065,0
-1.389469895,-1.010383665,-0.943292644,0.67780484,-0.115323712,2.95412791,-0.395193172,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.847945844,-1.544417202,0.146325486,0.404978778,0.835235504,-0.796846684,-0.99666339,-1.626743674,0
-1.265705676,-1.023905626,-0.938889646,0.664890557,0.649786456,2.947727692,-1.379871874,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.831710216,-1.527136627,0.146325486,0.404978778,0.835235504,1.178381186,-0.062181607,-0.129799532,0
-1.285667647,-1.017144645,-0.938889646,0.645519135,0.585472848,2.966928347,0.589485535,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.831710216,-1.527136627,0.146325486,0.34047795,0.835235504,0.558701854,-1.28107089,1.088643374,0
-1.117987092,-1.017144645,-0.956475892,0.679419124,1.042321239,2.941379507,-0.986000394,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.847945844,-1.527136627,0.146325486,0.34047795,0.905000471,1.604410726,-0.915404105,-0.025361569,0
-1.145933851,-0.979959251,-0.938889646,0.916719051,1.622252569,2.941379507,-0.789064651,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.831710216,-1.527136627,0.088506705,0.275977118,0.905000471,1.410760935,-0.224700178,-1.069741203,0
-1.205819764,-1.044188568,-0.949884268,0.973219034,0.032154045,2.966928347,2.361907202,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.847945844,-1.544417202,0.088506705,0.275977118,0.905000471,0.287592147,-0.99666339,-0.89567793,0
-1.157911033,-1.030666607,-0.945481269,0.908647625,0.379225759,2.966928347,1.574164237,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.847945844,-1.544417202,0.088506705,0.275977118,0.905000471,-0.44827706,-0.712255891,0.392390285,0
-1.062093574,-1.003622684,-0.938889646,0.937704759,1.926078925,2.973328566,2.361907202,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.257674644,-1.251598464,0.030739705,0.305876054,-1.847945844,-1.544417202,0.088506705,0.275977118,0.905000471,-0.215897311,-1.159181961,-0.164612187,0
-1.07806315,-1.017144645,-0.938889646,0.658433417,-0.393646397,2.966928347,1.180292758,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.847945844,-1.544417202,0.024263617,0.275977118,0.905000471,-0.758116726,-1.524848746,0.566453557,0
-1.345553559,-1.023905626,-0.943292644,0.635833424,1.070042621,2.966928347,0.786421272,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.831710216,-1.544417202,0.024263617,0.205026205,0.905000471,1.449490893,-0.224700178,-0.721614658,0
-1.026162026,-1.003622684,-0.945481269,0.839233361,1.583442633,2.966928347,0.392549793,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.847945844,-1.527136627,0.024263617,0.205026205,0.905000471,0.984731395,0.547263035,-0.686802003,0
-0.966276114,-1.017144645,-0.947695643,0.850533357,-0.354836461,2.973328566,1.77109998,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.831710216,-1.544417202,-0.039979475,0.140525377,0.905000471,-0.913036559,-0.346589106,0.148701704,0
-1.133956668,-0.996861703,-0.943292644,0.685876265,-0.058772091,2.973328566,1.377228495,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.847945844,-1.544417202,-0.039979475,0.140525377,0.905000471,0.016482439,0.587892677,0.253139667,0
-1.325591589,-1.003622684,-0.938889646,0.740761963,0.338198112,2.973328566,1.180292758,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.831710216,-1.561697778,-0.039979475,0.140525377,0.905000471,1.449490893,-0.387218749,-0.89567793,0
-1.050116391,-0.973198271,-0.947695643,0.752061959,1.078913464,2.973328566,0.786421272,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.847945844,-1.544417202,-0.039979475,0.140525377,0.905000471,-0.719386768,0.222225893,-0.060174223,0
-1.066085967,-0.979959251,-0.949884268,0.742376248,0.900387757,2.979728785,1.77109998,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.847945844,-1.527136627,-0.039979475,0.140525377,0.905000471,-0.835576642,-1.199811604,0.984205411,0
-1.066085967,-1.023905626,-0.954287266,0.618076287,-0.055445525,2.966928347,-0.198257429,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.847945844,-1.544417202,-0.110646874,0.08247463,0.905000471,1.488220852,-0.834144819,0.636078866,0
-1.297644829,-1.017144645,-0.952098641,0.590633438,0.604323388,2.973328566,0.392549793,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.847945844,-1.544417202,-0.110646874,0.08247463,0.905000471,1.023461353,-0.915404105,-1.139366511,0
-1.106009909,-1.010383665,-0.954287266,0.651976276,0.286081913,2.973328566,0.392549793,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.847945844,-1.544417202,-0.110646874,0.08247463,0.905000471,0.287592147,-0.184070535,0.183514358,0
-1.281675252,-1.023905626,-0.952098641,0.577719157,-0.242842074,2.973328566,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.257674644,-1.251598464,0.030739705,0.305876054,-1.847945844,-1.527136627,-0.174889962,0.08247463,0.905000471,-0.990496475,1.441115176,-0.025361569,0
-1.185857792,-1.030666607,-0.949884268,0.396919212,-0.849385932,2.979728785,0.983357015,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.257674644,-1.251598464,0.030739705,0.305876054,-1.847945844,-1.544417202,-0.174889962,0.08247463,0.905000471,-0.835576642,-0.265329821,-0.721614658,0
-1.098025121,-1.017144645,-0.96087889,0.19190499,0.092032232,2.960528128,-0.986000394,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.862705505,-1.544417202,-0.174889962,0.017973802,0.835235504,0.016482439,1.644263389,-0.025361569,0
-1.333576377,-1.003622684,-0.949884268,0.091819308,-0.072078355,2.966928347,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.847945844,-1.544417202,-0.174889962,0.017973802,0.835235504,0.171402272,-0.387218749,-0.721614658,0
-1.297644829,-1.017144645,-0.954287266,0.088590737,0.134168734,2.95412791,-1.773743353,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.847945844,-1.544417202,-0.232708744,-0.04652703,0.835235504,-0.796846684,-1.565478389,0.914580102,0
-1.034146815,-1.023905626,-0.96087889,0.303290671,0.507852976,2.966928347,-0.986000394,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.257674644,-1.251598464,0.030739705,0.305876054,-1.847945844,-1.544417202,-0.232708744,-0.04652703,0.835235504,-0.293357227,0.466003749,1.05383072,0
-1.05810118,-1.017144645,-0.943292644,0.29683353,-0.139718529,2.95412791,-2.167614838,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.257674644,-1.251598464,0.030739705,0.305876054,-1.831710216,-1.527136627,-0.232708744,-0.04652703,0.835235504,-1.145416308,-0.671626248,1.227893992,0
-1.145933851,-1.017144645,-0.936675272,0.453419195,1.478101377,2.966928347,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.847945844,-1.527136627,-0.232708744,-0.04652703,0.835235504,-0.8743066,0.791040891,0.775329484,0
-1.209812158,-0.979959251,-0.947695643,0.639061994,0.108665062,2.966928347,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.257674644,-1.251598464,0.030739705,0.305876054,-1.847945844,-1.527136627,-0.232708744,-0.04652703,0.835235504,0.984731395,-1.524848746,-1.417867747,0
-0.994222873,-1.044188568,-0.956475892,0.5728763,1.121049966,2.966928347,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.257674644,-1.251598464,0.030739705,0.305876054,-1.847945844,-1.527136627,-0.296951832,-0.117477943,0.835235504,-0.060977478,1.847411603,-0.860865276,0
-1.165895822,-1.003622684,-0.938889646,0.863447639,1.032341541,2.960528128,-0.789064651,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.257674644,-1.251598464,0.030739705,0.305876054,-1.847945844,-1.527136627,-0.361194924,-0.117477943,0.765470531,-0.719386768,-0.224700178,1.227893992,0
-1.070078362,-0.993481213,-0.936675272,0.884433346,0.270557938,2.966928347,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.847945844,-1.527136627,-0.361194924,-0.181978771,0.765470531,-0.641926851,-0.184070535,-0.025361569,0
-1.070078362,-1.017144645,-0.956475892,0.98451903,1.370542412,2.960528128,-0.789064651,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.257674644,-1.251598464,0.030739705,0.305876054,-1.847945844,-1.508127995,-0.361194924,-0.181978771,0.765470531,-0.370817143,-0.956033748,-0.547551386,0
-1.157911033,-1.030666607,-0.954287266,0.965147607,0.223986015,2.966928347,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.244847035,-1.251598464,0.030739705,0.305876054,-1.847945844,-1.527136627,-0.361194924,-0.181978771,0.765470531,-0.177167352,-0.99666339,-0.477926077,0
-1.3176068,-0.993481213,-0.952098641,1.073304717,0.803917345,2.966928347,0.983357015,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.257674644,-1.251598464,0.030739705,0.305876054,-1.847945844,-1.527136627,-0.361194924,-0.181978771,0.765470531,1.449490893,-0.224700178,-0.234237495,0
-1.233766523,-1.017144645,-0.952098641,1.097518995,0.521159239,2.966928347,0.983357015,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.257674644,-1.251598464,0.030739705,0.305876054,-1.847945844,-1.527136627,-0.361194924,-0.240029518,0.765470531,-0.913036559,-2.540589815,-0.129799532,0
-1.113994698,-0.996861703,-0.954287266,0.937704759,0.136386444,2.966928347,0.786421272,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.257674644,-1.251598464,0.030739705,0.305876054,-1.847945844,-1.544417202,-0.431862323,-0.240029518,0.765470531,-0.44827706,1.603633747,-0.965303239,0
-1.197834975,-1.023905626,-0.96087889,0.839233361,-0.284978575,2.966928347,0.589485535,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.257674644,-1.251598464,0.030739705,0.305876054,-1.847945844,-1.527136627,-0.496105411,-0.240029518,0.765470531,1.604410726,-0.874774462,-0.199424841,0
-1.149926246,-0.973198271,-0.954287266,0.723004825,0.624282784,2.973328566,1.377228495,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.257674644,-1.251598464,0.030739705,0.305876054,-1.847945844,-1.544417202,-0.496105411,-0.240029518,0.765470531,0.21013223,0.18159625,0.218327012,0
-1.17388061,-1.030666607,-0.954287266,0.648747706,0.04989573,2.973328566,1.377228495,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.257674644,-1.251598464,0.030739705,0.305876054,-1.847945844,-1.527136627,-0.496105411,-0.304530346,0.688729065,-1.145416308,-0.305959463,1.36714461,0
-1.233766523,-1.017144645,-0.969684887,0.568033445,0.455736776,2.973328566,1.377228495,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.257674644,-1.251598464,0.030739705,0.305876054,-1.847945844,-1.544417202,-0.496105411,-0.304530346,0.688729065,-0.835576642,-0.143440892,-0.094986878,0
-1.145933851,-0.993481213,-0.949884268,0.679419124,1.369433557,2.966928347,0.392549793,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.257674644,-1.251598464,0.030739705,0.305876054,-1.847945844,-1.544417202,-0.553924192,-0.369031178,0.688729065,-2.152395222,-0.956033748,-0.234237495,0
-1.15391864,-1.030666607,-0.952098641,0.87636192,0.569948873,2.95412791,-1.182936131,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.257674644,-1.251598464,-1.318529236,0.305876054,-1.847945844,-1.544417202,-0.553924192,-0.369031178,0.688729065,-0.44827706,-0.10281125,-0.721614658,0
-1.062093574,-1.010383665,-0.945481269,0.79887623,0.979116485,2.966928347,0.589485535,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.257674644,-1.251598464,1.380008646,0.305876054,-1.847945844,-1.544417202,-0.553924192,-0.369031178,0.618964097,-1.184146266,-0.834144819,0.218327012,0
-1.249736099,-0.979959251,-0.947695643,0.877976206,0.832747583,2.95412791,-1.379871874,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.257674644,-1.251598464,-1.318529236,0.305876054,-1.847945844,-1.544417202,-0.553924192,-0.369031178,0.618964097,-0.758116726,-0.10281125,-0.234237495,0
-1.22178934,-1.023905626,-0.952098641,0.915104766,0.633153627,2.947727692,-1.970679096,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.257674644,-1.251598464,0.030739705,0.305876054,-1.847945844,-1.544417202,-0.61816728,-0.369031178,0.618964097,-0.990496475,0.303485178,-0.443113422,0
-1.333576377,-1.017144645,-0.943292644,0.949004755,0.833856439,2.966928347,1.180292758,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.257674644,-1.251598464,0.030739705,0.305876054,-1.862705505,-1.527136627,-0.682410372,-0.439982091,0.618964097,-0.796846684,-0.387218749,-0.303862804,0
-1.117987092,-0.996861703,-0.947695643,1.000661882,1.737573522,2.941379507,-2.167614838,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.257674644,-1.251598464,0.030739705,0.305876054,-1.847945844,-1.527136627,-0.682410372,-0.439982091,0.618964097,0.907271478,-0.387218749,-0.721614658,0
-0.974260902,-1.010383665,-0.934486647,1.186304682,1.038994673,2.947727692,-1.773743353,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.257674644,-1.251598464,0.030739705,0.305876054,-1.847945844,-1.544417202,-0.682410372,-0.504482918,0.556175624,-0.758116726,1.35985589,-0.477926077,0
-1.102017515,-1.023905626,-0.938889646,1.250876089,0.276102214,2.966928347,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.257674644,-1.251598464,0.030739705,0.305876054,-1.847945844,-1.544417202,-0.682410372,-0.504482918,0.556175624,1.333301019,-1.240441247,-0.234237495,0
-1.066085967,-1.010383665,-0.952098641,1.091061854,0.716317776,2.960528128,-0.789064651,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.257674644,-1.251598464,0.030739705,0.305876054,-1.847945844,-1.561697778,-0.753077767,-0.504482918,0.556175624,1.798060518,0.100336964,0.810142138,0
-1.129964274,-1.023905626,-0.985082507,1.183076111,0.412491418,2.95412791,-1.576807616,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.257674644,-1.251598464,0.030739705,0.305876054,-1.847945844,-1.561697778,-0.753077767,-0.504482918,0.556175624,0.326322105,-0.021551964,-1.174179166,0
-1.165895822,-1.003622684,-0.967496262,1.370333195,1.175383877,2.960528128,-0.592128909,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.257674644,-1.251598464,1.380008646,0.305876054,-1.847945844,-1.561697778,-0.753077767,-0.504482918,0.556175624,-1.145416308,-0.10281125,-1.557118365,0
-1.030154421,-1.023905626,-0.956475892,1.534990287,1.905010674,2.966928347,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.257674644,-1.251598464,0.030739705,0.305876054,-1.862705505,-1.561697778,-0.817320859,-0.562533666,0.556175624,-1.145416308,0.344114821,1.436769919,0
-1.133956668,-1.017144645,-0.956475892,1.410690326,0.337089257,2.960528128,-0.592128909,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.257674644,-1.251598464,0.030739705,0.305876054,-1.847945844,-1.544417202,-0.817320859,-0.562533666,0.556175624,-1.067956392,-0.427848392,0.601266212,0
-1.229774128,-1.023905626,-0.949884268,1.197604678,0.497873278,2.973328566,1.180292758,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.257674644,-1.251598464,0.030739705,0.305876054,-1.862705505,-1.561697778,-0.817320859,-0.562533666,0.486410657,-1.067956392,-0.021551964,-0.164612187,0
-1.110002304,-1.003622684,-0.96087889,1.178233256,0.732950605,2.966928347,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.257674644,-1.251598464,-1.318529236,0.305876054,-1.862705505,-1.544417202,-0.875139641,-0.562533666,0.486410657,-1.067956392,0.506633392,0.531640903,0
-1.066085967,-0.996861703,-0.965281889,1.144333265,0.470151895,2.960528128,-0.592128909,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.257674644,-1.251598464,0.030739705,0.305876054,-1.847945844,-1.544417202,-0.875139641,-0.627034493,0.486410657,-0.835576642,-0.752885534,-0.547551386,0
-1.253728493,-1.017144645,-0.956475892,1.042633298,0.638697903,2.966928347,0.392549793,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.257674644,-1.265932986,0.030739705,0.305876054,-1.847945844,-1.544417202,-0.875139641,-0.627034493,0.416645685,-0.719386768,-1.159181961,-1.487493056,0
-1.05810118,-1.017144645,-0.949884268,1.02164759,0.844944992,2.960528128,-0.395193172,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.257674644,-1.265932986,1.380008646,0.305876054,-1.847945844,-1.544417202,-0.875139641,-0.691535326,0.416645685,-0.796846684,-0.224700178,-0.26905015,0
-1.165895822,-0.996861703,-0.952098641,0.928019047,-0.459068861,2.960528128,-0.395193172,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.257674644,-1.265932986,0.030739705,0.305876054,-1.847945844,-1.527136627,-0.939382729,-0.691535326,0.416645685,-0.796846684,-0.143440892,-0.826052621,0
-1.141941457,-1.017144645,-0.954287266,0.461490621,-0.556648128,2.966928347,0.392549793,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.257674644,-1.265932986,0.030739705,0.305876054,-1.862705505,-1.527136627,-0.939382729,-0.691535326,0.416645685,-1.571445849,-1.321700533,-0.129799532,0
-1.15391864,-1.023905626,-0.969684887,0.45180491,0.282755347,2.966928347,0.392549793,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.257674644,-1.251598464,0.030739705,0.305876054,-1.862705505,-1.527136627,-1.003625817,-0.691535326,0.416645685,1.100921269,-0.956033748,0.984205411,0
-1.333576377,-0.996861703,-0.963093264,0.398533498,0.467934184,2.966928347,0.392549793,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.257674644,-1.265932986,0.030739705,0.305876054,-1.862705505,-1.527136627,-1.003625817,-0.691535326,0.339904218,0.171402272,-1.037293033,-0.164612187,0
-1.425401442,-1.010383665,-0.956475892,0.22257641,0.148583853,2.973328566,1.180292758,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.257674644,-1.265932986,0.030739705,0.305876054,-1.862705505,-1.544417202,-1.003625817,-0.762486234,0.339904218,-0.835576642,-0.874774462,-1.278617129,0
-1.397454683,-0.96643729,-0.952098641,0.308133526,0.369246061,2.966928347,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.257674644,-1.265932986,0.030739705,0.305876054,-1.862705505,-1.527136627,-1.003625817,-0.762486234,0.339904218,1.565680768,-1.240441247,1.05383072,0
-1.345553559,-1.023905626,-0.947695643,0.279076392,-0.055445525,2.960528128,-0.789064651,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.257674644,-1.265932986,0.030739705,0.305876054,-1.862705505,-1.527136627,-1.074293216,-0.826987066,0.270139251,1.372030977,-0.265329821,-1.626743674,0
-1.026162026,-1.010383665,-0.947695643,0.272619251,0.691922958,2.973328566,0.983357015,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.257674644,-1.265932986,0.030739705,0.305876054,-1.847945844,-1.527136627,-1.074293216,-0.826987066,0.270139251,0.365052063,0.059707322,-0.89567793,0
-1.149926246,-1.017144645,-0.954287266,0.350104941,0.929217996,2.966928347,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.257674644,-1.265932986,0.030739705,-1.522076219,-1.862705505,-1.527136627,-1.074293216,-0.826987066,0.270139251,0.21013223,-0.143440892,0.183514358,0
-1.325591589,-1.010383665,-0.954287266,0.413062065,0.720753196,2.966928347,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.257674644,-1.265932986,0.030739705,0.305876054,-1.847945844,-1.527136627,-1.074293216,-0.826987066,0.270139251,-0.913036559,-1.118552319,0.183514358,0
-1.042131603,-1.030666607,-0.952098641,0.700404832,1.220846944,2.966928347,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.257674644,-1.265932986,0.030739705,0.305876054,-1.847945844,-1.527136627,-1.074293216,-0.826987066,0.270139251,-0.525736976,0.222225893,0.35757763,0
-1.018177238,-1.003622684,-0.943292644,0.68103341,-1.186477948,2.966928347,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.257674644,-1.265932986,0.030739705,0.305876054,-1.877465167,-1.527136627,-1.138536308,-0.885037813,0.270139251,-0.835576642,-0.915404105,0.984205411,0
-1.117987092,-1.017144645,-0.949884268,0.325890663,-0.481245966,2.95412791,-1.773743353,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.257674644,-1.265932986,0.030739705,-1.522076219,-1.847945844,-1.527136627,-1.138536308,-0.885037813,0.270139251,0.093942355,-0.184070535,-2.044495527,0
-0.846504289,-1.023905626,-0.949884268,0.227419265,0.337089257,2.966928347,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.257674644,-1.265932986,-1.318529236,0.305876054,-1.847945844,-1.527136627,-1.138536308,-0.885037813,0.207350778,-0.758116726,0.62852232,-0.408300768,0
-1.094032727,-0.996861703,-0.952098641,0.095047878,-0.657553962,2.973328566,1.180292758,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.257674644,-1.265932986,-1.318529236,0.305876054,-1.847945844,-1.544417202,-1.196355089,-0.885037813,0.207350778,1.372030977,-0.874774462,-0.234237495,0
-1.042131603,-0.973198271,-0.938889646,-0.263323439,-1.278512939,2.966928347,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.257674644,-1.265932986,0.030739705,-1.522076219,-1.847945844,-1.544417202,-1.196355089,-0.949538641,0.207350778,-0.254627269,0.18159625,0.984205411,0
-1.090040333,-1.003622684,-0.943292644,-0.389237686,-0.586587222,2.966928347,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.257674644,-1.265932986,0.030739705,0.305876054,-1.847945844,-1.527136627,-1.196355089,-0.949538641,0.13758581,0.597431812,-0.99666339,-0.234237495,0
-0.906390201,-1.044188568,-0.938889646,-0.578109056,-2.293115553,2.966928347,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.271927542,-1.265932986,0.030739705,0.305876054,-1.847945844,-1.527136627,-1.196355089,-0.949538641,0.13758581,-0.293357227,-0.99666339,-0.26905015,0
-0.954298931,-1.010383665,-0.932298022,-1.0317232,-1.567924177,2.966928347,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.257674644,-1.265932986,0.030739705,0.305876054,-1.847945844,-1.527136627,-1.196355089,-1.014039469,0.13758581,-0.44827706,1.684893032,-0.826052621,0
-1.07806315,-1.003622684,-0.945481269,-1.135037454,-1.196457646,2.979728785,1.968035717,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.257674644,-1.265932986,0.030739705,0.305876054,-1.847945844,-1.544417202,-1.260598177,-1.014039469,0.13758581,-0.099707436,0.506633392,-0.826052621,0
-0.886428231,-1.023905626,-0.949884268,-1.09952318,0.263904806,2.960528128,-0.789064651,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.257674644,-1.265932986,0.030739705,0.305876054,-1.847945844,-1.527136627,-1.331265576,-1.014039469,0.067820838,-0.215897311,-2.824997315,-0.756427312,0
-0.72274007,-1.003622684,-0.936675272,-1.033337486,-1.172062829,2.966928347,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.257674644,-1.265932986,0.030739705,0.305876054,-1.847945844,-1.544417202,-1.331265576,-1.084990382,0.067820838,-0.370817143,-0.874774462,-0.826052621,0
-0.790610771,-0.979959251,-0.927895024,-1.188308866,0.473478461,2.966928347,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.257674644,-1.265932986,-1.318529236,0.305876054,-1.847945844,-1.527136627,-1.331265576,-1.084990382,0.067820838,-0.293357227,-1.077922676,-0.338675459,0
-0.96228372,-1.023905626,-0.938889646,-1.191537437,-0.839406234,2.973328566,0.983357015,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.257674644,-1.265932986,0.030739705,0.305876054,-1.847945844,-1.527136627,-1.331265576,-1.084990382,0.067820838,-0.370817143,-1.199811604,-0.791239967,0
-1.309622011,-1.017144645,-0.938889646,-1.191537437,-0.422476635,2.960528128,-0.592128909,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.257674644,-1.265932986,0.030739705,0.305876054,-1.847945844,-1.527136627,-1.331265576,-1.149491214,-0.008920629,-0.44827706,-1.077922676,-0.965303239,0
-1.245743706,-1.010383665,-0.956475892,-1.067237475,-0.252821771,2.95412791,-1.576807616,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.257674644,-1.265932986,0.030739705,0.305876054,-1.847945844,-1.527136627,-1.389084357,-1.149491214,-0.008920629,1.100921269,-0.305959463,-1.557118365,0
-1.169888216,-0.979959251,-0.949884268,-0.891280387,0.349286665,2.966928347,0.392549793,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.257674644,-1.265932986,0.030739705,0.305876054,-1.862705505,-1.527136627,-1.389084357,-1.149491214,-0.008920629,1.062191311,-0.021551964,0.04426374,0
-1.41342426,-1.017144645,-0.956475892,-0.676580454,-0.35261875,2.966928347,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.257674644,-1.265932986,0.030739705,0.305876054,-1.862705505,-1.544417202,-1.459751756,-1.149491214,-0.078685596,0.171402272,-0.387218749,0.844954793,0
-1.217796946,-1.010383665,-0.938889646,-0.631380468,0.507852976,2.966928347,0.392549793,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.257674644,-1.265932986,0.030739705,0.305876054,-1.862705505,-1.544417202,-1.459751756,-1.207541961,-0.078685596,-1.10668635,-0.346589106,-1.417867747,0
-1.197834975,-0.973198271,-0.943292644,-0.652366175,-0.573280958,2.966928347,0.392549793,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.271927542,-1.265932986,0.030739705,0.305876054,-1.862705505,-1.527136627,-1.459751756,-1.207541961,-0.078685596,1.255841102,1.644263389,0.810142138,0
-0.966276114,-1.023905626,-0.952098641,-0.749223288,-0.961380319,2.960528128,-0.592128909,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.257674644,-1.265932986,-1.318529236,-1.522076219,-1.847945844,-1.527136627,-1.459751756,-1.207541961,-0.078685596,-0.44827706,-1.077922676,0.079076395,0
-1.17388061,-0.996861703,-0.949884268,-0.938094659,-0.943638634,2.966928347,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.257674644,-1.265932986,-1.318529236,0.305876054,-1.847945844,-1.527136627,-1.459751756,-1.207541961,-0.078685596,0.093942355,-0.915404105,-0.965303239,0
-1.197834975,-1.017144645,-0.956475892,-1.09952318,-2.183338877,2.966928347,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.257674644,-1.265932986,-1.318529236,0.305876054,-1.847945844,-1.544417202,-1.459751756,-1.272042789,-0.141474069,-0.564466935,1.034818748,-0.930490585,0
-0.990230479,-0.993481213,-0.945481269,-1.296465975,-1.065612719,2.960528128,-0.592128909,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.257674644,-1.265932986,0.030739705,0.305876054,-1.847945844,-1.544417202,-1.459751756,-1.272042789,-0.141474069,-0.564466935,-0.346589106,-0.303862804,0
-0.990230479,-1.030666607,-0.943292644,-1.217366,-0.953618332,2.960528128,-0.592128909,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.257674644,-1.265932986,0.030739705,0.305876054,-1.847945844,-1.544417202,-1.459751756,-1.342993702,-0.141474069,-0.370817143,1.278596604,1.193081337,0
-1.297644829,-1.010383665,-0.952098641,-1.25772313,-1.108858075,2.960528128,-0.592128909,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.271927542,-1.265932986,0.030739705,0.305876054,-1.847945844,-1.544417202,-1.459751756,-1.342993702,-0.141474069,-0.990496475,-0.915404105,-0.094986878,0
-1.289660041,-1.023905626,-0.949884268,-1.249651704,-0.294958273,2.95412791,-1.576807616,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.271927542,-1.265932986,0.030739705,0.305876054,-1.847945844,-1.544417202,-1.459751756,-1.342993702,-0.211239037,1.294571061,1.156707676,-0.338675459,0
-1.066085967,-0.979959251,-0.96087889,-1.17700887,-0.079840342,2.966928347,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.257674644,-1.265932986,0.030739705,0.305876054,-1.847945844,-1.544417202,-1.459751756,-1.342993702,-0.211239037,-0.951766517,-1.037293033,1.193081337,0
-1.377492712,-1.030666607,-0.969684887,-1.170551729,-0.963598029,2.973328566,1.180292758,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.271927542,-1.265932986,1.380008646,0.305876054,-1.847945844,-1.527136627,-1.459751756,-1.342993702,-0.281004009,-0.215897311,-0.184070535,-0.686802003,0
-1.305629617,-1.017144645,-0.971899261,-1.097908894,-0.063207512,2.966928347,0.19561405,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.271927542,-1.265932986,0.030739705,0.305876054,-1.847945844,-1.527136627,-1.459751756,-1.342993702,-0.281004009,0.597431812,-0.671626248,1.088643374,0
-1.3176068,-0.973198271,-0.943292644,-1.005894637,-0.61541746,2.973328566,0.786421272,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.257674644,-1.265932986,0.030739705,0.305876054,-1.847945844,-1.527136627,-1.459751756,-1.401044449,-0.281004009,1.178381186,-0.346589106,-0.164612187,0
-0.898405413,-1.017144645,-0.952098641,-0.907423239,-0.454633439,2.95412791,-0.986000394,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.257674644,-1.265932986,1.380008646,0.305876054,-1.847945844,-1.527136627,-1.459751756,-1.471995362,-0.281004009,-1.377796057,0.506633392,-0.303862804,0
-1.133956668,-1.017144645,-0.947695643,-1.046251767,-1.217525897,2.95412791,-1.379871874,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.271927542,-1.265932986,0.030739705,0.305876054,-1.862705505,-1.527136627,-1.459751756,-1.471995362,-0.281004009,-1.377796057,-0.062181607,1.05383072,0
-0.958291325,-1.023905626,-0.963093264,-1.033337486,-0.7385004,2.966928347,0.589485535,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.257674644,-1.265932986,0.030739705,0.305876054,-1.862705505,-1.527136627,-1.459751756,-1.471995362,-0.281004009,-0.990496475,0.506633392,0.148701704,0
-1.145933851,-0.993481213,-0.967496262,-1.172166014,-0.425803201,2.95412791,-1.182936131,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.271927542,-1.265932986,0.030739705,0.305876054,-1.847945844,-1.527136627,-1.459751756,-1.471995362,-0.357745475,-0.215897311,-0.305959463,-0.860865276,0
-1.17388061,-1.017144645,-0.967496262,-1.096294609,-0.252821771,2.966928347,0.589485535,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.271927542,-1.265932986,0.030739705,0.305876054,-1.862705505,-1.527136627,-1.459751756,-1.471995362,-0.427510443,-0.796846684,-0.630996606,-0.234237495,0
-1.233766523,-1.017144645,-0.96087889,-0.973608933,-0.734064979,2.960528128,-0.198257429,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.271927542,-1.265932986,0.030739705,0.305876054,-1.862705505,-1.527136627,-1.459751756,-1.471995362,-0.427510443,-0.796846684,-0.062181607,0.984205411,0
-1.277682858,-0.973198271,-0.971899261,-1.230280281,-2.146746652,2.960528128,-0.198257429,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.271927542,-1.265932986,0.030739705,0.305876054,-1.862705505,-1.527136627,-1.459751756,-1.471995362,-0.427510443,-0.835576642,0.262855535,1.297519301,0
-1.181865399,-1.023905626,-0.974087886,-1.320680253,-0.492334519,2.960528128,-0.198257429,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.271927542,-1.265932986,1.380008646,0.305876054,-1.862705505,-1.527136627,-1.459751756,-1.471995362,-0.427510443,1.52695081,-1.159181961,0.984205411,0
-1.197834975,-0.996861703,-0.974087886,-1.073694616,0.440212802,2.973328566,1.377228495,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.257674644,-1.265932986,0.030739705,0.305876054,-1.862705505,-1.527136627,-1.459751756,-1.471995362,-0.427510443,-0.44827706,-1.118552319,-0.373488113,0
-1.373500318,-0.993481213,-0.969684887,-1.039794626,-1.296254624,2.966928347,0.392549793,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.271927542,-1.265932986,0.030739705,0.305876054,-1.862705505,-1.527136627,-1.459751756,-1.471995362,-0.490298916,-0.177167352,-0.99666339,0.392390285,0
-1.521218902,-1.010383665,-0.949884268,-1.170551729,-0.450198018,2.960528128,-0.592128909,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.271927542,-1.265932986,0.030739705,0.305876054,-1.877465167,-1.527136627,-1.459751756,-1.471995362,-0.490298916,0.907271478,-0.793515177,0.775329484,0
-0.854489078,-1.003622684,-0.952098641,-1.115666031,-1.552400202,2.966928347,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.271927542,-1.265932986,-1.318529236,0.305876054,-1.862705505,-1.527136627,-1.389084357,-1.471995362,-0.490298916,1.410760935,-1.240441247,-0.234237495,0
-1.062093574,-1.017144645,-0.952098641,-1.41269451,-0.480137111,2.973328566,0.786421272,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.271927542,-1.265932986,0.030739705,0.305876054,-1.862705505,-1.544417202,-1.389084357,-1.471995362,-0.490298916,-1.648905765,-0.265329821,0.531640903,0
-0.826542319,-1.017144645,-0.954287266,-1.249651704,-0.077622631,2.966928347,-0.198257429,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.271927542,-1.265932986,0.030739705,0.305876054,-1.862705505,-1.527136627,-1.331265576,-1.471995362,-0.560063884,0.093942355,-0.143440892,-0.199424841,0
-0.974260902,-1.010383665,-0.945481269,-0.833166119,0.350395521,2.960528128,-0.986000394,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.271927542,-1.265932986,0.030739705,0.305876054,-1.862705505,-1.544417202,-1.331265576,-1.471995362,-0.560063884,-0.796846684,-0.062181607,-1.20899182,0
-0.98224569,-0.996861703,-0.938889646,-0.989751785,-1.482542317,2.966928347,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.271927542,-1.265932986,0.030739705,0.305876054,-1.862705505,-1.544417202,-1.331265576,-1.471995362,-0.560063884,1.604410726,-0.10281125,-0.930490585,0
