-1.125971881,-1.017144645,-0.85968717,-1.625780158,-1.147668012,2.941379507,4.134328868,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.19426038,0.030739705,0.305876054,-1.669353935,-1.33532224,-1.138536308,-1.471995362,0.207350778,-0.796846684,0.140966607,-1.348242438,0
-0.682816128,-1.010383665,-0.927895024,-1.201223147,-1.563488756,2.966928347,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.271927542,-1.265932986,0.030739705,0.305876054,-1.847945844,-1.561697778,-1.331265576,-1.471995362,-0.629828856,-1.261606183,1.278596604,1.506395228,0
-0.894413019,-1.017144645,-0.919089027,-1.156023162,-0.577716379,2.973328566,0.786421272,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.271927542,-1.265932986,1.380008646,0.305876054,-1.847945844,-1.544417202,-1.331265576,-1.471995362,-0.629828856,-0.641926851,-1.159181961,0.427202939,0
-0.898405413,-1.010383665,-0.905880031,-1.202837433,-2.206624839,2.960528128,-0.986000394,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.271927542,-1.265932986,0.030739705,0.305876054,-1.847945844,-1.561697778,-1.260598177,-1.471995362,-0.629828856,0.21013223,0.62852232,-1.696368983,0
-0.938329355,-1.023905626,-0.923492026,-1.388480233,-0.288305141,2.979728785,1.77109998,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.271927542,-1.265932986,-1.318529236,0.305876054,-1.847945844,-1.544417202,-1.260598177,-1.471995362,-0.629828856,-0.254627269,-1.240441247,-1.731181637,0
-0.950306537,-1.017144645,-0.930083648,-1.454665926,-1.080027838,2.966928347,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.271927542,-1.280267507,0.030739705,0.305876054,-1.847945844,-1.544417202,-1.196355089,-1.471995362,-0.629828856,0.287592147,-0.793515177,0.253139667,0
-1.010192449,-1.017144645,-0.934486647,-1.570894461,-2.463879273,2.966928347,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.271927542,-1.265932986,0.030739705,0.305876054,-1.847945844,-1.544417202,-1.196355089,-1.471995362,-0.706570318,-0.758116726,0.140966607,-1.974870218,0
-0.986238084,-1.017144645,-0.943292644,-1.63869444,-0.606546617,2.973328566,0.786421272,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.271927542,-1.280267507,0.030739705,0.305876054,-1.847945844,-1.544417202,-1.196355089,-1.471995362,-0.706570318,-0.332087185,-0.265329821,-1.139366511,0
-1.07806315,-1.017144645,-0.954287266,-1.356194528,0.1374953,2.966928347,-0.198257429,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.271927542,-1.280267507,-1.318529236,0.305876054,-1.847945844,-1.527136627,-1.196355089,-1.471995362,-0.706570318,0.984731395,1.197337319,0.462015594,0
-1.33756877,-0.996861703,-0.963093264,-1.304537402,-1.29958119,2.966928347,-0.001321687,-0.235756176,-0.250379856,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.271927542,-1.280267507,0.030739705,0.305876054,-1.862705505,-1.544417202,-1.138536308,-1.471995362,-0.77633529,1.178381186,1.237966962,-0.58236404,0
-0.802587953,-1.017144645,-0.938889646,-0.626537612,-0.95140062,3.197232154,-0.001321687,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.373123123,-1.379175702,-1.318529236,0.305876054,-1.951263477,-1.78634526,-1.260598177,-0.117477943,0.339904218,-1.10668635,-0.752885534,-1.104553857,1
-0.958291325,-0.996861703,-0.932298022,-0.776666136,-0.218447257,3.197232154,-0.001321687,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.373123123,-1.379175702,-1.318529236,0.305876054,-1.951263477,-1.767336626,-1.260598177,-0.117477943,0.339904218,-0.680656809,-0.10281125,-0.060174223,1
-0.726732464,-0.993481213,-0.932298022,-0.915494665,-0.693037332,3.197232154,-0.001321687,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.373123123,-1.379175702,-1.318529236,0.305876054,-1.951263477,-1.767336626,-1.331265576,-0.117477943,0.339904218,-0.796846684,-1.037293033,-1.557118365,1
-0.634907398,-1.023905626,-0.930083648,-1.051094623,-0.40695266,3.197232154,-0.001321687,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.373123123,-1.379175702,-1.318529236,0.305876054,-1.951263477,-1.767336626,-1.331265576,-0.117477943,0.270139251,-1.10668635,-0.99666339,-1.383055093,1
-0.770648799,-0.996861703,-0.927895024,-1.283551694,-0.272781167,3.197232154,-0.001321687,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.373123123,-1.379175702,-1.318529236,0.305876054,-1.951263477,-1.767336626,-1.331265576,-0.181978771,0.270139251,-0.758116726,-0.834144819,-0.826052621,1
-0.610953033,-1.017144645,-0.919089027,-0.999437496,0.301605887,3.197232154,-0.001321687,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.373123123,-1.379175702,0.030739705,0.305876054,-1.951263477,-1.767336626,-1.331265576,-0.181978771,0.270139251,-0.8743066,-0.874774462,-0.477926077,1
-0.459242055,-1.003622684,-0.923492026,-0.699180446,-0.08982004,3.203632372,0.786421272,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.379175702,0.030739705,0.305876054,-1.951263477,-1.767336626,-1.389084357,-0.181978771,0.270139251,-0.44827706,-0.99666339,-0.338675459,1
-0.874451048,-1.010383665,-0.947695643,-0.603937619,0.133059878,3.203632372,0.786421272,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.373123123,-1.379175702,0.030739705,0.305876054,-1.951263477,-1.767336626,-1.389084357,-0.240029518,0.270139251,0.248862188,-0.99666339,-0.303862804,1
-0.822549924,-1.017144645,-0.930083648,-0.599094764,0.037698322,3.197232154,-0.001321687,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.373123123,-1.379175702,0.030739705,0.305876054,-1.951263477,-1.767336626,-1.459751756,-0.240029518,0.207350778,0.287592147,-0.99666339,-0.860865276,1
-0.487188814,-1.010383665,-0.923492026,-0.484480514,-0.697472753,3.184431717,-1.970679096,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.373123123,-1.379175702,0.030739705,0.305876054,-1.951263477,-1.767336626,-1.459751756,-0.240029518,0.207350778,0.326322105,-0.956033748,-0.164612187,1
-0.586998669,-0.973198271,-0.932298022,-0.813794697,-0.94918291,3.197232154,-0.001321687,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.373123123,-1.379175702,-1.318529236,0.305876054,-1.951263477,-1.767336626,-1.459751756,-0.240029518,0.207350778,0.132672314,-1.037293033,-0.58236404,1
-0.535097544,-1.010383665,-0.932298022,-0.813794697,0.765107409,3.197232154,-0.001321687,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.373123123,-1.379175702,0.030739705,0.305876054,-1.951263477,-1.767336626,-1.459751756,-0.240029518,0.207350778,-0.913036559,-0.99666339,-1.069741203,1
-0.630915004,-1.010383665,-0.938889646,-0.271394865,0.64424218,3.197232154,-0.001321687,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.373123123,-1.379175702,0.030739705,0.305876054,-1.951263477,-1.767336626,-1.459751756,-0.304530346,0.13758581,-1.029226433,-0.956033748,-1.591931019,1
-0.718747676,-0.979959251,-0.934486647,-0.118037771,0.958048234,3.197232154,-0.001321687,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.379175702,0.030739705,0.305876054,-1.951263477,-1.767336626,-1.459751756,-0.304530346,0.13758581,-0.835576642,-0.915404105,0.04426374,1
-0.634907398,-0.996861703,-0.921277651,-0.260094869,-0.827208825,3.197232154,-0.001321687,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.373123123,-1.379175702,0.030739705,0.305876054,-1.951263477,-1.767336626,-1.517570538,-0.369031178,0.13758581,-0.990496475,-0.99666339,-1.278617129,1
-0.638899793,-1.003622684,-0.919089027,-0.516766217,-0.180746176,3.197232154,-0.001321687,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.379175702,0.030739705,0.305876054,-1.951263477,-1.767336626,-1.517570538,-0.369031178,0.067820838,-0.641926851,-1.037293033,-0.58236404,1
-0.770648799,-1.044188568,-0.936675272,-0.437666242,0.393640879,3.197232154,-0.001321687,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.373123123,-1.379175702,0.030739705,0.305876054,-1.951263477,-1.767336626,-1.517570538,-0.369031178,0.067820838,-0.835576642,0.100336964,-1.000115894,1
-0.567036697,-1.017144645,-0.934486647,-0.22942345,0.928109141,3.197232154,-0.001321687,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.379175702,0.030739705,0.305876054,-1.951263477,-1.750056051,-1.517570538,-0.369031178,0.067820838,-1.029226433,0.344114821,-1.313429784,1
-0.455249661,-0.993481213,-0.934486647,-0.363409123,-1.265206675,3.197232154,-0.001321687,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.373123123,-1.379175702,0.030739705,0.305876054,-1.979306834,-1.750056051,-1.517570538,-0.369031178,0.067820838,-1.222876225,-1.037293033,-0.686802003,1
-0.543082332,-1.010383665,-0.912471655,-0.784737563,-0.150807083,3.203632372,0.786421272,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.379175702,0.030739705,0.305876054,-1.951263477,-1.750056051,-1.517570538,-0.439982091,-0.008920629,-0.8743066,-1.118552319,1.297519301,1
-0.499165996,-0.993481213,-0.921277651,-0.897737528,-2.268720737,3.197232154,-0.001321687,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.373123123,-1.379175702,0.030739705,0.305876054,-1.951263477,-1.750056051,-1.517570538,-0.439982091,-0.008920629,-1.067956392,-0.956033748,1.158268683,1
-0.622930215,-1.017144645,-0.923492026,-0.749223288,0.522268095,3.203632372,0.786421272,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.379175702,0.030739705,0.305876054,-1.951263477,-1.767336626,-1.517570538,-0.504482918,-0.008920629,-1.029226433,-1.037293033,1.193081337,1
-0.407340931,-1.023905626,-0.921277651,-0.22942345,0.946959681,3.203632372,0.786421272,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.379175702,-1.318529236,0.305876054,-1.951263477,-1.750056051,-1.517570538,-0.504482918,-0.078685596,-0.835576642,-0.346589106,1.227893992,1
-0.642892187,-0.973198271,-0.934486647,-0.084137781,1.508040471,3.197232154,-0.001321687,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.373123123,-1.379175702,0.030739705,0.305876054,-1.951263477,-1.750056051,-1.517570538,-0.504482918,-0.078685596,-0.719386768,-0.509107677,1.158268683,1
-0.978253296,-1.023905626,-0.943292644,-0.051852076,-1.570141887,3.203632372,0.786421272,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.379175702,1.380008646,0.305876054,-1.964547172,-1.734503533,-1.517570538,-0.562533666,-0.078685596,-0.835576642,-0.956033748,0.04426374,1
-0.990230479,-1.003622684,-0.927895024,-0.398923397,-1.542420505,3.203632372,0.786421272,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.379175702,-1.318529236,0.305876054,-1.964547172,-1.750056051,-1.517570538,-0.562533666,-0.078685596,-0.758116726,-1.077922676,-0.791239967,1
-0.602968245,-0.979959251,-0.932298022,-0.465109091,-0.633159145,3.203632372,0.786421272,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.379175702,-1.318529236,0.305876054,-1.964547172,-1.750056051,-1.517570538,-0.562533666,-0.141474069,-0.641926851,-0.630996606,-0.721614658,1
-0.8385195,-1.017144645,-0.947695643,-0.240723446,0.268340228,3.190831935,-0.986000394,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.379175702,0.030739705,0.305876054,-1.964547172,-1.750056051,-1.459751756,-0.562533666,-0.141474069,-0.138437394,-0.874774462,-0.512738731,1
-0.62692261,-1.003622684,-0.954287266,-0.339194844,-0.724085281,3.197232154,-0.001321687,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.379175702,0.030739705,0.305876054,-1.951263477,-1.750056051,-1.459751756,-0.562533666,-0.141474069,0.171402272,-1.240441247,-0.791239967,1
-0.686808522,-1.010383665,-0.963093264,-0.411837679,-0.720758715,3.197232154,-0.001321687,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.379175702,-1.318529236,0.305876054,-1.951263477,-1.750056051,-1.459751756,-0.627034493,-0.141474069,0.481241938,-1.037293033,0.148701704,1
-0.874451048,-1.044188568,-0.943292644,-0.673351883,-0.543341864,3.190831935,-0.986000394,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.379175702,-1.318529236,-1.522076219,-1.964547172,-1.767336626,-1.459751756,-0.627034493,-0.141474069,1.333301019,0.140966607,1.123456028,1
-0.794603165,-1.010383665,-0.949884268,-0.907423239,-1.034564769,3.190831935,-0.789064651,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.379175702,-1.318529236,-1.522076219,-1.964547172,-1.767336626,-1.459751756,-0.691535326,-0.211239037,-1.067956392,0.425374106,1.193081337,1
-0.858481471,-1.010383665,-0.930083648,-1.093066039,-1.632237785,3.197232154,-0.001321687,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.379175702,-1.318529236,0.305876054,-1.964547172,-1.750056051,-1.459751756,-0.691535326,-0.281004009,-0.8743066,1.888041246,1.262706646,1
-0.714755281,-1.003622684,-0.96087889,-1.273865982,-0.846059366,3.197232154,-0.001321687,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,0.030739705,0.305876054,-1.951263477,-1.767336626,-1.459751756,-0.691535326,-0.281004009,-1.067956392,-1.768626603,-1.940057564,1
-0.862473865,-1.010383665,-0.954287266,-1.293237405,-0.349292184,3.209980557,1.77109998,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.379175702,0.030739705,0.305876054,-1.951263477,-1.750056051,-1.459751756,-0.691535326,-0.281004009,-0.835576642,1.847411603,-1.661556328,1
-0.890420624,-1.017144645,-0.943292644,-0.87675182,1.256330314,3.209980557,1.77109998,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.379175702,0.030739705,2.133828328,-1.964547172,-1.767336626,-1.459751756,-0.762486234,-0.281004009,-1.10668635,1.847411603,1.05383072,1
-0.706770494,-1.044188568,-0.967496262,-0.5732662,-0.227318099,3.209980557,1.574164237,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.379175702,0.030739705,0.305876054,-1.951263477,-1.767336626,-1.389084357,-0.762486234,-0.281004009,-0.990496475,1.847411603,1.227893992,1
-0.934336961,-1.003622684,-0.963093264,-0.544209066,-0.280543154,3.197232154,-0.198257429,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.379175702,0.030739705,0.305876054,-1.951263477,-1.767336626,-1.389084357,-0.826987066,-0.281004009,-0.641926851,1.847411603,1.262706646,1
-0.854489078,-0.973198271,-0.956475892,-0.833166119,-1.706531091,3.197232154,-0.198257429,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.379175702,0.030739705,-1.522076219,-1.964547172,-1.767336626,-1.331265576,-0.826987066,-0.357745475,-0.8743066,0.303485178,-0.443113422,1
-0.970268508,-0.993481213,-0.952098641,-0.850923257,1.266310012,3.197232154,-0.198257429,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,-1.318529236,-1.522076219,-1.951263477,-1.750056051,-1.331265576,-0.826987066,-0.357745475,1.52695081,-0.956033748,0.462015594,1
-0.72274007,-0.96643729,-0.949884268,-0.87352325,-0.594349209,3.197232154,-0.001321687,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,0.030739705,-1.522076219,-1.951263477,-1.767336626,-1.331265576,-0.826987066,-0.427510443,0.287592147,-0.143440892,-0.303862804,1
-0.854489078,-1.030666607,-0.952098641,-0.57003763,-0.065425223,3.197232154,-0.001321687,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.379175702,0.030739705,-1.522076219,-1.964547172,-1.767336626,-1.331265576,-0.885037813,-0.427510443,-0.8743066,-0.793515177,1.088643374,1
-0.862473865,-1.003622684,-0.965281889,-0.524837644,0.060984283,3.197232154,-0.198257429,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,-1.318529236,0.305876054,-1.964547172,-1.767336626,-1.331265576,-0.885037813,-0.427510443,-0.370817143,-0.062181607,-0.26905015,1
-0.794603165,-1.003622684,-0.969684887,-0.448966239,-0.323788511,3.190831935,-0.986000394,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,-1.318529236,0.305876054,-1.951263477,-1.750056051,-1.260598177,-0.885037813,-0.427510443,0.093942355,-0.956033748,0.879767447,1
-0.842511895,-0.973198271,-0.965281889,-0.143866334,1.174275021,3.197232154,-0.001321687,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,0.030739705,0.305876054,-1.951263477,-1.750056051,-1.196355089,-0.949538641,-0.490298916,-0.758116726,-0.021551964,-0.860865276,1
-0.938329355,-1.003622684,-0.954287266,-0.063152073,0.798373069,3.197232154,-0.001321687,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.379175702,1.380008646,2.133828328,-1.951263477,-1.734503533,-1.196355089,-0.949538641,-0.490298916,-0.758116726,-0.062181607,-0.89567793,1
-0.527112756,-1.010383665,-0.943292644,-0.335966274,-0.087602329,3.197232154,-0.001321687,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,-1.318529236,-1.522076219,-1.979306834,-1.750056051,-1.196355089,-1.014039469,-0.490298916,-0.796846684,0.425374106,-0.826052621,1
-0.966276114,-1.003622684,-0.96087889,-0.423137676,-0.656445107,3.197232154,-0.001321687,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.379175702,0.030739705,0.305876054,-1.964547172,-1.750056051,-1.196355089,-1.014039469,-0.490298916,-0.293357227,0.872300177,-0.826052621,1
-1.145933851,-1.017144645,-0.971899261,-0.900966098,-2.89522399,3.184431717,-1.970679096,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,-1.318529236,0.305876054,-1.951263477,-1.767336626,-1.196355089,-1.014039469,-0.560063884,-0.138437394,1.80678196,-0.826052621,1
-0.72274007,-0.996861703,-0.96087889,-1.422380222,-1.042326757,3.197232154,-0.001321687,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,-1.318529236,2.133828328,-1.979306834,-1.750056051,-1.138536308,-1.014039469,-0.560063884,0.016482439,-1.037293033,-0.930490585,1
-0.974260902,-1.003622684,-0.96087889,-1.40946594,-1.346153113,3.197232154,-0.001321687,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,0.030739705,2.133828328,-1.964547172,-1.750056051,-1.138536308,-1.014039469,-0.629828856,0.055212397,0.019077679,-0.860865276,1
-0.906390201,-0.973198271,-0.952098641,-1.669365859,-1.85844427,3.197232154,-0.001321687,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,0.030739705,0.305876054,-1.964547172,-1.767336626,-1.138536308,-1.084990382,-0.629828856,-0.564466935,-0.143440892,-0.930490585,1
-0.575021486,-1.010383665,-0.954287266,-2.17463713,-2.909639109,3.197232154,-0.001321687,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,0.030739705,0.305876054,-1.951263477,-1.767336626,-1.074293216,-1.014039469,-0.629828856,-0.099707436,-0.915404105,-0.164612187,1
-0.658861763,-1.010383665,-0.949884268,-2.066480022,-0.204032138,3.203632372,0.786421272,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,1.380008646,-1.522076219,-1.951263477,-1.767336626,-1.003625817,-1.084990382,-0.629828856,-0.680656809,-0.793515177,-0.408300768,1
-0.8385195,-1.030666607,-0.969684887,-1.932494349,-0.974686583,3.190831935,-0.789064651,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,1.380008646,-3.350028492,-1.979306834,-1.750056051,-1.003625817,-1.149491214,-0.706570318,0.365052063,-0.54973732,-0.686802003,1
-0.806580347,-1.010383665,-0.963093264,-1.680665855,-1.28294836,3.197232154,-0.001321687,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,-1.318529236,-1.522076219,-1.979306834,-1.767336626,-1.003625817,-1.149491214,-0.706570318,0.86854152,0.831670534,-0.094986878,1
-0.882435837,-1.017144645,-0.949884268,-1.596723025,-0.403626094,3.197232154,-0.001321687,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,0.030739705,-1.522076219,-1.979306834,-1.750056051,-0.939382729,-1.149491214,-0.706570318,-0.641926851,-0.915404105,0.009451086,1
-0.67483134,-1.017144645,-0.965281889,-1.538608758,-1.52911424,3.197232154,-0.001321687,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,0.030739705,0.305876054,-1.979306834,-1.750056051,-0.875139641,-1.149491214,-0.77633529,1.449490893,-0.468478034,-0.791239967,1
-0.642892187,-0.96643729,-0.954287266,-1.59510874,-1.849573427,3.197232154,-0.001321687,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,-1.318529236,0.305876054,-1.979306834,-1.750056051,-0.875139641,-1.207541961,-0.77633529,-1.029226433,-0.99666339,-0.234237495,1
-0.686808522,-1.017144645,-0.965281889,-1.774294398,-2.347449464,3.197232154,-0.001321687,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,-1.318529236,0.305876054,-1.964547172,-1.750056051,-0.875139641,-1.207541961,-0.77633529,1.759330559,-0.874774462,1.36714461,1
-0.734717253,-1.017144645,-0.949884268,-1.735551553,0.286081913,3.203632372,0.983357015,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,1.380008646,2.133828328,-1.979306834,-1.750056051,-0.875139641,-1.207541961,-0.77633529,0.287592147,0.425374106,-0.26905015,1
-0.754679223,-1.010383665,-0.967496262,-1.804965817,-0.644247698,3.197232154,-0.001321687,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,-1.318529236,-1.522076219,-1.979306834,-1.750056051,-0.817320859,-1.207541961,-0.839123763,-0.758116726,-0.630996606,-1.870432255,1
-0.738709646,-0.993481213,-0.945481269,-1.766222972,-0.223991533,3.197232154,-0.001321687,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,-1.318529236,0.305876054,-1.979306834,-1.767336626,-0.817320859,-1.207541961,-0.839123763,-0.022247519,-0.427848392,-0.338675459,1
-0.543082332,-0.973198271,-0.936675272,-1.327137394,0.129733313,3.190831935,-0.789064651,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,0.030739705,0.305876054,-1.979306834,-1.767336626,-0.753077767,-1.207541961,-0.839123763,0.248862188,-0.874774462,-1.278617129,1
-0.598975851,-1.017144645,-0.954287266,-1.228665996,-1.146559156,3.197232154,-0.001321687,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,0.030739705,0.305876054,-1.964547172,-1.767336626,-0.753077767,-1.272042789,-0.839123763,-0.951766517,0.019077679,-0.094986878,1
-0.930344566,-0.993481213,-0.954287266,-1.264180271,-1.625584653,3.197232154,-0.001321687,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,0.030739705,0.305876054,-1.951263477,-1.767336626,-0.682410372,-1.272042789,-0.90888873,-0.8743066,0.019077679,-0.860865276,1
-0.543082332,-1.003622684,-0.943292644,-1.160866017,-1.995942329,3.197232154,-0.001321687,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,0.030739705,0.305876054,-1.979306834,-1.750056051,-0.682410372,-1.272042789,-0.90888873,-0.835576642,-0.387218749,0.636078866,1
-0.718747676,-1.017144645,-0.952098641,-1.444980215,-2.120134125,3.184431717,-1.576807616,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,0.030739705,0.305876054,-1.979306834,-1.750056051,-0.682410372,-1.342993702,-0.90888873,0.365052063,-0.752885534,1.262706646,1
-0.658861763,-0.996861703,-0.954287266,-1.75330869,-0.968033451,3.190831935,-0.395193172,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,0.030739705,0.305876054,-1.964547172,-1.750056051,-0.61816728,-1.342993702,-0.978653698,-1.029226433,-0.468478034,1.262706646,1
-0.638899793,-1.003622684,-0.938889646,-1.661294433,-1.56016219,3.190831935,-0.395193172,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,0.030739705,-1.522076219,-1.979306834,-1.767336626,-0.61816728,-1.342993702,-0.978653698,-0.951766517,0.18159625,-0.234237495,1
-0.718747676,-1.017144645,-0.965281889,-1.451437356,-0.768439493,3.203632372,1.180292758,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,1.380008646,0.305876054,-1.979306834,-1.767336626,-0.553924192,-1.342993702,-0.978653698,-0.8743066,-0.468478034,1.297519301,1
-0.806580347,-1.010383665,-0.963093264,-1.423994507,-1.818525479,3.184431717,-1.576807616,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,0.030739705,0.305876054,-1.979306834,-1.750056051,-0.553924192,-1.401044449,-1.055395164,-0.022247519,-0.427848392,-1.069741203,1
-0.878443442,-1.010383665,-0.945481269,-1.662908719,-1.932737576,3.197232154,0.19561405,-0.229725301,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,1.380008646,0.305876054,-1.979306834,-1.767336626,-0.496105411,-1.401044449,-1.055395164,-0.796846684,0.466003749,-0.303862804,1
-0.870458654,-1.023905626,-0.956475892,-1.632237299,-2.163379482,3.197232154,0.19561405,0.108003639,0.113400114,0.069175725,-4.742953318,-5.252375905,-3.724638376,-1.380082533,-1.400203631,-1.394943675,0.030739705,0.305876054,-1.979306834,-1.767336626,-0.496105411,-1.471995362,-1.055395164,0.093942355,0.994189105,0.253139667,1
-0.770648799,-1.010383665,-0.965281889,-1.834022951,-0.922570382,3.197232154,0.19561405,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.297491519,-1.358870225,-1.351940112,-1.318529236,0.305876054,-1.979306834,-1.767336626,-0.431862323,-1.471995362,-1.125160136,-0.370817143,0.547263035,0.183514358,1
-0.814565136,-1.010383665,-0.954287266,-1.908280071,-2.433940179,3.197232154,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.343192036,-1.280267507,0.030739705,0.305876054,-1.964547172,-1.767336626,-0.361194924,-1.471995362,-1.125160136,-0.680656809,-0.793515177,0.636078866,1
-0.998215267,-1.044188568,-0.956475892,-1.879222937,-1.544638215,3.184431717,-1.576807616,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.316111528,-1.251598464,-1.318529236,0.305876054,-1.979306834,-1.767336626,-0.361194924,-1.471995362,-1.125160136,1.565680768,0.425374106,1.262706646,1
-0.922359778,-1.010383665,-0.96087889,-1.656451578,-0.143045095,3.197232154,0.19561405,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.316111528,-1.235830491,-1.318529236,-1.522076219,-1.964547172,-1.767336626,-0.361194924,-1.471995362,-1.125160136,0.365052063,0.750411249,0.218327012,1
-0.734717253,-1.010383665,-0.932298022,-1.491794486,0.166325538,3.197232154,0.19561405,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.287605731,-1.235830491,-1.318529236,0.305876054,-1.964547172,-1.767336626,-0.296951832,-1.471995362,-1.18794861,-0.796846684,-1.037293033,-0.89567793,1
-0.794603165,-1.017144645,-0.952098641,-1.383637376,-1.167627407,3.197232154,0.19561405,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.287605731,-1.235830491,-1.318529236,0.305876054,-1.979306834,-1.767336626,-0.232708744,-1.471995362,-1.18794861,0.481241938,1.441115176,-0.791239967,1
-0.854489078,-1.003622684,-0.96087889,-1.154408877,0.576602006,3.197232154,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.271927542,-1.235830491,0.030739705,0.305876054,-1.964547172,-1.767336626,-0.232708744,-1.471995362,-1.18794861,-0.758116726,1.156707676,-0.303862804,1
-0.890420624,-1.003622684,-0.943292644,-0.883208961,-1.015714229,3.197232154,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.271927542,-1.251598464,0.030739705,0.305876054,-1.979306834,-1.767336626,-0.232708744,-1.471995362,-1.18794861,1.565680768,0.222225893,1.401957264,1
-0.902397807,-0.973198271,-0.952098641,-1.075308901,-1.914995891,3.197232154,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.271927542,-1.251598464,0.030739705,0.305876054,-1.979306834,-1.767336626,-0.174889962,-1.471995362,-1.18794861,1.52695081,-0.915404105,-0.234237495,1
-0.74270204,-1.017144645,-0.934486647,-1.346508817,-1.534658517,3.197232154,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.271927542,-1.265932986,-1.318529236,0.305876054,-1.979306834,-1.767336626,-0.110646874,-1.471995362,-1.257713577,1.488220852,-0.184070535,-0.060174223,1
-0.918367383,-1.017144645,-0.932298022,-1.349737387,0.007759228,3.190831935,-0.592128909,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.287605731,-1.265932986,-1.318529236,0.305876054,-1.979306834,-1.767336626,-0.110646874,-1.471995362,-1.257713577,1.52695081,0.506633392,1.436769919,1
-0.794603165,-1.044188568,-0.956475892,-1.156023162,0.20846204,3.203632372,0.983357015,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.287605731,-1.280267507,-1.318529236,0.305876054,-1.979306834,-1.767336626,-0.039979475,-1.471995362,-1.334455044,1.488220852,0.547263035,1.436769919,1
-0.774641194,-1.017144645,-0.954287266,-1.020423204,-0.493443375,3.197232154,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.287605731,-1.280267507,-1.318529236,0.305876054,-1.964547172,-1.767336626,-0.039979475,-1.471995362,-1.334455044,1.565680768,0.547263035,1.471582573,1
-0.850496683,-1.023905626,-0.930083648,-0.881594676,-0.874889604,3.197232154,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.258226938,-1.287605731,-1.293168576,0.030739705,0.305876054,-1.964547172,-1.767336626,0.024263617,-1.471995362,-1.334455044,-0.835576642,0.62852232,1.506395228,1
-0.822549924,-1.003622684,-0.949884268,-1.096294609,-0.504531928,3.197232154,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.30185863,-1.293168576,1.380008646,0.305876054,-1.979306834,-1.767336626,0.088506705,-1.471995362,-1.334455044,-0.564466935,-0.468478034,-0.756427312,1
-0.539089938,-1.017144645,-0.945481269,-1.067237475,-1.616713811,3.197232154,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.30185863,-1.307503097,1.380008646,0.305876054,-1.964547172,-1.767336626,0.088506705,-1.471995362,-1.397243517,-0.719386768,-0.915404105,-0.721614658,1
-0.854489078,-1.023905626,-0.96087889,-1.338437391,-2.637969557,3.203632372,0.786421272,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.316111528,-1.307503097,0.030739705,0.305876054,-1.979306834,-1.767336626,0.088506705,-1.471995362,-1.397243517,1.565680768,-0.10281125,1.436769919,1
-0.790610771,-1.017144645,-0.971899261,-1.4901802,-0.30272026,3.197232154,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.316111528,-1.307503097,0.030739705,0.305876054,-1.964547172,-1.767336626,0.146325486,-1.471995362,-1.473984983,1.372030977,-0.143440892,-0.408300768,1
-0.778633588,-1.010383665,-0.954287266,-1.545065898,-1.329520284,3.197232154,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.316111528,-1.32327107,0.030739705,0.305876054,-1.964547172,-1.78634526,0.146325486,-1.471995362,-1.473984983,-0.951766517,-0.834144819,-0.094986878,1
-0.72274007,-0.993481213,-0.936675272,-1.729094413,-0.976904293,3.190831935,-0.986000394,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.271766449,-1.316111528,-1.32327107,0.030739705,0.305876054,-1.951263477,-1.78634526,0.210568574,-1.471995362,-1.473984983,-0.758116726,-1.077922676,0.079076395,1
-0.770648799,-1.010383665,-0.954287266,-1.71618013,-0.810575996,3.197232154,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.283952008,-1.316111528,-1.32327107,0.030739705,0.305876054,-1.964547172,-1.78634526,0.281235973,-1.471995362,-1.473984983,-0.796846684,-0.224700178,-0.860865276,1
-0.946314142,-1.017144645,-0.949884268,-1.433680218,0.455736776,3.197232154,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.283952008,-1.316111528,-1.32327107,0.030739705,0.305876054,-1.964547172,-1.78634526,0.281235973,-1.471995362,-1.473984983,-0.796846684,-0.590366963,-0.303862804,1
-0.774641194,-1.010383665,-0.949884268,-1.328751679,-0.03770384,3.197232154,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.297491519,-1.328939137,-1.32327107,1.380008646,0.305876054,-1.979306834,-1.78634526,0.281235973,-1.471995362,-1.473984983,1.565680768,-0.630996606,1.541207882,1
-0.814565136,-1.017144645,-0.952098641,-1.141494595,-0.922570382,3.197232154,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.297491519,-1.328939137,-1.337605591,0.030739705,0.305876054,-1.964547172,-1.78634526,0.345479065,-1.471995362,-1.473984983,1.488220852,0.140966607,0.148701704,1
-0.978253296,-1.003622684,-0.956475892,-1.007508923,0.129733313,3.190831935,-0.789064651,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.297491519,-1.328939137,-1.337605591,0.030739705,0.305876054,-1.964547172,-1.78634526,0.345479065,-1.401044449,-1.473984983,0.171402272,-0.184070535,-0.199424841,1
-0.690800916,-1.017144645,-0.943292644,-0.689494736,0.599887967,3.197232154,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.297491519,-1.343192036,-1.351940112,0.030739705,-1.522076219,-1.964547172,-1.78634526,0.409722153,-1.342993702,-1.536773456,-0.796846684,-0.915404105,0.392390285,1
-0.81855753,-1.023905626,-0.947695643,-0.894508958,-1.434861539,3.190831935,-0.789064651,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.297491519,-1.343192036,-1.351940112,0.030739705,-1.522076219,-1.964547172,-1.78634526,0.409722153,-1.342993702,-1.536773456,-0.44827706,-0.874774462,-0.826052621,1
-0.774641194,-1.030666607,-0.965281889,-1.435294503,-1.744232172,3.197232154,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.297491519,-1.343192036,-1.351940112,0.030739705,0.305876054,-1.964547172,-1.78634526,0.409722153,-1.342993702,-1.536773456,0.829811562,0.384744464,1.297519301,1
-0.81855753,-1.010383665,-0.96087889,-1.288394549,1.876180436,3.197232154,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.297491519,-1.343192036,-1.351940112,0.030739705,0.305876054,-1.964547172,-1.803625835,0.409722153,-1.342993702,-1.536773456,-0.796846684,-0.265329821,-0.860865276,1
-0.974260902,-0.979959251,-0.969684887,-1.004280352,-0.294958273,3.197232154,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.297491519,-1.343192036,-1.351940112,0.030739705,0.305876054,-1.979306834,-1.78634526,0.467540935,-1.342993702,-1.536773456,1.565680768,-0.793515177,1.36714461,1
-1.046123997,-1.023905626,-0.949884268,-0.934866088,-1.000190255,3.197232154,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.297491519,-1.343192036,-1.351940112,0.030739705,0.305876054,-1.979306834,-1.78634526,0.467540935,-1.342993702,-1.536773456,1.52695081,0.100336964,-0.129799532,1
-0.934336961,-1.010383665,-0.945481269,-0.921951806,-0.461286571,3.190831935,-0.789064651,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.297491519,-1.343192036,-1.351940112,0.030739705,0.305876054,-1.979306834,-1.78634526,0.467540935,-1.272042789,-1.536773456,0.21013223,1.888041246,-1.278617129,1
-0.870458654,-0.996861703,-0.956475892,-1.015580349,-1.12216434,3.197232154,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.297491519,-1.343192036,-1.351940112,-1.318529236,0.305876054,-1.964547172,-1.78634526,0.531784023,-1.272042789,-1.536773456,-0.835576642,0.18159625,1.227893992,1
-0.994222873,-1.023905626,-0.969684887,-1.302923116,-1.886165653,3.197232154,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.31238498,-1.343192036,-1.351940112,-1.318529236,-1.522076219,-1.964547172,-1.78634526,0.531784023,-1.207541961,-1.536773456,-1.029226433,-1.037293033,0.287952321,1
-0.922359778,-1.017144645,-0.971899261,-1.795280106,-2.704500877,3.203632372,0.786421272,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.31238498,-1.343192036,-1.351940112,-1.318529236,0.305876054,-1.964547172,-1.78634526,0.602451422,-1.207541961,-1.536773456,-0.990496475,-0.305959463,-0.234237495,1
-0.822549924,-0.979959251,-0.952098641,-1.725865842,-0.432456333,3.197232154,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.31238498,-1.343192036,-1.351940112,1.380008646,0.305876054,-1.979306834,-1.803625835,0.602451422,-1.207541961,-1.536773456,-0.951766517,-0.956033748,0.496828248,1
-0.938329355,-1.003622684,-0.963093264,-1.78720868,-1.902798482,3.184431717,-1.970679096,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.31238498,-1.343192036,-1.351940112,0.030739705,0.305876054,-1.964547172,-1.803625835,0.602451422,-1.207541961,-1.536773456,-0.796846684,-0.752885534,-1.765994292,1
-0.622930215,-1.017144645,-0.952098641,-2.024508606,-1.775280121,3.197232154,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.31238498,-1.343192036,-1.351940112,0.030739705,-1.522076219,-1.979306834,-1.78634526,0.602451422,-1.149491214,-1.536773456,-0.719386768,-0.427848392,-1.731181637,1
-0.918367383,-1.010383665,-0.965281889,-2.064865736,-1.406031301,3.197232154,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.31238498,-1.343192036,-1.364841181,0.030739705,-1.522076219,-1.979306834,-1.78634526,0.666694514,-1.149491214,-1.473984983,0.171402272,0.506633392,-0.408300768,1
-0.850496683,-1.030666607,-0.969684887,-2.244051395,-1.260771254,3.197232154,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.31238498,-1.343192036,-1.351940112,0.030739705,0.305876054,-1.964547172,-1.803625835,0.666694514,-1.149491214,-1.473984983,-0.758116726,-0.10281125,0.009451086,1
-0.834527106,-1.003622684,-0.98729688,-2.129437145,-1.543529359,3.197232154,-0.198257429,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.31238498,-1.343192036,-1.364841181,-1.318529236,-1.522076219,-1.964547172,-1.803625835,0.666694514,-1.084990382,-1.473984983,1.565680768,-0.184070535,1.262706646,1
-0.990230479,-0.979959251,-0.963093264,-1.930880064,0.280537636,3.190831935,-0.986000394,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.31238498,-1.358870225,-1.364841181,0.030739705,0.305876054,-1.979306834,-1.78634526,0.666694514,-1.084990382,-1.473984983,-0.990496475,1.441115176,1.227893992,1
-0.72274007,-1.003622684,-0.947695643,-1.677437286,-0.830535391,3.197232154,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.31238498,-1.358870225,-1.364841181,-1.318529236,0.305876054,-1.979306834,-1.803625835,0.730937602,-1.014039469,-1.473984983,-0.796846684,-0.427848392,0.183514358,1
-0.98224569,-1.017144645,-0.952098641,-1.658065863,-2.902985978,3.197232154,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.31238498,-1.358870225,-1.364841181,0.030739705,0.305876054,-1.964547172,-1.78634526,0.730937602,-1.014039469,-1.473984983,1.643140685,0.344114821,0.427202939,1
-0.786618377,-1.003622684,-0.963093264,-2.185937127,-2.22769309,3.197232154,0.19561405,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.31238498,-1.358870225,-1.364841181,1.380008646,0.305876054,-1.979306834,-1.78634526,0.730937602,-1.014039469,-1.473984983,1.410760935,-0.99666339,-0.26905015,1
-0.91437499,-1.023905626,-0.980679508,-2.470051325,-2.377388558,3.197232154,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.31238498,-1.358870225,-1.364841181,0.030739705,0.305876054,-1.964547172,-1.78634526,0.730937602,-0.949538641,-1.473984983,-0.719386768,-0.387218749,-0.89567793,1
-1.030154421,-0.996861703,-0.971899261,-2.675065547,-2.508233485,3.197232154,0.19561405,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.325924491,-1.358870225,-1.364841181,0.030739705,0.305876054,-1.979306834,-1.803625835,0.730937602,-0.885037813,-1.473984983,0.326322105,-1.118552319,-1.278617129,1
-0.922359778,-1.010383665,-0.969684887,-2.607265568,-2.45500843,3.203632372,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.325924491,-1.358870225,-1.364841181,1.380008646,0.305876054,-1.979306834,-1.78634526,0.730937602,-0.885037813,-1.473984983,0.132672314,-0.143440892,-0.965303239,1
-0.98224569,-1.010383665,-0.969684887,-2.491037033,-0.535579877,3.209980557,0.786421272,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.31238498,-1.358870225,-1.364841181,-1.318529236,-1.522076219,-1.964547172,-1.803625835,0.730937602,-0.885037813,-1.473984983,0.442511979,1.481744818,-0.199424841,1
-0.81855753,-1.017144645,-0.954287266,-2.071322877,-0.147480516,3.248381869,5.51287905,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.31238498,-1.358870225,-1.364841181,0.030739705,0.305876054,-1.951263477,-1.803625835,0.730937602,-0.826987066,-1.397243517,-0.370817143,1.603633747,-0.791239967,1
-1.038139208,-1.023905626,-0.952098641,-1.811422958,-0.894848999,3.248381869,4.134328868,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.325924491,-1.358870225,-1.364841181,0.030739705,0.305876054,-1.964547172,-1.803625835,0.730937602,-0.826987066,-1.334455044,0.558701854,-0.265329821,-0.199424841,1
-0.710762887,-0.996861703,-0.974087886,-1.606408736,0.498982133,3.261182307,1.77109998,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.325924491,-1.358870225,-1.379175702,0.030739705,0.305876054,-1.964547172,-1.78634526,0.730937602,-0.762486234,-1.334455044,0.519971896,0.62852232,-0.094986878,1
-1.042131603,-1.017144645,-0.974087886,-1.125351743,0.690814103,3.267582526,2.952714424,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.325924491,-1.358870225,-1.379175702,-1.318529236,0.305876054,-1.951263477,-1.78634526,0.730937602,-0.762486234,-1.334455044,-0.8743066,1.034818748,-0.512738731,1
-0.678823735,-1.023905626,-0.956475892,-0.683037595,0.227312581,3.261182307,1.377228495,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.325924491,-1.358870225,-1.379175702,0.030739705,0.305876054,-1.964547172,-1.803625835,0.730937602,-0.691535326,-1.334455044,1.449490893,-1.077922676,-0.025361569,1
-1.070078362,-1.010383665,-0.954287266,-0.373094834,0.375899194,3.261182307,0.983357015,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.325924491,-1.358870225,-1.379175702,0.030739705,0.305876054,-1.951263477,-1.78634526,0.730937602,-0.691535326,-1.334455044,-0.796846684,0.750411249,0.009451086,1
-1.333576377,-1.017144645,-0.954287266,-0.327894848,-0.368142724,3.261182307,0.589485535,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.325924491,-1.358870225,-1.379175702,0.030739705,0.305876054,-1.964547172,-1.78634526,0.730937602,-0.691535326,-1.257713577,0.326322105,1.116078033,-0.756427312,1
-0.714755281,-1.010383665,-0.952098641,-0.432823387,-0.227318099,3.261182307,0.392549793,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.325924491,-1.358870225,-1.379175702,0.030739705,-1.522076219,-1.964547172,-1.78634526,0.730937602,-0.627034493,-1.18794861,-0.525736976,-0.184070535,0.218327012,1
-0.834527106,-1.023905626,-0.952098641,-0.402151967,-0.895957855,3.261182307,0.392549793,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.325924491,-1.358870225,-1.379175702,0.030739705,0.305876054,-1.951263477,-1.78634526,0.730937602,-0.562533666,-1.18794861,0.984731395,-0.021551964,1.401957264,1
-0.658861763,-0.996861703,-0.943292644,-0.683037595,-1.217525897,3.261182307,0.19561405,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.325924491,-1.358870225,-1.379175702,0.030739705,2.133828328,-1.964547172,-1.78634526,0.730937602,-0.562533666,-1.18794861,0.248862188,-0.224700178,-1.174179166,1
-0.81855753,-1.023905626,-0.952098641,-0.395694826,1.428202888,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.325924491,-1.358870225,-1.379175702,0.030739705,0.305876054,-1.951263477,-1.78634526,0.730937602,-0.504482918,-1.18794861,-0.951766517,0.344114821,0.04426374,1
-0.862473865,-1.030666607,-0.952098641,-0.419909105,-0.654227396,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.325924491,-1.358870225,-1.379175702,0.030739705,0.305876054,-1.964547172,-1.78634526,0.730937602,-0.504482918,-1.18794861,-0.603196893,0.669151963,1.262706646,1
