-1.125971881,-1.017144645,-0.85968717,-1.625780158,-1.147668012,2.941379507,4.134328868,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.19426038,0.030739705,0.305876054,-1.669353935,-1.33532224,-1.138536308,-1.471995362,0.207350778,-0.796846684,0.140966607,-1.348242438,0
-0.670838946,-1.030666607,-0.963093264,-0.616851901,-1.270750952,3.261182307,0.19561405,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.325924491,-1.358870225,-1.379175702,0.030739705,-1.522076219,-1.951263477,-1.78634526,0.730937602,-0.504482918,-1.125160136,-1.067956392,1.400485533,-1.52230571,1
-0.846504289,-1.023905626,-0.96087889,-0.846080401,-0.380340133,3.267582526,0.983357015,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.325924491,-1.358870225,-1.379175702,-1.318529236,-1.522076219,-1.951263477,-1.78634526,0.730937602,-0.439982091,-1.125160136,0.287592147,0.140966607,-0.26905015,1
-0.443272478,-1.010383665,-0.943292644,-0.784737563,0.192938066,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.325924491,-1.373123123,-1.379175702,-1.318529236,-1.522076219,-1.951263477,-1.78634526,0.730937602,-0.369031178,-1.125160136,0.326322105,1.888041246,-0.094986878,1
-0.882435837,-1.010383665,-0.943292644,-0.566809059,1.010164434,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.325924491,-1.358870225,-1.379175702,0.030739705,0.305876054,-1.951263477,-1.78634526,0.730937602,-0.369031178,-1.055395164,0.248862188,0.506633392,-0.129799532,1
-0.714755281,-1.017144645,-0.947695643,-0.216509168,0.843836137,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.325924491,-1.358870225,-1.379175702,0.030739705,0.305876054,-1.951263477,-1.78634526,0.730937602,-0.369031178,-1.055395164,1.062191311,-0.265329821,-0.26905015,1
-0.902397807,-1.010383665,-0.954287266,-0.047009221,0.475696172,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.325924491,-1.358870225,-1.379175702,0.030739705,2.133828328,-1.951263477,-1.78634526,0.730937602,-0.304530346,-0.978653698,-0.990496475,-0.021551964,1.227893992,1
-0.750686829,-0.993481213,-0.954287266,-0.050237791,-0.40695266,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.325924491,-1.358870225,-1.379175702,0.030739705,2.133828328,-1.951263477,-1.78634526,0.730937602,-0.240029518,-0.978653698,-0.835576642,0.344114821,0.009451086,1
-1.018177238,-1.030666607,-0.945481269,-0.147094904,-0.749588954,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.325924491,-1.358870225,-1.379175702,-1.318529236,0.305876054,-1.964547172,-1.78634526,0.730937602,-0.240029518,-0.90888873,-0.835576642,1.644263389,1.471582573,1
-0.910382596,-0.996861703,-0.954287266,-0.442509098,-1.653306036,3.254782088,-0.789064651,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.325924491,-1.373123123,-1.379175702,0.030739705,0.305876054,-1.951263477,-1.78634526,0.666694514,-0.181978771,-0.90888873,-1.029226433,1.400485533,0.844954793,1
-1.197834975,-1.023905626,-0.956475892,-0.511923362,0.060984283,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.325924491,-1.373123123,-1.379175702,0.030739705,-1.522076219,-1.951263477,-1.78634526,0.666694514,-0.181978771,-0.839123763,-1.029226433,-0.184070535,0.253139667,1
-0.910382596,-1.010383665,-0.956475892,-0.42475196,-0.638703422,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.325924491,-1.358870225,-1.379175702,-1.318529236,0.305876054,-1.951263477,-1.803625835,0.666694514,-0.181978771,-0.839123763,-0.990496475,-0.346589106,1.332331955,1
-0.790610771,-1.010383665,-0.963093264,-0.42152339,0.194046921,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.325924491,-1.373123123,-1.379175702,0.030739705,-1.522076219,-1.951263477,-1.78634526,0.666694514,-0.117477943,-0.839123763,-0.990496475,0.18159625,-1.20899182,1
-0.898405413,-1.010383665,-0.945481269,-0.499009081,-0.671969081,3.254782088,-0.986000394,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.325924491,-1.373123123,-1.379175702,0.030739705,0.305876054,-1.951263477,-1.78634526,0.666694514,-0.04652703,-0.77633529,-0.835576642,-0.387218749,-0.338675459,1
-0.98224569,-1.003622684,-0.954287266,-0.742766147,-1.259662398,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.325924491,-1.373123123,-1.379175702,0.030739705,0.305876054,-1.964547172,-1.803625835,0.666694514,-0.04652703,-0.77633529,1.410760935,1.766152318,0.879767447,1
-1.002207662,-1.030666607,-0.956475892,-0.595866193,0.830529873,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.325924491,-1.373123123,-1.379175702,0.030739705,0.305876054,-1.951263477,-1.78634526,0.666694514,-0.04652703,-0.77633529,0.481241938,-1.037293033,-0.094986878,1
-0.930344566,-1.003622684,-0.949884268,-0.321437707,-0.434674043,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.325924491,-1.373123123,-1.379175702,0.030739705,-1.522076219,-1.951263477,-1.78634526,0.666694514,0.017973802,-0.706570318,1.52695081,0.587892677,1.193081337,1
-0.938329355,-1.023905626,-0.96087889,-0.468337661,-1.097769523,3.254782088,-0.789064651,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.325924491,-1.373123123,-1.379175702,0.030739705,-1.522076219,-1.964547172,-1.78634526,0.602451422,0.08247463,-0.706570318,0.326322105,-0.224700178,-0.860865276,1
-0.762664012,-1.003622684,-0.956475892,-0.416680534,0.079834823,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.325924491,-1.373123123,-1.379175702,0.030739705,-1.522076219,-1.951263477,-1.78634526,0.602451422,0.08247463,-0.629828856,-0.951766517,-0.54973732,-0.060174223,1
-0.790610771,-1.017144645,-0.963093264,-0.390851971,-0.147480516,3.248381869,-1.773743353,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.325924491,-1.373123123,-1.379175702,0.030739705,0.305876054,-1.951263477,-1.78634526,0.602451422,0.140525377,-0.629828856,-0.758116726,-0.387218749,-0.860865276,1
-0.862473865,-1.010383665,-0.96087889,-0.26655201,0.023283203,3.267582526,0.983357015,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.325924491,-1.373123123,-1.379175702,0.030739705,0.305876054,-1.951263477,-1.803625835,0.602451422,0.140525377,-0.560063884,-0.719386768,-0.021551964,-0.826052621,1
-0.590991062,-1.010383665,-0.952098641,-0.18906632,0.269449082,3.248381869,-1.773743353,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.373123123,-1.379175702,0.030739705,0.305876054,-1.951263477,-1.78634526,0.602451422,0.140525377,-0.560063884,-0.796846684,-0.956033748,0.914580102,1
-1.014184843,-1.010383665,-0.943292644,0.086976451,1.231935497,3.254782088,-0.592128909,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.373123123,-1.379175702,0.030739705,0.305876054,-1.951263477,-1.78634526,0.602451422,0.205026205,-0.490298916,1.52695081,-0.834144819,0.148701704,1
-0.886428231,-1.017144645,-0.949884268,0.508304893,1.384957531,3.261182307,0.19561405,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.325924491,-1.373123123,-1.379175702,0.030739705,0.305876054,-1.951263477,-1.78634526,0.602451422,0.275977118,-0.490298916,1.52695081,-0.874774462,0.287952321,1
-0.822549924,-1.010383665,-0.956475892,0.49539061,-0.708561306,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.373123123,-1.379175702,0.030739705,0.305876054,-1.951263477,-1.78634526,0.531784023,0.275977118,-0.427510443,1.565680768,-0.671626248,0.009451086,1
-0.746694435,-1.017144645,-0.949884268,0.26293354,0.498982133,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.373123123,-1.379175702,0.030739705,0.305876054,-1.951263477,-1.78634526,0.531784023,0.275977118,-0.427510443,1.565680768,-0.712255891,1.401957264,1
-1.066085967,-1.017144645,-0.956475892,0.290376388,-0.714105583,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.325924491,-1.373123123,-1.379175702,0.030739705,0.305876054,-1.964547172,-1.78634526,0.467540935,0.34047795,-0.427510443,-0.641926851,0.222225893,1.436769919,1
-1.233766523,-0.996861703,-0.963093264,-0.014723516,-1.081136693,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.373123123,-1.379175702,0.030739705,0.305876054,-1.964547172,-1.78634526,0.467540935,0.404978778,-0.357745475,-0.680656809,0.303485178,1.436769919,1
-0.866466259,-1.003622684,-0.963093264,-0.302066285,-1.234158727,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.373123123,-1.379175702,0.030739705,0.305876054,-1.979306834,-1.78634526,0.467540935,0.404978778,-0.281004009,-0.332087185,-0.630996606,1.541207882,1
-0.986238084,-0.996861703,-0.956475892,-0.408609109,0.200700053,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.373123123,-1.379175702,0.030739705,0.305876054,-1.964547172,-1.78634526,0.467540935,0.404978778,-0.281004009,-0.370817143,-0.956033748,-0.89567793,1
-0.846504289,-1.017144645,-0.956475892,-0.3440377,-0.076513776,3.254782088,-0.789064651,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.373123123,-1.379175702,0.030739705,-1.522076219,-1.951263477,-1.803625835,0.467540935,0.404978778,-0.211239037,-0.719386768,0.62852232,-0.826052621,1
-0.870458654,-0.996861703,-0.965281889,-0.345651985,-0.320461945,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.373123123,-1.379175702,0.030739705,-1.522076219,-1.964547172,-1.803625835,0.467540935,0.463029525,-0.141474069,0.287592147,-0.671626248,-0.303862804,1
-0.814565136,-1.010383665,-0.96087889,-0.095437777,0.831638728,3.261182307,0.19561405,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.373123123,-1.379175702,0.030739705,-1.522076219,-1.964547172,-1.820906411,0.409722153,0.463029525,-0.141474069,-0.487007018,-0.346589106,-0.060174223,1
-1.070078362,-1.017144645,-0.956475892,0.293604959,1.156533336,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.373123123,-1.379175702,0.030739705,0.305876054,-1.979306834,-1.820906411,0.409722153,0.463029525,-0.141474069,1.449490893,1.35985589,-1.626743674,1
-0.754679223,-1.010383665,-0.96087889,0.490547755,-0.364816158,3.267582526,0.983357015,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.373123123,-1.379175702,0.030739705,0.305876054,-1.964547172,-1.820906411,0.409722153,0.527530353,-0.078685596,0.365052063,-0.874774462,-0.89567793,1
-1.090040333,-0.979959251,-0.963093264,0.685876265,1.29514025,3.261182307,0.19561405,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.373123123,-1.379175702,-1.318529236,0.305876054,-1.951263477,-1.803625835,0.409722153,0.527530353,-0.078685596,-0.603196893,-1.037293033,0.844954793,1
-0.990230479,-1.010383665,-0.965281889,0.855376212,0.301605887,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.373123123,-1.379175702,0.030739705,2.133828328,-1.964547172,-1.820906411,0.409722153,0.527530353,-0.078685596,-0.913036559,-0.265329821,1.158268683,1
-0.954298931,-1.010383665,-0.96087889,0.595476293,-0.943638634,3.254782088,-0.789064651,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.373123123,-1.379175702,0.030739705,0.305876054,-1.964547172,-1.820906411,0.409722153,0.598481266,-0.008920629,-0.990496475,-0.10281125,-0.826052621,1
-0.870458654,-1.044188568,-0.963093264,0.342033515,0.555533755,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.373123123,-1.379175702,-1.318529236,0.305876054,-1.951263477,-1.803625835,0.409722153,0.598481266,0.067820838,-0.641926851,-0.630996606,-0.89567793,1
-0.654869369,-1.017144645,-0.954287266,0.253247829,-1.681027419,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.373123123,-1.379175702,0.030739705,0.305876054,-1.951263477,-1.820906411,0.409722153,0.598481266,0.067820838,1.488220852,-0.387218749,1.088643374,1
-0.994222873,-1.023905626,-0.96087889,-0.097052063,-0.726302991,3.254782088,-0.789064651,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.373123123,-1.379175702,0.030739705,-1.522076219,-1.964547172,-1.820906411,0.345479065,0.598481266,0.13758581,1.565680768,-0.143440892,0.218327012,1
-0.994222873,-1.003622684,-0.978490883,-0.04378065,0.492329001,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.373123123,-1.379175702,0.030739705,-1.522076219,-1.951263477,-1.820906411,0.345479065,0.598481266,0.13758581,0.519971896,0.303485178,-0.373488113,1
-1.106009909,-0.996861703,-0.980679508,0.067605029,0.629827061,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.373123123,-1.379175702,0.030739705,0.305876054,-1.964547172,-1.820906411,0.281235973,0.662982098,0.207350778,0.21013223,-0.793515177,-0.965303239,1
-0.806580347,-0.979959251,-0.963093264,0.375933504,1.529108722,3.267582526,0.983357015,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.373123123,-1.379175702,-1.318529236,0.305876054,-1.964547172,-1.820906411,0.281235973,0.662982098,0.207350778,-1.10668635,-1.037293033,-0.303862804,1
-0.563044303,-0.993481213,-0.965281889,0.542204882,-0.191834729,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.373123123,-1.379175702,1.380008646,0.305876054,-1.964547172,-1.836458928,0.281235973,0.727482926,0.270139251,-0.913036559,-0.54973732,1.436769919,1
-1.022169632,-0.993481213,-0.954287266,0.568033445,0.938088839,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.373123123,-1.379175702,0.030739705,0.305876054,-1.964547172,-1.820906411,0.281235973,0.727482926,0.270139251,-1.029226433,-0.956033748,1.471582573,1
-1.106009909,-0.973198271,-0.947695643,0.521219174,-0.202923282,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.373123123,-1.379175702,1.380008646,2.133828328,-1.964547172,-1.820906411,0.281235973,0.727482926,0.270139251,-0.332087185,-0.265329821,-1.243804475,1
-0.974260902,-0.996861703,-0.943292644,0.061147888,-2.060255937,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.379175702,0.030739705,0.305876054,-1.951263477,-1.820906411,0.281235973,0.727482926,0.339904218,-0.796846684,-0.712255891,-1.90524491,1
-0.778633588,-0.993481213,-0.956475892,-0.163237756,0.038807177,3.267582526,0.983357015,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.373123123,-1.379175702,-1.318529236,0.305876054,-1.964547172,-1.820906411,0.210568574,0.727482926,0.339904218,-0.990496475,-1.118552319,0.35757763,1
-0.922359778,-1.023905626,-0.954287266,-0.100280633,1.300684527,3.267582526,0.786421272,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.379175702,-1.318529236,-1.522076219,-1.964547172,-1.820906411,0.210568574,0.727482926,0.339904218,-0.796846684,-0.346589106,-1.104553857,1
-0.690800916,-1.023905626,-0.954287266,-0.066380643,-1.197566501,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.379175702,-1.318529236,-1.522076219,-1.951263477,-1.803625835,0.146325486,0.727482926,0.416645685,1.681870643,1.80678196,0.04426374,1
-1.070078362,-1.017144645,-0.954287266,0.072447885,0.039916032,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.373123123,-1.379175702,0.030739705,-1.522076219,-1.951263477,-1.820906411,0.146325486,0.727482926,0.416645685,-1.029226433,-0.671626248,-1.591931019,1
-0.878443442,-1.017144645,-0.952098641,0.048233607,0.477913882,3.254782088,-0.986000394,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.379175702,0.030739705,0.305876054,-1.964547172,-1.820906411,0.146325486,0.785533673,0.416645685,-0.796846684,-0.305959463,-0.58236404,1
-0.790610771,-0.993481213,-0.967496262,0.085362166,-0.261692614,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.379175702,0.030739705,0.305876054,-1.964547172,-1.803625835,0.146325486,0.785533673,0.486410657,-0.758116726,-1.606108032,-1.104553857,1
-0.96228372,-1.010383665,-0.938889646,0.025633614,-0.432456333,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.373123123,-1.379175702,-1.318529236,0.305876054,-1.964547172,-1.803625835,0.146325486,0.785533673,0.556175624,-0.990496475,0.994189105,-0.651989349,1
-0.866466259,-1.023905626,-0.954287266,-0.095437777,0.256142819,3.261182307,0.19561405,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.379175702,0.030739705,-1.522076219,-1.964547172,-1.820906411,0.146325486,0.785533673,0.556175624,0.946001436,-0.874774462,1.123456028,1
-0.8385195,-1.023905626,-0.949884268,-0.193909175,-0.749588954,3.261182307,0.19561405,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.379175702,-1.318529236,-1.522076219,-1.979306834,-1.820906411,0.088506705,0.785533673,0.556175624,-0.022247519,-0.387218749,0.009451086,1
-0.810572741,-1.003622684,-0.96087889,-0.214894883,1.034559251,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.379175702,0.030739705,-1.522076219,-1.979306834,-1.820906411,0.088506705,0.785533673,0.556175624,-0.913036559,-0.265329821,-1.069741203,1
-0.81855753,-0.996861703,-0.949884268,0.22903355,0.62760935,3.261182307,0.19561405,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.373123123,-1.379175702,0.030739705,0.305876054,-1.964547172,-1.820906411,0.088506705,0.785533673,0.556175624,-0.719386768,0.750411249,-0.303862804,1
-0.826542319,-1.030666607,-0.949884268,0.456647765,1.378304399,3.261182307,0.19561405,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.379175702,0.030739705,0.305876054,-1.964547172,-1.820906411,0.088506705,0.785533673,0.618964097,-0.603196893,0.303485178,0.531640903,1
-0.750686829,-0.996861703,-0.952098641,0.584176297,0.841618426,3.273982745,1.968035717,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.379175702,0.030739705,0.305876054,-1.979306834,-1.820906411,0.088506705,0.785533673,0.618964097,-0.758116726,-0.99666339,-0.756427312,1
-0.986238084,-1.010383665,-0.952098641,0.45180491,-0.771766059,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.379175702,0.030739705,0.305876054,-1.979306834,-1.820906411,0.024263617,0.785533673,0.618964097,-0.758116726,-1.199811604,-0.199424841,1
-0.662854157,-1.023905626,-0.947695643,0.330733519,0.147474998,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.379175702,0.030739705,0.305876054,-1.964547172,-1.820906411,0.024263617,0.785533673,0.618964097,-0.758116726,-0.834144819,-0.826052621,1
-0.926352172,-1.010383665,-0.949884268,0.245176403,-0.268345746,3.267582526,0.983357015,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,0.030739705,0.305876054,-1.964547172,-1.820906411,0.024263617,0.785533673,0.618964097,-0.796846684,-0.99666339,-0.860865276,1
-0.575021486,-1.023905626,-0.96087889,0.061147888,-0.190725873,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.379175702,0.030739705,-1.522076219,-1.951263477,-1.820906411,-0.039979475,0.785533673,0.688729065,-0.796846684,-0.793515177,-0.826052621,1
-0.730724858,-1.017144645,-0.96087889,0.130562152,0.963592511,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,0.030739705,-1.522076219,-1.964547172,-1.820906411,-0.039979475,0.785533673,0.688729065,-0.758116726,-1.199811604,-0.89567793,1
-1.22178934,-0.979959251,-0.947695643,0.384004931,0.374790338,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,-1.318529236,0.305876054,-1.979306834,-1.820906411,-0.039979475,0.785533673,0.688729065,-0.796846684,-0.630996606,1.436769919,1
-0.790610771,-1.044188568,-0.96087889,0.445347768,1.398263795,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.379175702,-1.318529236,0.305876054,-1.964547172,-1.820906411,-0.039979475,0.785533673,0.688729065,1.681870643,-0.305959463,-0.025361569,1
-0.666846552,-1.010383665,-0.956475892,0.301676385,0.162998972,3.254782088,-0.789064651,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,0.030739705,0.305876054,-1.951263477,-1.820906411,-0.110646874,0.785533673,0.688729065,-1.029226433,-0.387218749,-0.338675459,1
-0.910382596,-1.023905626,-0.943292644,0.442119199,-0.202923282,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,0.030739705,2.133828328,-1.964547172,-1.836458928,-0.110646874,0.727482926,0.688729065,-0.913036559,-0.265329821,-0.58236404,1
-0.890420624,-0.996861703,-0.936675272,0.425976346,-0.253930627,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,0.030739705,2.133828328,-1.951263477,-1.836458928,-0.110646874,0.727482926,0.688729065,-0.8743066,-0.793515177,-1.696368983,1
-0.614945428,-1.010383665,-0.934486647,0.314590667,0.464607619,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,0.030739705,0.305876054,-1.979306834,-1.836458928,-0.174889962,0.727482926,0.765470531,0.365052063,-0.265329821,-0.721614658,1
-0.794603165,-1.017144645,-0.949884268,0.474404902,1.87285387,3.248381869,-1.773743353,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,1.380008646,0.305876054,-1.964547172,-1.836458928,-0.174889962,0.727482926,0.765470531,-0.835576642,0.425374106,0.079076395,1
-0.730724858,-1.030666607,-0.952098641,0.653590561,1.063389489,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,0.030739705,-3.350028492,-1.951263477,-1.820906411,-0.174889962,0.727482926,0.765470531,1.565680768,-0.265329821,-0.234237495,1
-0.686808522,-1.017144645,-0.965281889,0.393690642,-0.564410115,3.267582526,0.983357015,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.379175702,-1.318529236,-1.522076219,-1.951263477,-1.820906411,-0.174889962,0.727482926,0.765470531,0.558701854,-0.184070535,0.009451086,1
-0.726732464,-0.973198271,-0.963093264,0.456647765,0.695249525,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,0.030739705,-1.522076219,-1.979306834,-1.820906411,-0.232708744,0.727482926,0.765470531,0.365052063,0.62852232,-0.408300768,1
-0.906390201,-0.996861703,-0.954287266,0.345262086,-1.278512939,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,0.030739705,0.305876054,-1.979306834,-1.820906411,-0.232708744,0.727482926,0.765470531,0.21013223,-0.021551964,-0.860865276,1
-0.567036697,-0.973198271,-0.949884268,0.348490656,0.426906537,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,0.030739705,0.305876054,-1.951263477,-1.836458928,-0.232708744,0.727482926,0.765470531,-1.067956392,-0.752885534,-1.661556328,1
-0.850496683,-0.996861703,-0.949884268,0.271004966,-1.084463258,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,1.380008646,2.133828328,-1.951263477,-1.820906411,-0.232708744,0.727482926,0.765470531,-0.913036559,-0.590366963,-0.408300768,1
-0.806580347,-0.973198271,-0.947695643,-0.03409494,-1.659959168,3.254782088,-0.592128909,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,0.030739705,0.305876054,-1.964547172,-1.836458928,-0.232708744,0.727482926,0.765470531,-0.8743066,-1.524848746,-1.139366511,1
-0.978253296,-1.010383665,-0.96087889,-0.248794872,-0.813902562,3.261182307,0.19561405,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,-1.318529236,-1.522076219,-1.964547172,-1.836458928,-0.296951832,0.662982098,0.765470531,-0.835576642,-0.346589106,-0.89567793,1
-0.898405413,-0.979959251,-0.956475892,-0.365023408,-0.209576414,3.254782088,-0.592128909,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,0.030739705,0.305876054,-1.979306834,-1.836458928,-0.361194924,0.662982098,0.765470531,0.86854152,-0.712255891,0.67089152,1
-0.299546288,-0.996861703,-0.943292644,-0.231037735,0.694140669,3.261182307,0.19561405,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,0.030739705,0.305876054,-1.951263477,-1.836458928,-0.361194924,0.662982098,0.765470531,-0.796846684,-0.874774462,-0.199424841,1
-0.850496683,-0.979959251,-0.949884268,0.120876441,1.411570059,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,0.030739705,2.133828328,-1.964547172,-1.836458928,-0.361194924,0.662982098,0.765470531,-0.951766517,-0.143440892,0.218327012,1
-1.046123997,-1.003622684,-0.952098641,0.285533533,0.756236567,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,0.030739705,0.305876054,-1.964547172,-1.836458928,-0.361194924,0.598481266,0.765470531,1.875520434,-0.021551964,0.531640903,1
-0.606960639,-1.017144645,-0.952098641,0.325890663,0.566622307,3.248381869,-1.576807616,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,0.030739705,0.305876054,-1.951263477,-1.820906411,-0.431862323,0.598481266,0.765470531,0.558701854,-0.387218749,0.009451086,1
-0.602968245,-1.017144645,-0.956475892,0.438890628,0.578819716,3.254782088,-0.592128909,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,0.030739705,0.305876054,-1.964547172,-1.836458928,-0.431862323,0.598481266,0.765470531,-0.758116726,0.059707322,1.471582573,1
-0.874451048,-1.023905626,-0.965281889,0.135405008,-0.796160877,3.261182307,0.19561405,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,0.030739705,-1.522076219,-1.964547172,-1.836458928,-0.496105411,0.598481266,0.765470531,0.558701854,-0.184070535,0.218327012,1
-0.610953033,-1.017144645,-0.967496262,-0.005037806,0.186284934,3.261182307,0.19561405,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,0.030739705,-1.522076219,-1.964547172,-1.853739504,-0.496105411,0.598481266,0.765470531,-1.029226433,0.587892677,-0.094986878,1
-0.686808522,-1.010383665,-0.96087889,-0.048623507,-0.208467559,3.261182307,0.19561405,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,0.030739705,-1.522076219,-1.979306834,-1.853739504,-0.496105411,0.598481266,0.688729065,-0.719386768,0.140966607,0.148701704,1
-0.602968245,-1.010383665,-0.96087889,-0.066380643,-0.256148337,3.254782088,-0.592128909,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,-1.318529236,0.305876054,-1.979306834,-1.836458928,-0.496105411,0.598481266,0.765470531,-0.990496475,0.506633392,-1.974870218,1
-0.62692261,-1.010383665,-0.954287266,-0.200366316,-0.66975137,3.261182307,0.19561405,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,-1.318529236,0.305876054,-1.964547172,-1.853739504,-0.553924192,0.598481266,0.688729065,-0.293357227,0.62852232,-0.373488113,1
-0.866466259,-1.010383665,-0.938889646,-0.119652055,0.673072418,3.261182307,0.19561405,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,-1.318529236,0.305876054,-1.964547172,-1.853739504,-0.553924192,0.598481266,0.688729065,1.217111144,0.506633392,-0.129799532,1
-0.634907398,-1.010383665,-0.936675272,-0.069609214,0.293843899,3.261182307,0.19561405,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,0.030739705,2.133828328,-1.964547172,-1.853739504,-0.553924192,0.527530353,0.688729065,-0.060977478,0.059707322,-0.791239967,1
-0.467226844,-1.030666607,-0.945481269,-0.045394936,-0.654227396,3.261182307,0.19561405,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,0.030739705,0.305876054,-1.951263477,-1.853739504,-0.61816728,0.527530353,0.688729065,1.798060518,-1.443589461,0.04426374,1
-0.734717253,-0.973198271,-0.930083648,0.07406217,2.128999449,3.261182307,0.19561405,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,0.030739705,0.305876054,-1.964547172,-1.853739504,-0.61816728,0.463029525,0.618964097,-0.990496475,1.522374461,1.019018065,1
-0.810572741,-1.003622684,-0.943292644,0.538976311,2.698951081,3.248381869,-1.576807616,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,0.030739705,-1.522076219,-1.936503815,-1.853739504,-0.682410372,0.463029525,0.618964097,1.333301019,0.709781606,1.227893992,1
-0.511143179,-1.017144645,-0.934486647,0.627761998,1.036776961,3.261182307,0.19561405,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,-1.318529236,0.305876054,-1.951263477,-1.853739504,-0.682410372,0.463029525,0.618964097,-0.680656809,0.262855535,-1.034928548,1
-0.614945428,-1.010383665,-0.947695643,0.626147713,-0.199596716,3.261182307,0.19561405,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,0.030739705,-1.522076219,-1.951263477,-1.853739504,-0.682410372,0.463029525,0.618964097,-0.138437394,-1.159181961,1.332331955,1
-0.598975851,-0.973198271,-0.952098641,0.645519135,0.372572627,3.267582526,1.180292758,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,0.030739705,0.305876054,-1.951263477,-1.872748136,-0.682410372,0.463029525,0.618964097,0.674891729,-0.387218749,0.183514358,1
-0.567036697,-1.017144645,-0.945481269,0.67780484,0.922564864,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,0.030739705,-1.522076219,-1.951263477,-1.872748136,-0.682410372,0.463029525,0.618964097,-0.990496475,0.18159625,0.253139667,1
-0.507150785,-0.973198271,-0.949884268,0.517990603,0.313803295,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,0.030739705,-1.522076219,-1.951263477,-1.872748136,-0.753077767,0.463029525,0.618964097,-0.951766517,0.222225893,0.183514358,1
-0.786618377,-1.017144645,-0.963093264,0.493776326,0.507852976,3.267582526,0.786421272,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,0.030739705,-1.522076219,-1.951263477,-1.872748136,-0.753077767,0.463029525,0.618964097,-0.913036559,0.100336964,-2.079308182,1
-0.766656406,-1.010383665,-0.954287266,0.521219174,0.028827479,3.273982745,1.77109998,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,0.030739705,0.305876054,-1.951263477,-1.872748136,-0.753077767,0.404978778,0.618964097,1.294571061,0.587892677,1.36714461,1
-0.778633588,-1.003622684,-0.965281889,0.388847786,0.528921227,3.261182307,-0.198257429,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,0.030739705,0.305876054,-1.936503815,-1.872748136,-0.817320859,0.404978778,0.618964097,1.255841102,0.18159625,0.04426374,1
-1.110002304,-1.010383665,-0.956475892,0.321047807,0.445757078,3.261182307,-0.198257429,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,0.030739705,0.305876054,-1.951263477,-1.872748136,-0.817320859,0.404978778,0.618964097,1.333301019,-0.021551964,-0.617176695,1
-0.890420624,-1.017144645,-0.96087889,0.321047807,1.037885817,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,0.030739705,-1.522076219,-1.951263477,-1.872748136,-0.817320859,0.404978778,0.556175624,1.294571061,-1.240441247,0.148701704,1
-0.730724858,-0.973198271,-0.965281889,0.41467635,-0.635376855,3.267582526,0.786421272,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,0.030739705,-3.350028492,-1.936503815,-1.872748136,-0.875139641,0.404978778,0.556175624,1.255841102,-1.240441247,1.123456028,1
-0.750686829,-0.996861703,-0.945481269,0.375933504,1.349474161,3.273982745,1.77109998,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,0.030739705,0.305876054,-1.936503815,-1.872748136,-0.875139641,0.404978778,0.556175624,1.372030977,-1.28107089,-0.234237495,1
-0.754679223,-1.010383665,-0.936675272,0.706861973,0.872666375,3.267582526,0.589485535,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,0.030739705,0.305876054,-1.951263477,-1.890028712,-0.875139641,0.404978778,0.556175624,0.132672314,0.019077679,-1.20899182,1
-0.575021486,-1.003622684,-0.934486647,0.513147748,-0.952509476,3.261182307,-0.198257429,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,1.380008646,0.305876054,-1.951263477,-1.890028712,-0.875139641,0.404978778,0.556175624,0.558701854,0.18159625,-0.025361569,1
-0.686808522,-1.010383665,-0.923492026,0.26616211,-1.59786327,3.261182307,-0.198257429,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,0.030739705,0.305876054,-1.936503815,-1.872748136,-0.939382729,0.404978778,0.556175624,0.674891729,0.669151963,0.253139667,1
-0.646884581,-0.996861703,-0.943292644,0.167690713,0.201808908,3.267582526,0.589485535,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,0.030739705,0.305876054,-1.951263477,-1.872748136,-0.939382729,0.34047795,0.556175624,0.326322105,0.91292982,-0.791239967,1
-0.942321749,-1.023905626,-0.943292644,0.204819273,0.914802877,3.267582526,0.589485535,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,-1.318529236,0.305876054,-1.951263477,-1.872748136,-1.003625817,0.275977118,0.486410657,-0.990496475,0.019077679,0.810142138,1
-0.48319642,-1.003622684,-0.930083648,0.264547825,0.016630071,3.267582526,0.589485535,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.387376022,-1.394943675,0.030739705,0.305876054,-1.951263477,-1.872748136,-1.003625817,0.275977118,0.486410657,-0.990496475,0.669151963,-0.303862804,1
-0.898405413,-1.017144645,-0.949884268,0.261319255,1.014599856,3.261182307,-0.395193172,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,1.380008646,-1.522076219,-1.936503815,-1.890028712,-1.003625817,0.275977118,0.416645685,1.372030977,0.587892677,0.009451086,1
-0.778633588,-1.030666607,-0.956475892,0.580947726,0.974681064,3.254782088,-1.182936131,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,1.380008646,-3.350028492,-1.951263477,-1.890028712,-1.003625817,0.275977118,0.416645685,1.449490893,0.384744464,0.079076395,1
-0.894413019,-1.017144645,-0.947695643,0.756904815,1.840697066,3.261182307,-0.198257429,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,0.030739705,0.305876054,-1.936503815,-1.872748136,-1.074293216,0.275977118,0.416645685,-1.029226433,-0.752885534,1.471582573,1
-0.602968245,-1.017144645,-0.932298022,1.112047562,2.939572685,3.261182307,-0.198257429,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,-1.318529236,0.305876054,-1.951263477,-1.890028712,-1.074293216,0.205026205,0.416645685,1.372030977,-0.184070535,0.775329484,1
-0.527112756,-1.003622684,-0.932298022,1.124961843,-0.261692614,3.267582526,0.589485535,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,1.380008646,2.133828328,-1.936503815,-1.890028712,-1.074293216,0.205026205,0.416645685,0.442511979,-1.199811604,-0.686802003,1
-0.57901388,-0.996861703,-0.952098641,0.98451903,1.132138519,3.267582526,0.589485535,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,0.030739705,2.133828328,-1.936503815,-1.872748136,-1.138536308,0.205026205,0.416645685,-1.145416308,-0.387218749,-0.477926077,1
-0.407340931,-1.017144645,-0.954287266,1.016804734,0.422471117,3.261182307,-0.198257429,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,2.729277588,0.305876054,-1.936503815,-1.890028712,-1.138536308,0.205026205,0.416645685,1.139651228,0.506633392,0.949392756,1
-0.758671617,-0.996861703,-0.947695643,0.940933329,1.094437438,3.267582526,0.589485535,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,0.030739705,0.305876054,-1.936503815,-1.890028712,-1.138536308,0.140525377,0.339904218,-0.680656809,-0.427848392,-1.835619601,1
-0.74270204,-0.993481213,-0.945481269,0.842461931,-0.496769941,3.261182307,-0.198257429,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,0.030739705,0.305876054,-1.921744153,-1.890028712,-1.196355089,0.140525377,0.339904218,-0.758116726,-0.387218749,1.610833191,1
-0.850496683,-1.003622684,-0.947695643,0.987747601,1.08224003,3.261182307,-0.198257429,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,1.380008646,0.305876054,-1.936503815,-1.907309287,-1.196355089,0.140525377,0.339904218,0.055212397,0.059707322,-1.139366511,1
-0.738709646,-1.023905626,-0.956475892,1.158861832,0.018847781,3.261182307,-0.198257429,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,-1.318529236,0.305876054,-1.936503815,-1.890028712,-1.196355089,0.140525377,0.270139251,0.093942355,0.384744464,-1.104553857,1
-0.598975851,-0.973198271,-0.965281889,0.963533322,-1.358350522,3.261182307,-0.198257429,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,1.380008646,-1.522076219,-1.951263477,-1.907309287,-1.196355089,0.140525377,0.270139251,0.055212397,0.140966607,-1.591931019,1
-0.523120362,-1.003622684,-0.954287266,0.409833495,0.624282784,3.267582526,0.589485535,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,0.030739705,-1.522076219,-1.951263477,-1.907309287,-1.196355089,0.08247463,0.270139251,0.093942355,0.100336964,-0.89567793,1
-0.555059515,-0.96643729,-0.947695643,0.498619181,0.576602006,3.261182307,-0.395193172,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,0.030739705,0.305876054,-1.936503815,-1.907309287,-1.260598177,0.08247463,0.270139251,-0.022247519,0.059707322,-1.243804475,1
-0.686808522,-1.030666607,-0.949884268,0.401762068,-2.218822247,3.254782088,-1.182936131,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,-1.318529236,0.305876054,-1.936503815,-1.907309287,-1.331265576,0.08247463,0.270139251,0.055212397,-0.143440892,-0.721614658,1
-0.379394171,-0.996861703,-0.956475892,0.245176403,0.412491418,3.261182307,-0.198257429,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,-1.318529236,-1.522076219,-1.936503815,-1.907309287,-1.331265576,0.08247463,0.270139251,0.016482439,0.100336964,-1.452680402,1
-0.567036697,-1.023905626,-0.982893882,0.519604889,2.030311325,3.261182307,-0.198257429,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,-1.318529236,-1.522076219,-1.936503815,-1.890028712,-1.331265576,0.08247463,0.207350778,-0.022247519,0.019077679,-1.069741203,1
-0.575021486,-1.003622684,-0.974087886,0.908647625,0.599887967,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,0.030739705,-1.522076219,-1.936503815,-1.890028712,-1.331265576,0.017973802,0.207350778,0.403782021,-0.793515177,-1.034928548,1
-0.990230479,-0.96643729,-0.956475892,0.768204812,-0.789507745,3.261182307,0.589485535,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,0.030739705,0.305876054,-1.936503815,-1.890028712,-1.331265576,0.017973802,0.207350778,-0.138437394,-0.671626248,0.113889049,1
-0.575021486,-1.003622684,-0.916874654,0.611619146,0.339306968,3.261182307,0.392549793,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,-1.318529236,0.305876054,-1.936503815,-1.872748136,-1.389084357,-0.04652703,0.207350778,0.752351645,-0.956033748,-0.303862804,1
-0.279584318,-1.044188568,-0.949884268,0.690719121,0.861577822,3.261182307,0.392549793,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,0.030739705,0.305876054,-1.921744153,-1.872748136,-1.389084357,-0.04652703,0.207350778,0.287592147,-0.630996606,-1.383055093,1
-0.770648799,-1.023905626,-0.96087889,0.693947691,-0.588804932,3.261182307,0.19561405,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,-1.318529236,0.305876054,-1.921744153,-1.853739504,-1.459751756,-0.04652703,0.13758581,0.132672314,0.709781606,-0.965303239,1
-0.575021486,-0.996861703,-0.952098641,0.162847856,-2.640187268,3.254782088,-0.592128909,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.400203631,-1.394943675,1.380008646,2.133828328,-1.921744153,-1.853739504,-1.459751756,-0.04652703,0.13758581,-0.680656809,1.034818748,-0.025361569,1
-0.586998669,-1.023905626,-0.963093264,-0.124494911,-0.190725873,3.254782088,-0.592128909,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,-1.318529236,0.305876054,-1.951263477,-1.853739504,-1.459751756,-0.04652703,0.13758581,-0.796846684,-0.54973732,-0.234237495,1
-1.15391864,-1.017144645,-0.954287266,-0.276237721,-0.779528046,3.261182307,0.19561405,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,0.030739705,0.305876054,-1.951263477,-1.853739504,-1.459751756,-0.117477943,0.13758581,0.519971896,-0.10281125,0.914580102,1
-0.734717253,-1.044188568,-0.963093264,-0.15193776,1.419332046,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,0.030739705,-1.522076219,-1.936503815,-1.853739504,-1.459751756,-0.117477943,0.067820838,0.171402272,-1.077922676,-1.069741203,1
-1.133956668,-1.003622684,-0.980679508,0.048233607,0.36481064,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,1.380008646,-3.350028492,-1.921744153,-1.836458928,-1.459751756,-0.181978771,0.067820838,1.604410726,0.019077679,1.436769919,1
-0.81855753,-1.003622684,-0.971899261,0.22903355,1.246350617,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,1.380008646,-1.522076219,-1.936503815,-1.836458928,-1.459751756,-0.181978771,0.067820838,0.519971896,-0.427848392,-0.651989349,1
-0.738709646,-1.017144645,-0.974087886,0.387233501,0.626500495,3.248381869,-1.182936131,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.400203631,-1.394943675,1.380008646,-1.522076219,-1.921744153,-1.853739504,-1.459751756,-0.181978771,0.067820838,-0.44827706,0.100336964,-0.234237495,1
-0.930344566,-1.010383665,-0.985082507,0.124105012,-1.265206675,3.254782088,-0.198257429,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.400203631,-1.394943675,-1.318529236,0.305876054,-1.936503815,-1.836458928,-1.459751756,-0.181978771,-0.008920629,-1.10668635,-0.10281125,-0.303862804,1
-1.225781734,-1.017144645,-0.963093264,-0.26978058,0.218441738,3.261182307,0.392549793,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,1.380008646,2.133828328,-1.951263477,-1.820906411,-1.517570538,-0.240029518,-0.008920629,-0.913036559,-1.159181961,0.113889049,1
