-1.125971881,-1.017144645,-0.85968717,-1.625780158,-1.147668012,2.941379507,4.134328868,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.19426038,0.030739705,0.305876054,-1.669353935,-1.33532224,-1.138536308,-1.471995362,0.207350778,-0.796846684,0.140966607,-1.348242438,0
-1.002207662,-1.003622684,-0.982893882,0.077290741,2.084645236,3.261182307,0.19561405,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,-1.318529236,0.305876054,-1.951263477,-1.853739504,-1.517570538,-0.240029518,-0.008920629,0.016482439,0.750411249,-1.174179166,1
-0.898405413,-1.023905626,-0.967496262,0.621304857,1.441509152,3.267582526,0.983357015,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,0.030739705,2.133828328,-1.936503815,-1.853739504,-1.517570538,-0.240029518,-0.078685596,-0.603196893,0.669151963,-0.721614658,1
-1.034146815,-1.003622684,-0.978490883,0.708476258,-0.060989802,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,0.030739705,0.305876054,-1.936503815,-1.836458928,-1.517570538,-0.240029518,-0.078685596,1.565680768,0.18159625,-0.791239967,1
-1.189850186,-1.017144645,-0.971899261,0.60354772,0.731841749,3.267582526,0.983357015,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,-1.318529236,0.305876054,-1.921744153,-1.836458928,-1.517570538,-0.240029518,-0.078685596,-0.487007018,-1.240441247,1.019018065,1
-1.082055544,-1.017144645,-0.978490883,0.443733484,0.307150164,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,1.380008646,0.305876054,-1.936503815,-1.836458928,-1.459751756,-0.240029518,-0.078685596,-0.8743066,-1.077922676,0.566453557,1
-0.519127968,-1.003622684,-0.969684887,0.193519276,-0.997972544,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.400203631,-1.394943675,0.030739705,0.305876054,-1.951263477,-1.820906411,-1.459751756,-0.304530346,-0.141474069,-1.029226433,-0.915404105,-1.348242438,1
-0.96228372,-1.030666607,-0.996102878,0.216119269,0.256142819,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.387376022,-1.394943675,-1.318529236,-1.522076219,-1.951263477,-1.820906411,-1.459751756,-0.369031178,-0.141474069,-0.913036559,-0.874774462,-1.278617129,1
-1.002207662,-1.010383665,-0.998291503,0.240333547,0.413600274,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.400203631,-1.394943675,1.380008646,0.305876054,-1.964547172,-1.820906411,-1.459751756,-0.369031178,-0.141474069,-0.796846684,-0.834144819,1.227893992,1
-0.790610771,-1.017144645,-1.002694501,0.227419265,0.17297867,3.254782088,-0.789064651,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.394943675,0.030739705,0.305876054,-1.951263477,-1.820906411,-1.459751756,-0.369031178,-0.141474069,-0.990496475,-0.793515177,-0.617176695,1
-0.850496683,-1.010383665,-0.996102878,0.687490551,2.022549338,3.261182307,0.19561405,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.409278196,0.030739705,0.305876054,-1.951263477,-1.836458928,-1.459751756,-0.369031178,-0.211239037,1.52695081,-1.077922676,0.079076395,1
-1.014184843,-0.996861703,-0.974087886,0.740761963,0.36702835,3.254782088,-0.592128909,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,0.030739705,-1.522076219,-1.936503815,-1.820906411,-1.459751756,-0.369031178,-0.211239037,-0.913036559,0.62852232,0.183514358,1
-0.954298931,-0.993481213,-0.971899261,0.577719157,-0.357054171,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,-1.318529236,0.305876054,-1.951263477,-1.820906411,-1.459751756,-0.439982091,-0.211239037,-0.758116726,0.425374106,-1.034928548,1
-0.998215267,-1.044188568,-0.989485506,0.316204952,-0.632050289,3.248381869,-1.576807616,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.400203631,-1.394943675,0.030739705,0.305876054,-1.964547172,-1.836458928,-1.459751756,-0.439982091,-0.281004009,1.255841102,-0.915404105,-0.26905015,1
-0.950306537,-0.979959251,-0.993888504,0.166076427,-0.782854612,3.261182307,0.19561405,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.387376022,-1.394943675,-1.318529236,0.305876054,-1.951263477,-1.820906411,-1.459751756,-0.504482918,-0.281004009,0.907271478,1.156707676,-0.512738731,1
-0.91437499,-1.017144645,-0.971899261,0.135405008,1.279616276,3.267582526,1.180292758,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.400203631,-1.394943675,1.380008646,2.133828328,-1.951263477,-1.820906411,-1.459751756,-0.504482918,-0.281004009,-0.564466935,0.62852232,-0.060174223,1
-0.886428231,-0.979959251,-0.965281889,0.346876371,0.614303086,3.261182307,0.19561405,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.400203631,-1.394943675,0.030739705,0.305876054,-1.921744153,-1.836458928,-1.459751756,-0.504482918,-0.281004009,-0.060977478,-0.834144819,1.05383072,1
-0.67483134,-1.003622684,-0.96087889,0.669733414,0.922564864,3.254782088,-0.789064651,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.394943675,0.030739705,0.305876054,-1.921744153,-1.820906411,-1.389084357,-0.504482918,-0.281004009,-0.215897311,0.019077679,-0.617176695,1
-0.834527106,-0.993481213,-0.954287266,0.669733414,0.199591198,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.394943675,1.380008646,0.305876054,-1.921744153,-1.820906411,-1.389084357,-0.504482918,-0.357745475,0.016482439,-0.346589106,1.297519301,1
-0.966276114,-1.003622684,-0.963093264,0.505076322,-1.114402352,3.248381869,-1.773743353,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.394943675,0.030739705,-1.522076219,-1.921744153,-1.820906411,-1.331265576,-0.562533666,-0.357745475,-0.525736976,0.303485178,1.36714461,1
-1.161903427,-0.973198271,-0.965281889,0.038547895,-1.973765222,3.254782088,-0.592128909,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.409278196,1.380008646,0.305876054,-1.936503815,-1.820906411,-1.331265576,-0.562533666,-0.427510443,-0.990496475,-2.053034102,0.113889049,1
-0.519127968,-1.017144645,-0.956475892,-0.273009151,-1.046762178,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.409278196,-1.318529236,-1.522076219,-1.921744153,-1.820906411,-1.331265576,-0.562533666,-0.427510443,-0.641926851,-0.265329821,0.601266212,1
-0.802587953,-0.973198271,-0.956475892,-0.148709189,0.354830942,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.394943675,0.030739705,0.305876054,-1.905508525,-1.820906411,-1.331265576,-0.562533666,-0.427510443,-0.022247519,1.197337319,-1.313429784,1
-0.766656406,-1.003622684,-0.947695643,-0.168080612,-1.601189836,3.254782088,-0.789064651,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.400203631,-1.394943675,0.030739705,0.305876054,-1.890748863,-1.836458928,-1.331265576,-0.562533666,-0.427510443,-0.680656809,0.91292982,0.04426374,1
-0.650876974,-1.017144645,-0.965281889,-0.227809165,0.10422964,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.409278196,1.380008646,0.305876054,-1.890748863,-1.820906411,-1.260598177,-0.627034493,-0.490298916,0.326322105,0.384744464,-1.069741203,1
-0.630915004,-1.017144645,-0.96087889,-0.101894918,0.927000285,3.267582526,0.786421272,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.409278196,0.030739705,2.133828328,-1.890748863,-1.820906411,-1.260598177,-0.627034493,-0.490298916,-0.215897311,0.953559462,-0.930490585,1
-0.782625982,-1.017144645,-0.952098641,0.227419265,1.356127293,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.409278196,0.030739705,0.305876054,-1.877465167,-1.820906411,-1.260598177,-0.691535326,-0.490298916,0.171402272,0.62852232,0.775329484,1
-0.918367383,-1.017144645,-0.963093264,0.446962054,-0.568845537,3.273982745,1.574164237,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.409278196,-1.318529236,0.305876054,-1.877465167,-1.836458928,-1.196355089,-0.691535326,-0.490298916,-0.913036559,-0.752885534,-1.348242438,1
-1.062093574,-1.010383665,-0.956475892,-0.226194879,-2.005922026,3.261182307,-0.198257429,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.409278196,1.380008646,0.305876054,-1.936503815,-1.820906411,-1.196355089,-0.691535326,-0.560063884,-0.060977478,1.075448391,-1.139366511,1
-1.149926246,-1.054330039,-0.989485506,-1.501480197,-3.421930266,3.261182307,-0.198257429,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.409278196,-1.318529236,-3.350028492,-1.964547172,-1.836458928,-1.196355089,-0.691535326,-0.560063884,-0.215897311,-1.118552319,1.401957264,1
-0.942321749,-1.010383665,-0.971899261,-2.160108564,-3.379793764,3.267582526,0.589485535,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.409278196,2.729277588,-1.522076219,-1.951263477,-1.820906411,-1.196355089,-0.762486234,-0.560063884,-0.719386768,1.075448391,-0.373488113,1
-0.782625982,-0.996861703,-0.98729688,-2.605651282,-1.951588116,3.267582526,0.392549793,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.409278196,-2.667798178,-1.522076219,-1.951263477,-1.820906411,-1.138536308,-0.762486234,-0.629828856,-0.835576642,-0.834144819,-1.278617129,1
-0.882435837,-0.979959251,-0.965281889,-2.839722638,-2.612465885,3.261182307,-0.395193172,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.409278196,-1.318529236,0.305876054,-1.951263477,-1.820906411,-1.138536308,-0.826987066,-0.629828856,1.294571061,-0.874774462,-0.094986878,1
-0.555059515,-0.979959251,-0.971899261,-3.036665434,-2.351884886,3.261182307,-0.198257429,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.409278196,-1.318529236,0.305876054,-1.936503815,-1.836458928,-1.138536308,-0.826987066,-0.629828856,-1.067956392,-1.118552319,-1.52230571,1
-0.475211631,-0.996861703,-0.952098641,-3.046351146,-1.911669325,3.261182307,-0.198257429,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.409278196,-1.318529236,2.133828328,-1.921744153,-1.836458928,-1.074293216,-0.826987066,-0.706570318,-0.796846684,-0.184070535,-0.477926077,1
-0.535097544,-0.973198271,-0.954287266,-3.060879712,-2.233237367,3.261182307,-0.198257429,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.409278196,1.380008646,-1.522076219,-1.905508525,-1.820906411,-1.074293216,-0.826987066,-0.706570318,0.791081604,-0.184070535,0.879767447,1
-0.57901388,-1.003622684,-0.956475892,-2.862322631,-0.502314218,3.267582526,0.589485535,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.409278196,-1.318529236,-3.350028492,-1.890748863,-1.836458928,-1.003625817,-0.885037813,-0.77633529,-0.835576642,-0.143440892,-1.278617129,1
-0.814565136,-1.010383665,-0.965281889,-2.12459429,1.567918658,3.261182307,-0.198257429,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.409278196,0.030739705,0.305876054,-1.877465167,-1.836458928,-1.003625817,-0.885037813,-0.77633529,1.565680768,-0.143440892,0.810142138,1
-0.874451048,-1.010383665,-0.952098641,-1.691965852,-0.627614869,3.254782088,-1.182936131,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.409278196,0.030739705,0.305876054,-1.862705505,-1.836458928,-1.003625817,-0.885037813,-0.77633529,0.403782021,-0.346589106,-0.791239967,1
-0.918367383,-1.010383665,-0.952098641,-1.679051571,-1.258553544,3.254782088,-1.182936131,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.409278196,0.030739705,2.133828328,-1.847945844,-1.853739504,-1.003625817,-0.885037813,-0.77633529,-1.10668635,0.466003749,1.332331955,1
-0.958291325,-0.979959251,-0.963093264,-1.235123138,-0.005547036,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.409278196,0.030739705,-1.522076219,-1.847945844,-1.836458928,-0.939382729,-0.949538641,-0.77633529,-0.796846684,-1.402959818,-0.860865276,1
-0.666846552,-0.993481213,-0.949884268,-1.057551764,0.089814521,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.409278196,-1.318529236,0.305876054,-1.816950554,-1.836458928,-0.875139641,-0.949538641,-0.839123763,-0.525736976,-1.199811604,1.262706646,1
-0.523120362,-1.010383665,-0.967496262,-0.988137499,-1.795239516,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.409278196,2.729277588,0.305876054,-1.831710216,-1.836458928,-0.875139641,-1.014039469,-0.839123763,-0.370817143,1.888041246,1.193081337,1
-0.778633588,-0.993481213,-0.967496262,-1.290008835,-1.408249011,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.409278196,0.030739705,0.305876054,-1.816950554,-1.836458928,-0.875139641,-1.014039469,-0.839123763,-1.300336141,1.928670889,-0.060174223,1
-0.642892187,-1.044188568,-0.989485506,-1.251265989,-0.736282689,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.409278196,1.380008646,0.305876054,-1.803666858,-1.836458928,-0.817320859,-1.014039469,-0.839123763,-1.10668635,-1.077922676,-0.791239967,1
-0.986238084,-1.010383665,-0.998291503,-1.073694616,-0.381448988,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.409278196,0.030739705,0.305876054,-1.774147534,-1.836458928,-0.817320859,-1.014039469,-0.90888873,-0.758116726,-0.224700178,-0.199424841,1
-0.918367383,-1.010383665,-0.980679508,-1.228665996,-0.279434299,3.254782088,-0.789064651,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.409278196,2.729277588,-1.522076219,-1.774147534,-1.836458928,-0.817320859,-1.084990382,-0.90888873,-0.796846684,-0.184070535,1.227893992,1
-0.886428231,-0.973198271,-0.965281889,-1.530537331,-1.237485293,3.267582526,0.983357015,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.409278196,-1.318529236,-1.522076219,-1.757911907,-1.836458928,-0.753077767,-1.084990382,-0.978653698,0.365052063,-0.956033748,-1.069741203,1
-0.902397807,-1.017144645,-0.965281889,-1.654837292,-0.863801051,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.409278196,1.380008646,-1.522076219,-1.729868549,-1.836458928,-0.753077767,-1.084990382,-0.978653698,-0.796846684,1.35985589,0.496828248,1
-1.245743706,-1.003622684,-0.967496262,-1.693580138,-1.063395008,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.409278196,-2.667798178,-1.522076219,-1.729868549,-1.853739504,-0.682410372,-1.149491214,-0.978653698,0.519971896,0.222225893,1.227893992,1
-0.806580347,-1.023905626,-0.963093264,-1.624165873,0.27499336,3.261182307,0.589485535,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.409278196,2.729277588,0.305876054,-1.743152245,-1.853739504,-0.682410372,-1.149491214,-1.055395164,-0.951766517,-0.224700178,1.019018065,1
-0.395363748,-0.979959251,-0.936675272,-1.415923081,-0.823882259,3.254782088,-0.395193172,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.409278196,0.030739705,0.305876054,-1.715108887,-1.853739504,-0.61816728,-1.149491214,-1.055395164,0.907271478,-0.224700178,-0.547551386,1
-0.72274007,-1.023905626,-0.936675272,-1.664523004,-2.412871928,3.261182307,0.392549793,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.409278196,1.380008646,0.305876054,-1.684113597,-1.853739504,-0.61816728,-1.149491214,-1.055395164,-0.951766517,-0.305959463,-0.373488113,1
-0.666846552,-0.973198271,-0.932298022,-1.659680148,-1.214199331,3.254782088,-0.592128909,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.409278196,0.030739705,0.305876054,-1.669353935,-1.853739504,-0.553924192,-1.207541961,-1.125160136,0.674891729,1.563004104,0.566453557,1
-0.583006274,-1.023905626,-0.927895024,-1.858237229,-2.010357448,3.267582526,0.983357015,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.409278196,0.030739705,0.305876054,-1.669353935,-1.836458928,-0.553924192,-1.207541961,-1.125160136,0.287592147,-0.99666339,-0.129799532,1
-0.998215267,-1.010383665,-0.916874654,-2.318308515,-3.548339772,3.267582526,0.983357015,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.409278196,1.380008646,0.305876054,-1.65607024,-1.853739504,-0.553924192,-1.207541961,-1.125160136,-0.8743066,-0.062181607,1.123456028,1
-0.966276114,-1.030666607,-0.954287266,-2.449065617,-0.720758715,3.254782088,-0.789064651,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.409278196,-1.318529236,0.305876054,-1.669353935,-1.853739504,-0.496105411,-1.207541961,-1.125160136,-0.796846684,0.384744464,-0.791239967,1
-0.622930215,-1.010383665,-0.947695643,-2.24243711,0.129733313,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.423612718,-1.318529236,0.305876054,-1.669353935,-1.853739504,-0.496105411,-1.207541961,-1.18794861,-0.796846684,-1.077922676,1.36714461,1
-0.399356143,-0.959676309,-0.934486647,-1.551523039,0.57771086,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.409278196,-1.318529236,0.305876054,-1.65607024,-1.853739504,-0.496105411,-1.272042789,-1.18794861,1.372030977,-0.387218749,-0.234237495,1
-0.263614741,-1.017144645,-0.952098641,-1.123737457,-0.135283108,3.267582526,0.786421272,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.409278196,1.380008646,0.305876054,-1.65607024,-1.853739504,-0.361194924,-1.272042789,-1.18794861,-0.990496475,-1.118552319,-0.930490585,1
-0.638899793,-1.017144645,-0.945481269,-0.965537507,-0.176310754,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.409278196,1.380008646,0.305876054,-1.641310578,-1.853739504,-0.361194924,-1.272042789,-1.18794861,-0.758116726,-0.062181607,-0.617176695,1
-0.778633588,-1.017144645,-0.936675272,-0.668509028,0.527812371,3.267582526,0.589485535,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.409278196,1.380008646,0.305876054,-1.626550916,-1.853739504,-0.361194924,-1.342993702,-1.18794861,-0.796846684,-0.509107677,0.810142138,1
-0.930344566,-1.010383665,-0.923492026,-0.263323439,0.498982133,3.273982745,1.574164237,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.423612718,1.380008646,0.305876054,-1.610315288,-1.853739504,-0.296951832,-1.342993702,-1.257713577,-0.796846684,-0.915404105,1.05383072,1
-0.718747676,-0.993481213,-0.934486647,-0.168080612,-0.893740144,3.261182307,-0.198257429,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.423612718,1.380008646,-1.522076219,-1.595555626,-1.853739504,-0.232708744,-1.342993702,-1.334455044,0.636161771,-0.224700178,0.775329484,1
-0.96228372,-1.023905626,-0.956475892,-0.452194809,-1.582339296,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.423612718,-1.318529236,0.305876054,-1.626550916,-1.853739504,-0.232708744,-1.342993702,-1.334455044,-0.835576642,-0.143440892,-0.826052621,1
-0.878443442,-1.017144645,-0.956475892,-0.668509028,0.202917764,3.254782088,-0.986000394,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,0.030739705,0.305876054,-1.626550916,-1.853739504,-0.232708744,-1.401044449,-1.334455044,-0.835576642,-0.346589106,-0.860865276,1
-0.922359778,-0.993481213,-0.949884268,-0.787966134,-1.91056047,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.423612718,-1.318529236,0.305876054,-1.626550916,-1.872748136,-0.174889962,-1.471995362,-1.334455044,0.558701854,-0.184070535,-0.686802003,1
-1.365515531,-1.017144645,-0.949884268,-1.020423204,-0.029941852,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.409278196,-1.318529236,0.305876054,-1.626550916,-1.853739504,-0.110646874,-1.471995362,-1.397243517,-0.8743066,1.075448391,0.148701704,1
-1.201827369,-1.010383665,-0.96087889,-0.894508958,-0.068751788,3.248381869,-1.773743353,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.423612718,-1.318529236,0.305876054,-1.626550916,-1.853739504,-0.110646874,-1.471995362,-1.397243517,-0.332087185,0.140966607,1.158268683,1
-0.810572741,-1.003622684,-0.936675272,-0.815408982,-0.023288721,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.423612718,-1.318529236,0.305876054,-1.610315288,-1.853739504,-0.039979475,-1.471995362,-1.473984983,-0.758116726,-0.427848392,-1.034928548,1
-0.439280084,-1.044188568,-0.947695643,-0.594251908,0.738494882,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.423612718,-1.318529236,0.305876054,-1.610315288,-1.853739504,-0.039979475,-1.471995362,-1.473984983,-0.603196893,0.750411249,0.218327012,1
-0.50315839,-1.017144645,-0.965281889,-0.310137711,0.587690559,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.423612718,0.030739705,0.305876054,-1.626550916,-1.853739504,0.024263617,-1.471995362,-1.473984983,-0.525736976,-0.874774462,-0.512738731,1
-0.938329355,-1.010383665,-0.945481269,-0.410223393,-0.948074055,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.423612718,0.030739705,0.305876054,-1.65607024,-1.853739504,0.088506705,-1.471995362,-1.473984983,0.365052063,-0.224700178,-0.060174223,1
-0.594983456,-1.010383665,-0.934486647,-0.413451964,-0.541124154,3.254782088,-0.789064651,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,1.380008646,-1.522076219,-1.65607024,-1.853739504,0.088506705,-1.471995362,-1.473984983,0.248862188,0.62852232,-0.547551386,1
-0.547074727,-1.030666607,-0.943292644,-0.314980566,0.353722087,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,1.380008646,0.305876054,-1.626550916,-1.853739504,0.088506705,-1.471995362,-1.473984983,-0.835576642,-0.630996606,0.113889049,1
-0.942321749,-0.96643729,-0.930083648,-0.327894848,0.442430512,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.423612718,0.030739705,0.305876054,-1.626550916,-1.872748136,0.146325486,-1.530046109,-1.473984983,1.52695081,0.91292982,1.193081337,1
-0.614945428,-1.017144645,-0.914686029,-0.195523461,0.29606161,3.261182307,0.19561405,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,0.030739705,0.305876054,-1.610315288,-1.853739504,0.146325486,-1.530046109,-1.473984983,0.984731395,0.303485178,1.227893992,1
-0.471219237,-1.030666607,-0.894885409,-0.3440377,-1.775280121,3.261182307,0.19561405,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.423612718,-1.318529236,0.305876054,-1.610315288,-1.872748136,0.210568574,-1.471995362,-1.473984983,0.016482439,-0.915404105,-1.20899182,1
-0.563044303,-1.017144645,-0.932298022,-0.749223288,-2.056929371,3.261182307,0.19561405,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.423612718,-1.318529236,0.305876054,-1.610315288,-1.853739504,0.281235973,-1.471995362,-1.473984983,-0.564466935,-0.265329821,-0.408300768,1
-0.762664012,-1.010383665,-0.932298022,-1.070466046,-2.779903038,3.254782088,-0.592128909,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.423612718,1.380008646,2.133828328,-1.626550916,-1.872748136,0.281235973,-1.471995362,-1.473984983,-0.603196893,-0.224700178,-0.373488113,1
-0.455249661,-1.010383665,-0.938889646,-1.4901802,-1.160974276,3.261182307,0.19561405,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,-1.318529236,-1.522076219,-1.610315288,-1.872748136,0.281235973,-1.471995362,-1.536773456,-0.8743066,0.62852232,0.287952321,1
-0.694793311,-0.973198271,-0.932298022,-1.215751714,0.415817984,3.261182307,0.19561405,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,1.380008646,0.305876054,-1.595555626,-1.872748136,0.345479065,-1.471995362,-1.536773456,-0.525736976,1.80678196,1.436769919,1
-0.535097544,-1.003622684,-0.938889646,-1.272251697,-1.034564769,3.261182307,0.19561405,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.423612718,-1.318529236,0.305876054,-1.626550916,-1.872748136,0.409722153,-1.471995362,-1.536773456,0.248862188,0.344114821,-1.174179166,1
-0.590991062,-1.017144645,-0.952098641,-1.210908859,0.454627921,3.261182307,0.19561405,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,1.380008646,0.305876054,-1.626550916,-1.872748136,0.409722153,-1.471995362,-1.536773456,-0.8743066,1.928670889,1.227893992,1
-0.495173603,-1.023905626,-0.963093264,-0.983294644,0.981334196,3.254782088,-0.592128909,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,0.030739705,0.305876054,-1.626550916,-1.872748136,0.409722153,-1.471995362,-1.536773456,-0.990496475,0.425374106,0.392390285,1
-0.543082332,-0.993481213,-0.943292644,-0.411837679,1.516911314,3.267582526,1.180292758,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,0.030739705,0.305876054,-1.610315288,-1.872748136,0.409722153,-1.471995362,-1.536773456,-0.758116726,-0.752885534,-1.661556328,1
-0.307531077,-0.996861703,-0.930083648,-0.051852076,0.269449082,3.267582526,0.983357015,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,0.030739705,0.305876054,-1.610315288,-1.872748136,0.467540935,-1.471995362,-1.536773456,-0.796846684,-0.305959463,0.148701704,1
-0.275591924,-1.010383665,-0.930083648,0.080519311,1.247459472,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,0.030739705,-1.522076219,-1.58227193,-1.872748136,0.467540935,-1.471995362,-1.536773456,-0.719386768,0.466003749,0.984205411,1
-0.53110515,-1.010383665,-0.967496262,0.159619286,-1.188695658,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.400203631,-1.423612718,-1.318529236,0.305876054,-1.595555626,-1.890028712,0.467540935,-1.471995362,-1.536773456,-0.719386768,-0.590366963,-1.278617129,1
-0.666846552,-1.023905626,-0.96087889,-0.011494946,-0.05655438,3.254782088,-0.789064651,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,2.729277588,0.305876054,-1.610315288,-1.890028712,0.467540935,-1.471995362,-1.473984983,0.055212397,1.116078033,-0.094986878,1
-0.866466259,-1.023905626,-0.998291503,-0.027637799,-0.793943166,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,-1.318529236,0.305876054,-1.610315288,-1.890028712,0.531784023,-1.471995362,-1.536773456,-0.990496475,0.669151963,1.123456028,1
-0.966276114,-1.017144645,-0.967496262,-0.122880626,-0.838297379,3.267582526,0.983357015,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,2.729277588,0.305876054,-1.595555626,-1.890028712,0.602451422,-1.471995362,-1.473984983,-1.029226433,-0.143440892,-0.338675459,1
-0.650876974,-0.96643729,-0.967496262,-0.653980461,-2.728895693,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,-1.318529236,0.305876054,-1.610315288,-1.872748136,0.602451422,-1.401044449,-1.473984983,-0.796846684,0.791040891,-0.303862804,1
-0.978253296,-1.023905626,-0.980679508,-0.849308971,0.118644759,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,1.380008646,-3.350028492,-1.595555626,-1.872748136,0.602451422,-1.401044449,-1.473984983,0.597431812,-0.143440892,-0.303862804,1
-0.806580347,-1.003622684,-0.996102878,-1.141494595,-2.711154008,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,-1.318529236,0.305876054,-1.610315288,-1.872748136,0.602451422,-1.401044449,-1.473984983,-0.641926851,0.303485178,-0.89567793,1
-0.698785705,-1.010383665,-0.96087889,-1.352965958,-1.256335832,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,0.030739705,0.305876054,-1.610315288,-1.872748136,0.602451422,-1.342993702,-1.473984983,0.016482439,-0.956033748,-0.547551386,1
-0.495173603,-1.017144645,-0.921277651,-1.18023744,-0.080949197,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,0.030739705,0.305876054,-1.58227193,-1.890028712,0.666694514,-1.342993702,-1.473984983,0.093942355,-0.793515177,-0.58236404,1
-0.790610771,-0.979959251,-0.921277651,-0.792808989,0.301605887,3.267582526,0.983357015,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,-1.318529236,0.305876054,-1.552752606,-1.872748136,0.666694514,-1.342993702,-1.473984983,0.016482439,0.262855535,0.079076395,1
-0.33947023,-0.996861703,-0.905880031,-0.566809059,0.326000704,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,0.030739705,0.305876054,-1.552752606,-1.872748136,0.666694514,-1.342993702,-1.473984983,0.016482439,0.344114821,0.113889049,1
-0.319508259,-0.973198271,-0.921277651,-0.607166189,-1.189804514,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,0.030739705,0.305876054,-1.552752606,-1.872748136,0.666694514,-1.272042789,-1.473984983,-0.603196893,-1.077922676,0.984205411,1
-0.758671617,-1.010383665,-0.936675272,-0.960694651,-2.010357448,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,1.380008646,0.305876054,-1.552752606,-1.853739504,0.730937602,-1.272042789,-1.397243517,-0.44827706,-0.630996606,0.949392756,1
-0.806580347,-0.996861703,-0.954287266,-1.317451683,-2.073562201,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,2.729277588,0.305876054,-1.552752606,-1.872748136,0.730937602,-1.272042789,-1.397243517,-0.680656809,-0.387218749,-0.930490585,1
-1.062093574,-0.973198271,-0.967496262,-1.441751644,-1.483651173,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,0.030739705,0.305876054,-1.552752606,-1.872748136,0.730937602,-1.207541961,-1.397243517,1.52695081,1.156707676,-1.591931019,1
-1.405439471,-1.017144645,-0.998291503,-1.441751644,-0.797269731,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,0.030739705,-1.522076219,-1.58227193,-1.872748136,0.730937602,-1.207541961,-1.334455044,0.132672314,-0.99666339,-1.174179166,1
-1.229774128,-1.010383665,-0.993888504,-1.472423064,-0.65090083,3.267582526,0.983357015,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,1.380008646,0.305876054,-1.610315288,-1.872748136,0.730937602,-1.207541961,-1.334455044,-0.951766517,0.059707322,0.04426374,1
-0.890420624,-1.017144645,-0.952098641,-1.406237369,-2.675670638,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,0.030739705,0.305876054,-1.626550916,-1.872748136,0.730937602,-1.149491214,-1.334455044,-0.951766517,-0.184070535,1.123456028,1
-0.72274007,-1.017144645,-0.96087889,-1.464351637,-0.698581609,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,2.729277588,2.133828328,-1.626550916,-1.872748136,0.730937602,-1.149491214,-1.334455044,-1.339066099,0.222225893,0.253139667,1
-0.930344566,-1.030666607,-0.98729688,-1.239965993,-0.065425223,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,1.380008646,0.305876054,-1.610315288,-1.872748136,0.730937602,-1.149491214,-1.257713577,-0.990496475,-0.184070535,0.392390285,1
-1.201827369,-1.030666607,-1.018092122,-1.133423169,-0.572172102,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,0.030739705,0.305876054,-1.610315288,-1.872748136,0.730937602,-1.149491214,-1.257713577,1.294571061,-0.346589106,-0.791239967,1
-1.121979486,-1.003622684,-0.974087886,-1.06562319,-0.950291766,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,0.030739705,0.305876054,-1.626550916,-1.872748136,0.730937602,-1.084990382,-1.18794861,-0.758116726,0.425374106,1.262706646,1
-0.730724858,-1.010383665,-0.949884268,-1.587037314,-2.609139319,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,-2.667798178,-1.522076219,-1.641310578,-1.872748136,0.788756383,-1.084990382,-1.18794861,-0.641926851,0.059707322,0.253139667,1
-0.798595558,-1.030666607,-0.982893882,-2.179479987,-2.950666756,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,1.380008646,-3.350028492,-1.669353935,-1.872748136,0.730937602,-1.014039469,-1.18794861,-1.067956392,-1.443589461,-0.303862804,1
-0.770648799,-1.010383665,-0.989485506,-2.17140856,0.043242598,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,0.030739705,0.305876054,-1.684113597,-1.872748136,0.788756383,-1.014039469,-1.18794861,-0.835576642,-0.305959463,-1.870432255,1
-0.946314142,-0.979959251,-0.980679508,-2.185937127,-1.696551394,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,0.030739705,0.305876054,-1.65607024,-1.872748136,0.788756383,-0.949538641,-1.18794861,-0.951766517,-0.793515177,1.227893992,1
-0.814565136,-1.003622684,-0.969684887,-2.026122891,0.055440007,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,-1.318529236,0.305876054,-1.65607024,-1.872748136,0.788756383,-0.949538641,-1.18794861,-0.8743066,-0.184070535,1.332331955,1
-1.3176068,-0.993481213,-0.965281889,-1.79043725,-1.291819203,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,-1.318529236,0.305876054,-1.65607024,-1.872748136,0.788756383,-0.885037813,-1.125160136,-0.951766517,-0.184070535,0.984205411,1
-0.714755281,-0.979959251,-0.927895024,-1.853394374,-2.145637796,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,0.030739705,0.305876054,-1.626550916,-1.872748136,0.788756383,-0.885037813,-1.125160136,-1.029226433,0.62852232,0.496828248,1
-0.455249661,-1.003622684,-0.91028303,-2.027737176,-0.54666843,3.267582526,0.786421272,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,0.030739705,0.305876054,-1.641310578,-1.872748136,0.788756383,-0.826987066,-1.125160136,-0.796846684,-0.630996606,-0.930490585,1
-0.05201785,-1.047569059,-0.901477033,-1.501480197,0.745148014,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,0.030739705,2.133828328,-1.65607024,-1.872748136,0.788756383,-0.826987066,-1.055395164,1.681870643,-0.99666339,-0.617176695,1
-0.439280084,-1.030666607,-0.934486647,-0.941323228,1.15320677,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,0.030739705,0.305876054,-1.65607024,-1.890028712,0.788756383,-0.826987066,-0.978653698,-0.8743066,0.750411249,-0.512738731,1
-0.571029092,-0.973198271,-0.945481269,-0.681423309,-0.034377274,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,-1.318529236,-3.350028492,-1.641310578,-1.890028712,0.730937602,-0.762486234,-0.978653698,1.488220852,-0.387218749,1.05383072,1
-0.702778099,-1.017144645,-0.923492026,-0.942937514,-1.758647291,3.254782088,-0.789064651,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,-1.318529236,-3.350028492,-1.626550916,-1.890028712,0.730937602,-0.691535326,-0.978653698,-0.719386768,1.075448391,-0.617176695,1
-0.423310508,-1.017144645,-0.932298022,-1.275480268,-2.843107791,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,-1.318529236,-1.522076219,-1.626550916,-1.890028712,0.730937602,-0.691535326,-0.90888873,0.636161771,0.62852232,-1.278617129,1
-0.814565136,-1.017144645,-0.949884268,-1.629008729,-1.504719424,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,-1.318529236,-1.522076219,-1.65607024,-1.890028712,0.730937602,-0.691535326,-0.90888873,1.178381186,-0.915404105,-0.477926077,1
-0.602968245,-1.003622684,-0.949884268,-1.767837257,-1.556835624,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,-1.318529236,-3.350028492,-1.669353935,-1.890028712,0.730937602,-0.627034493,-0.839123763,-0.8743066,0.62852232,1.227893992,1
-0.630915004,-0.979959251,-0.936675272,-1.845322947,-1.717619645,3.254782088,-0.592128909,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,0.030739705,0.305876054,-1.684113597,-1.890028712,0.730937602,-0.627034493,-0.839123763,-0.8743066,0.669151963,-0.756427312,1
-0.355439807,-1.003622684,-0.952098641,-1.858237229,-0.634268,3.261182307,0.19561405,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,1.380008646,-1.522076219,-1.684113597,-1.890028712,0.730937602,-0.562533666,-0.839123763,0.326322105,1.80678196,-0.860865276,1
-0.355439807,-0.996861703,-0.949884268,-1.546680183,0.640915614,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,0.030739705,-3.350028492,-1.669353935,-1.890028712,0.730937602,-0.562533666,-0.77633529,-0.719386768,-0.793515177,-0.89567793,1
-0.447264872,-1.003622684,-0.927895024,-0.904194668,0.673072418,3.254782088,-0.592128909,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,0.030739705,-3.350028492,-1.65607024,-1.907309287,0.730937602,-0.562533666,-0.77633529,0.287592147,0.994189105,-0.791239967,1
-0.507150785,-1.017144645,-0.949884268,-0.813794697,-0.70301703,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,-1.318529236,-1.522076219,-1.641310578,-1.907309287,0.730937602,-0.504482918,-0.77633529,0.016482439,0.953559462,-0.443113422,1
-0.942321749,-1.003622684,-0.936675272,-0.763751855,-0.555539273,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,-1.318529236,0.305876054,-1.626550916,-1.907309287,0.730937602,-0.504482918,-0.706570318,1.488220852,-0.956033748,0.566453557,1
-0.81855753,-1.017144645,-0.919089027,-0.620080472,-0.47348398,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,-1.318529236,2.133828328,-1.610315288,-1.907309287,0.666694514,-0.439982091,-0.706570318,0.403782021,-1.077922676,-0.477926077,1
-0.746694435,-1.017144645,-0.932298022,-0.721780439,-1.447058947,3.267582526,0.983357015,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,0.030739705,3.9617806,-1.610315288,-1.907309287,0.666694514,-0.369031178,-0.629828856,-0.680656809,-0.184070535,1.401957264,1
-0.846504289,-1.023905626,-0.930083648,-0.905808954,-1.063395008,3.261182307,0.19561405,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,1.380008646,3.9617806,-1.669353935,-1.890028712,0.666694514,-0.369031178,-0.629828856,-0.835576642,-0.956033748,-0.756427312,1
-0.810572741,-1.023905626,-0.932298022,-1.252880275,-3.020524641,3.261182307,0.19561405,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,-1.318529236,0.305876054,-1.669353935,-1.907309287,0.666694514,-0.369031178,-0.560063884,-0.796846684,-0.224700178,-1.139366511,1
-0.602968245,-1.023905626,-0.936675272,-1.675823,-1.365003654,3.261182307,0.19561405,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,0.030739705,-1.522076219,-1.626550916,-1.907309287,0.602451422,-0.304530346,-0.560063884,-0.990496475,-0.590366963,-0.129799532,1
-0.543082332,-1.017144645,-0.945481269,-1.756537261,-1.646652904,3.267582526,0.983357015,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,-2.667798178,-5.177980765,-1.626550916,-1.907309287,0.602451422,-0.240029518,-0.490298916,-0.719386768,-0.143440892,-0.860865276,1
-0.00410912,-1.030666607,-0.936675272,-1.696808708,-1.206437343,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,0.030739705,-5.177980765,-1.610315288,-1.890028712,0.602451422,-0.240029518,-0.490298916,-0.796846684,-0.54973732,-0.965303239,1
-0.571029092,-1.003622684,-0.927895024,-1.717794416,-2.154508639,3.254782088,-0.789064651,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,0.030739705,-1.522076219,-1.58227193,-1.872748136,0.602451422,-0.181978771,-0.427510443,1.565680768,0.831670534,-0.164612187,1
-0.678823735,-1.003622684,-0.932298022,-2.082622873,-2.904094833,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,2.729277588,0.305876054,-1.595555626,-1.890028712,0.602451422,-0.181978771,-0.427510443,-0.913036559,0.587892677,0.218327012,1
-0.571029092,-1.030666607,-0.952098641,-2.5491513,-3.548339772,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,0.030739705,0.305876054,-1.626550916,-1.907309287,0.531784023,-0.181978771,-0.427510443,-0.8743066,-0.387218749,-1.20899182,1
-0.527112756,-1.023905626,-0.969684887,-3.062493998,-2.540390289,3.273982745,1.77109998,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,-1.318529236,-1.522076219,-1.641310578,-1.907309287,0.531784023,-0.04652703,-0.357745475,0.481241938,-0.184070535,-0.234237495,1
-0.155820099,-1.023905626,-0.952098641,-3.1932511,-1.35169739,3.261182307,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,0.030739705,-3.350028492,-1.626550916,-1.907309287,0.531784023,-0.04652703,-0.281004009,-0.758116726,-0.671626248,-0.826052621,1
-0.618937821,-1.010383665,-0.965281889,-2.922051185,-0.256148337,3.267582526,0.19561405,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.414456529,-1.423612718,-1.318529236,-3.350028492,-1.595555626,-1.907309287,0.531784023,-0.04652703,-0.281004009,-0.796846684,-0.224700178,1.193081337,1
-0.706770494,-1.003622684,-0.965281889,-2.208537121,0.756236567,3.261182307,-0.592128909,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,0.030739705,-1.522076219,-1.552752606,-1.907309287,0.467540935,0.017973802,-0.211239037,1.449490893,-0.265329821,0.218327012,1
