-1.125971881,-1.017144645,-0.85968717,-1.625780158,-1.147668012,2.941379507,4.134328868,-0.21163268,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.200663049,-1.19426038,0.030739705,0.305876054,-1.669353935,-1.33532224,-1.138536308,-1.471995362,0.207350778,-0.796846684,0.140966607,-1.348242438,0
-0.902397807,-1.010383665,-0.949884268,-2.12459429,-2.212169116,3.280382964,2.361907202,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,-1.318529236,0.305876054,-1.567512268,-1.890028712,0.467540935,0.08247463,-0.141474069,1.52695081,0.140966607,-0.199424841,1
-0.978253296,-0.979959251,-0.954287266,-2.179479987,-1.927193299,3.261182307,-0.395193172,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,-1.318529236,2.133828328,-1.536516979,-1.907309287,0.467540935,0.08247463,-0.141474069,0.403782021,-0.630996606,1.401957264,1
-0.898405413,-1.017144645,-0.945481269,-2.281179954,-2.344122898,3.273982745,1.377228495,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,-1.318529236,2.133828328,-1.552752606,-1.907309287,0.467540935,0.140525377,-0.141474069,-0.719386768,-1.362330175,1.227893992,1
-0.730724858,-0.993481213,-0.969684887,-2.303779948,-0.610982038,3.273982745,1.574164237,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,0.030739705,3.9617806,-1.552752606,-1.907309287,0.467540935,0.140525377,-0.078685596,-0.796846684,-0.184070535,-1.000115894,1
-0.411333325,-1.010383665,-0.932298022,-2.01966575,-1.545747071,3.286783182,2.952714424,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.414456529,-1.423612718,0.030739705,3.9617806,-1.536516979,-1.907309287,0.467540935,0.140525377,-0.078685596,-0.796846684,-1.240441247,1.262706646,1
-0.730724858,-0.979959251,-0.96087889,-2.119751433,-0.899284421,3.299531585,3.937393126,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,1.380008646,0.305876054,-1.536516979,-1.907309287,0.409722153,0.205026205,-0.008920629,-0.835576642,-0.834144819,-0.826052621,1
-0.726732464,-1.030666607,-0.974087886,-1.930880064,-0.941420923,3.337932898,7.876107938,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.414456529,-1.423612718,1.380008646,-1.522076219,-1.536516979,-1.907309287,0.409722153,0.275977118,0.067820838,-0.758116726,-0.021551964,-1.313429784,1
-0.155820099,-1.030666607,-0.980679508,-1.593494455,0.987987328,3.344333117,6.497557757,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,0.030739705,-7.005933039,-1.508473621,-1.907309287,0.409722153,0.275977118,0.067820838,-0.796846684,-0.509107677,0.949392756,1
-0.427302902,-0.979959251,-0.980679508,-1.128580314,1.092219728,3.350733336,5.51287905,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,0.030739705,-5.177980765,-1.508473621,-1.890028712,0.409722153,0.275977118,0.067820838,1.604410726,-0.509107677,-0.26905015,1
-0.271599529,-1.003622684,-0.969684887,-0.434437672,1.929405492,3.357133554,4.922071828,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,-1.318529236,-3.350028492,-1.508473621,-1.890028712,0.409722153,0.34047795,0.13758581,0.365052063,-0.143440892,-1.626743674,1
-0.555059515,-1.010383665,-0.996102878,0.332347804,2.417301831,3.350733336,2.952714424,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,-1.318529236,0.305876054,-1.508473621,-1.890028712,0.409722153,0.34047795,0.207350778,-0.951766517,1.237966962,-0.930490585,1
-0.666846552,-0.996861703,-0.952098641,0.882819062,2.839775707,3.350733336,2.164971459,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,-1.318529236,5.789732874,-1.508473621,-1.890028712,0.409722153,0.404978778,0.207350778,-0.293357227,-1.240441247,0.984205411,1
-0.487188814,-1.003622684,-0.923492026,1.267018942,0.87377523,3.350733336,1.574164237,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.414456529,-1.423612718,0.030739705,7.617685146,-1.478954297,-1.890028712,0.345479065,0.404978778,0.270139251,0.093942355,-0.346589106,1.05383072,1
-0.319508259,-1.047569059,-0.927895024,1.436518889,1.525782156,3.350733336,0.983357015,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,0.030739705,3.9617806,-1.478954297,-1.890028712,0.345479065,0.404978778,0.270139251,-0.564466935,-0.630996606,0.113889049,1
-0.287569106,-1.017144645,-0.919089027,1.627004544,1.175383877,3.350733336,0.786421272,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.414456529,-1.423612718,0.030739705,0.305876054,-1.478954297,-1.907309287,0.345479065,0.463029525,0.270139251,-0.564466935,1.928670889,-0.164612187,1
-0.247645165,-1.017144645,-0.954287266,1.878833037,2.727781319,3.363533773,2.361907202,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.414456529,-1.423612718,0.030739705,-3.350028492,-1.478954297,-1.907309287,0.281235973,0.463029525,0.339904218,-0.138437394,-2.174923031,0.009451086,1
-0.439280084,-1.010383665,-0.952098641,1.948247302,1.776383458,3.350733336,0.19561405,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.414456529,-1.423612718,0.030739705,-3.350028492,-1.478954297,-1.907309287,0.281235973,0.463029525,0.339904218,-0.254627269,1.481744818,-0.094986878,1
-0.682816128,-1.010383665,-0.971899261,2.062861551,1.702090152,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.414456529,-1.423612718,0.030739705,-7.005933039,-1.478954297,-1.907309287,0.281235973,0.527530353,0.416645685,-0.641926851,-0.712255891,-1.034928548,1
-0.694793311,-1.023905626,-0.949884268,2.324375756,3.369808548,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.414456529,-1.423612718,0.030739705,-3.350028492,-1.46271867,-1.907309287,0.281235973,0.527530353,0.416645685,-0.487007018,-0.630996606,-0.373488113,1
-0.53110515,-1.003622684,-0.956475892,2.451904288,0.446865934,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.414456529,-1.423612718,-1.318529236,0.305876054,-1.46271867,-1.907309287,0.210568574,0.598481266,0.416645685,-0.370817143,-0.468478034,-0.234237495,1
-0.487188814,-1.023905626,-0.943292644,2.20491865,0.513397252,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.414456529,-1.423612718,1.380008646,-1.522076219,-1.478954297,-1.907309287,0.210568574,0.598481266,0.486410657,-0.370817143,-0.021551964,0.775329484,1
-0.33947023,-1.003622684,-0.930083648,1.943404446,0.893734626,3.357133554,0.786421272,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.414456529,-1.423612718,1.380008646,-5.177980765,-1.478954297,-1.890028712,0.210568574,0.598481266,0.486410657,-0.564466935,-0.671626248,0.113889049,1
-0.00410912,-1.003622684,-0.930083648,1.756147361,0.340415823,3.344333117,-0.986000394,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.414456529,-1.423612718,1.380008646,-7.005933039,-1.478954297,-1.907309287,0.146325486,0.598481266,0.556175624,-0.680656809,-0.427848392,-0.129799532,1
-0.455249661,-1.003622684,-0.949884268,1.683504527,0.936979983,3.357133554,0.589485535,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.414456529,-1.423612718,1.380008646,-3.350028492,-1.46271867,-1.907309287,0.146325486,0.598481266,0.556175624,-0.487007018,-1.565478389,1.36714461,1
-0.415325719,-1.010383665,-0.967496262,1.6754331,1.062280634,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.414456529,-1.423612718,0.030739705,0.305876054,-1.46271867,-1.907309287,0.146325486,0.662982098,0.556175624,-0.758116726,-0.346589106,-1.626743674,1
-0.638899793,-0.996861703,-0.967496262,1.773904498,2.778788664,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.414456529,-1.423612718,0.030739705,2.133828328,-1.46271867,-1.907309287,0.146325486,0.662982098,0.556175624,1.062191311,1.197337319,1.088643374,1
-0.606960639,-0.952915329,-0.927895024,2.117747249,0.648677601,3.344333117,-0.986000394,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.414456529,-1.423612718,1.380008646,7.617685146,-1.46271867,-1.907309287,0.146325486,0.662982098,0.556175624,-0.099707436,-0.874774462,-0.26905015,1
-0.798595558,-1.010383665,-0.905880031,2.183932942,2.518207664,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.414456529,-1.423612718,1.380008646,5.789732874,-1.46271867,-1.907309287,0.146325486,0.727482926,0.618964097,1.372030977,-0.590366963,-0.791239967,1
-0.590991062,-1.023905626,-0.934486647,2.20169008,-0.405843805,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.414456529,-1.423612718,1.380008646,3.9617806,-1.46271867,-1.907309287,0.088506705,0.727482926,0.618964097,1.372030977,0.100336964,-0.721614658,1
-0.547074727,-1.010383665,-0.934486647,1.933718735,0.80280849,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.414456529,-1.423612718,0.030739705,0.305876054,-1.478954297,-1.890028712,0.088506705,0.727482926,0.618964097,-0.641926851,-0.062181607,-0.617176695,1
-0.371409384,-1.010383665,-0.945481269,1.614090263,-0.343747908,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.414456529,-1.423612718,0.030739705,-5.177980765,-1.46271867,-1.907309287,0.088506705,0.727482926,0.618964097,-0.680656809,-0.265329821,-0.826052621,1
-0.279584318,-0.993481213,-0.932298022,1.02487616,-1.688789406,3.344333117,-0.789064651,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.414456529,-1.423612718,0.030739705,-7.005933039,-1.478954297,-1.890028712,0.024263617,0.727482926,0.618964097,-0.8743066,-0.874774462,1.297519301,1
-0.395363748,-1.017144645,-0.971899261,0.530904885,-1.302907756,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.414456529,-1.423612718,-1.318529236,-8.833885311,-1.478954297,-1.890028712,0.024263617,0.727482926,0.618964097,-1.029226433,-0.10281125,-0.26905015,1
-0.586998669,-1.003622684,-0.949884268,-0.067994929,-2.469423549,3.344333117,-0.789064651,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.414456529,-1.423612718,-1.318529236,-1.522076219,-1.478954297,-1.872748136,0.024263617,0.727482926,0.688729065,-0.719386768,-0.184070535,-1.278617129,1
-0.567036697,-0.96643729,-0.96087889,-0.57003763,-1.684353985,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.414456529,-1.423612718,-1.318529236,2.133828328,-1.478954297,-1.872748136,-0.039979475,0.727482926,0.688729065,-2.42350493,-0.956033748,0.392390285,1
-0.299546288,-0.993481213,-0.899288408,-0.871908964,-1.689898261,3.350733336,0.19561405,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.414456529,-1.436513787,0.030739705,9.44563742,-1.478954297,-1.890028712,-0.039979475,0.727482926,0.688729065,-0.719386768,-0.224700178,-1.348242438,1
-0.487188814,-1.044188568,-0.919089027,-1.246423134,-2.132331533,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.414456529,-1.423612718,-1.318529236,9.44563742,-1.478954297,-1.890028712,-0.039979475,0.785533673,0.765470531,0.791081604,-0.468478034,-0.199424841,1
-0.399356143,-1.023905626,-0.905880031,-1.251265989,1.172057311,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.414456529,-1.423612718,-1.318529236,3.9617806,-1.478954297,-1.907309287,-0.039979475,0.785533673,0.765470531,-0.913036559,-0.427848392,-0.234237495,1
-0.443272478,-1.044188568,-0.914686029,-0.683037595,0.585472848,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.414456529,-1.423612718,0.030739705,0.305876054,-1.46271867,-1.907309287,-0.110646874,0.785533673,0.765470531,-1.067956392,-0.671626248,-1.278617129,1
-0.567036697,-1.023905626,-0.932298022,-0.290766288,0.280537636,3.357133554,0.983357015,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.414456529,-1.423612718,0.030739705,-3.350028492,-1.46271867,-1.890028712,-0.110646874,0.785533673,0.765470531,-0.990496475,0.18159625,-0.651989349,1
-0.890420624,-1.023905626,-0.971899261,-0.119652055,0.211788606,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.414456529,-1.423612718,0.030739705,-7.005933039,-1.447959008,-1.890028712,-0.174889962,0.785533673,0.765470531,-1.029226433,1.928670889,-0.58236404,1
-0.622930215,-1.017144645,-0.969684887,0.077290741,0.654221878,3.357133554,0.983357015,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.414456529,-1.423612718,-1.318529236,-8.833885311,-1.447959008,-1.890028712,-0.174889962,0.785533673,0.765470531,-1.029226433,1.888041246,-0.686802003,1
-0.38737896,-0.993481213,-0.947695643,0.216119269,0.424688827,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.414456529,-1.423612718,-1.318529236,-3.350028492,-1.46271867,-1.907309287,-0.174889962,0.785533673,0.765470531,-0.913036559,1.928670889,-1.174179166,1
-0.475211631,-1.010383665,-0.936675272,0.195133561,-0.0709695,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.414456529,-1.423612718,0.030739705,0.305876054,-1.46271867,-1.907309287,-0.174889962,0.785533673,0.765470531,-0.990496475,2.050559817,-0.234237495,1
-0.547074727,-0.96643729,-0.927895024,0.350104941,-0.304937972,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.414456529,-1.423612718,0.030739705,5.789732874,-1.46271867,-1.907309287,-0.232708744,0.785533673,0.765470531,-0.990496475,1.928670889,-0.930490585,1
-0.946314142,-1.017144645,-0.96087889,0.456647765,0.614303086,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.414456529,-1.423612718,0.030739705,-7.005933039,-1.447959008,-1.907309287,-0.232708744,0.785533673,0.765470531,-0.990496475,-0.752885534,-1.243804475,1
-0.918367383,-1.010383665,-0.949884268,0.429204917,0.238401134,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.414456529,-1.436513787,1.380008646,-7.005933039,-1.46271867,-1.907309287,-0.232708744,0.785533673,0.765470531,-0.835576642,-0.671626248,-0.791239967,1
-0.686808522,-1.010383665,-0.949884268,0.295219244,-0.307155682,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.414456529,-1.436513787,-1.318529236,-5.177980765,-1.46271867,-1.907309287,-0.232708744,0.785533673,0.765470531,-0.835576642,1.888041246,1.088643374,1
-0.2915615,-0.973198271,-0.914686029,0.185447849,-0.895957855,3.357133554,0.983357015,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.414456529,-1.423612718,0.030739705,0.305876054,-1.46271867,-1.907309287,-0.232708744,0.785533673,0.765470531,-0.215897311,-0.184070535,1.262706646,1
-0.259622346,-0.996861703,-0.886079412,0.085362166,0.27721107,3.363533773,1.77109998,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.414456529,-1.436513787,0.030739705,5.789732874,-1.46271867,-1.907309287,-0.296951832,0.785533673,0.765470531,0.597431812,-0.630996606,-0.547551386,1
-0.283576712,-1.010383665,-0.897074034,-0.021180657,0.184067223,3.350733336,-0.198257429,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.414456529,-1.436513787,1.380008646,5.789732874,-1.46271867,-1.907309287,-0.296951832,0.727482926,0.765470531,-0.680656809,-0.224700178,-0.060174223,1
-0.391371354,-1.017144645,-0.877273415,-0.231037735,-1.039000191,3.350733336,-0.198257429,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.414456529,-1.423612718,0.030739705,7.617685146,-1.447959008,-1.907309287,-0.361194924,0.727482926,0.765470531,1.681870643,-0.143440892,-0.234237495,1
-0.048025457,-1.017144645,-0.901477033,-0.537751925,-1.057850731,3.350733336,-0.198257429,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.414456529,-1.436513787,0.030739705,3.9617806,-1.447959008,-1.907309287,-0.361194924,0.727482926,0.765470531,1.255841102,-0.874774462,-0.826052621,1
-0.479204026,-1.023905626,-0.914686029,-0.662051887,0.255033963,3.350733336,-0.198257429,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,1.380008646,0.305876054,-1.447959008,-1.907309287,-0.361194924,0.727482926,0.765470531,0.829811562,-0.99666339,-0.791239967,1
-0.590991062,-1.023905626,-0.916874654,-0.582951912,-0.905937553,3.357133554,0.392549793,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,1.380008646,-5.177980765,-1.447959008,-1.907309287,-0.361194924,0.727482926,0.765470531,-1.067956392,1.075448391,-0.89567793,1
-0.215706011,-1.010383665,-0.916874654,-0.363409123,1.026797264,3.350733336,-0.395193172,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.414456529,-1.436513787,-1.318529236,-7.005933039,-1.434675312,-1.907309287,-0.431862323,0.727482926,0.765470531,-0.8743066,0.62852232,1.05383072,1
-0.411333325,-1.003622684,-0.947695643,0.078905025,0.910367456,3.357133554,0.392549793,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.414456529,-1.436513787,-1.318529236,-5.177980765,-1.434675312,-1.907309287,-0.431862323,0.727482926,0.688729065,1.294571061,-0.10281125,0.183514358,1
-0.702778099,-0.96643729,-0.945481269,0.479247759,0.836074149,3.350733336,-0.198257429,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.414456529,-1.436513787,-1.318529236,0.305876054,-1.434675312,-1.907309287,-0.496105411,0.727482926,0.688729065,-0.022247519,-0.021551964,-1.174179166,1
-0.658861763,-0.979959251,-0.927895024,0.626147713,-0.792834311,3.344333117,-1.182936131,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,-1.318529236,2.133828328,-1.434675312,-1.890028712,-0.496105411,0.727482926,0.688729065,-1.029226433,0.831670534,0.322764976,1
-0.499165996,-0.979959251,-0.914686029,0.199976416,-0.822773404,3.350733336,-0.198257429,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.414456529,-1.436513787,0.030739705,5.789732874,-1.447959008,-1.890028712,-0.496105411,0.727482926,0.688729065,1.836790476,1.441115176,-0.060174223,1
-0.107911369,-1.017144645,-0.886079412,-0.108352059,-0.28386972,3.350733336,-0.198257429,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,0.030739705,5.789732874,-1.447959008,-1.907309287,-0.496105411,0.727482926,0.688729065,0.597431812,-2.093663745,-0.060174223,1
0.151594252,-1.017144645,-0.881676414,-0.329509133,-0.885978157,3.350733336,-0.198257429,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.414456529,-1.436513787,0.030739705,3.9617806,-1.478954297,-1.890028712,-0.553924192,0.727482926,0.688729065,0.442511979,-2.053034102,-0.826052621,1
-0.12787334,-1.017144645,-0.894885409,-0.311751995,1.163186468,3.350733336,-0.198257429,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.414456529,-1.436513787,-1.318529236,0.305876054,-1.46271867,-1.890028712,-0.553924192,0.727482926,0.688729065,0.365052063,-1.72799696,-0.26905015,1
-0.602968245,-0.979959251,-0.905880031,0.098276449,-0.14193624,3.357133554,0.589485535,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,-1.318529236,-5.177980765,-1.46271867,-1.890028712,-0.553924192,0.662982098,0.618964097,0.326322105,0.18159625,-0.617176695,1
-0.024071091,-1.030666607,-0.943292644,-0.019566373,-1.37054793,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,0.030739705,-7.005933039,-1.478954297,-1.890028712,-0.61816728,0.662982098,0.618964097,-0.951766517,-0.630996606,1.506395228,1
-0.2236908,-0.996861703,-0.923492026,-0.253637729,-0.420258924,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,0.030739705,-5.177980765,-1.46271867,-1.890028712,-0.61816728,0.662982098,0.618964097,-0.990496475,0.222225893,-1.174179166,1
-0.135858128,-1.030666607,-0.899288408,-0.300451999,-0.032159564,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.414456529,-1.436513787,1.380008646,-1.522076219,-1.46271867,-1.890028712,-0.61816728,0.662982098,0.618964097,-0.990496475,0.222225893,-0.477926077,1
-0.347455019,-1.030666607,-0.923492026,-0.271394865,-1.215308186,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,0.030739705,-7.005933039,-1.46271867,-1.907309287,-0.682410372,0.662982098,0.618964097,-1.067956392,-0.021551964,0.04426374,1
-0.351447412,-1.017144645,-0.927895024,-0.290766288,0.04989573,3.344333117,-0.986000394,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,0.030739705,-5.177980765,-1.46271867,-1.890028712,-0.682410372,0.662982098,0.618964097,1.255841102,0.303485178,-0.025361569,1
-0.874451048,-1.023905626,-0.903691406,0.235490691,1.59120462,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,-1.318529236,5.789732874,-1.478954297,-1.890028712,-0.682410372,0.598481266,0.618964097,1.294571061,0.059707322,-0.756427312,1
-0.567036697,-1.023905626,-0.905880031,0.261319255,-0.067642934,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,1.380008646,2.133828328,-1.478954297,-1.890028712,-0.682410372,0.598481266,0.618964097,1.372030977,0.791040891,-1.452680402,1
-0.495173603,-1.010383665,-0.879487788,0.698790548,2.124564027,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,0.030739705,0.305876054,-1.46271867,-1.907309287,-0.753077767,0.598481266,0.556175624,0.055212397,-0.10281125,1.610833191,1
0.115662704,-1.044188568,-0.881676414,0.897347628,1.08224003,3.357133554,0.786421272,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.414456529,-1.436513787,1.380008646,-3.350028492,-1.478954297,-1.890028712,-0.753077767,0.598481266,0.556175624,0.636161771,-0.143440892,0.079076395,1
0.123647493,-0.996861703,-0.886079412,1.081376142,1.246350617,3.357133554,0.786421272,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,0.030739705,-3.350028492,-1.46271867,-1.907309287,-0.817320859,0.598481266,0.556175624,0.519971896,0.872300177,-0.512738731,1
0.115662704,-1.017144645,-0.894885409,1.145947551,1.184254719,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.414456529,-1.436513787,-1.318529236,-8.833885311,-1.46271867,-1.907309287,-0.817320859,0.598481266,0.556175624,-1.029226433,-0.509107677,-0.303862804,1
0.419084661,-0.959676309,-0.866278794,1.157247548,0.968027932,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,0.030739705,-1.522076219,-1.46271867,-1.907309287,-0.817320859,0.598481266,0.556175624,1.372030977,0.059707322,1.262706646,1
-0.123880945,-1.017144645,-0.879487788,0.98129046,-0.768439493,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,-1.318529236,0.305876054,-1.46271867,-1.890028712,-0.817320859,0.598481266,0.556175624,-2.810804512,0.262855535,0.183514358,1
-0.495173603,-1.010383665,-0.872870416,1.037790442,1.287378263,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,-1.318529236,5.789732874,-1.46271867,-1.907309287,-0.817320859,0.598481266,0.556175624,-0.913036559,-0.915404105,-1.452680402,1
-0.056010244,-1.010383665,-0.855284171,1.065233291,0.88819035,3.357133554,0.786421272,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,-1.318529236,5.789732874,-1.447959008,-1.907309287,-0.875139641,0.527530353,0.486410657,1.062191311,0.831670534,-0.930490585,1
0.283343259,-1.010383665,-0.846478174,1.078147572,0.428015393,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,0.030739705,3.9617806,-1.447959008,-1.907309287,-0.875139641,0.527530353,0.486410657,1.914250392,0.384744464,-0.234237495,1
0.319274807,-1.023905626,-0.844263801,1.28800465,0.856033545,3.357133554,0.786421272,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,-1.318529236,0.305876054,-1.46271867,-1.907309287,-0.875139641,0.527530353,0.416645685,-0.215897311,0.791040891,0.984205411,1
0.195510587,-1.010383665,-0.866278794,1.388090333,1.437073731,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,1.380008646,0.305876054,-1.46271867,-1.907309287,-0.875139641,0.463029525,0.416645685,-0.990496475,1.847411603,-0.58236404,1
0.231442135,-0.973198271,-0.850881173,1.346118917,0.548880622,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,0.030739705,-3.350028492,-1.478954297,-1.907309287,-0.875139641,0.463029525,0.416645685,-0.990496475,-0.224700178,-0.234237495,1
0.191518193,-1.010383665,-0.879487788,1.29123322,0.180740657,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,1.380008646,-3.350028492,-1.46271867,-1.907309287,-0.939382729,0.463029525,0.416645685,1.294571061,0.831670534,0.253139667,1
0.131632281,-1.017144645,-0.883890787,0.979676174,-0.218447257,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,0.030739705,-3.350028492,-1.46271867,-1.907309287,-0.939382729,0.463029525,0.416645685,-0.060977478,0.709781606,-0.512738731,1
-0.099926581,-1.003622684,-0.91028303,1.187918966,0.210679751,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,-1.318529236,0.305876054,-1.478954297,-1.907309287,-1.003625817,0.463029525,0.339904218,0.403782021,-0.509107677,-0.860865276,1
0.043799609,-0.993481213,-0.848666799,0.90380477,0.019956637,3.357133554,0.786421272,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,-1.318529236,0.305876054,-1.478954297,-1.907309287,-1.003625817,0.463029525,0.339904218,-0.835576642,-2.01240446,-0.164612187,1
-0.091941792,-1.017144645,-0.82886618,0.635833424,0.191829211,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,0.030739705,3.9617806,-1.46271867,-1.907309287,-1.003625817,0.404978778,0.339904218,1.255841102,0.587892677,1.227893992,1
0.043799609,-1.003622684,-0.837672177,0.60031915,-0.372578146,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,-1.318529236,2.133828328,-1.46271867,-1.907309287,-1.074293216,0.404978778,0.339904218,0.016482439,-0.793515177,-1.20899182,1
0.247411712,-1.047569059,-0.833269179,0.753676245,1.051192081,3.344333117,-0.986000394,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,0.030739705,2.133828328,-1.447959008,-1.907309287,-1.074293216,0.404978778,0.270139251,1.875520434,2.09118946,-0.408300768,1
-0.151827704,-1.047569059,-0.883890787,0.771433381,0.614303086,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,-1.318529236,-1.522076219,-1.46271867,-1.907309287,-1.074293216,0.404978778,0.270139251,0.365052063,0.303485178,-1.348242438,1
0.099693127,-1.023905626,-0.870681792,0.769819097,0.83829186,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,1.380008646,-3.350028492,-1.478954297,-1.907309287,-1.138536308,0.404978778,0.270139251,-0.990496475,0.669151963,-0.060174223,1
0.115662704,-1.010383665,-0.881676414,0.635833424,0.339306968,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,-1.318529236,-3.350028492,-1.46271867,-1.907309287,-1.138536308,0.404978778,0.270139251,-0.951766517,-0.224700178,1.297519301,1
0.075738762,-1.003622684,-0.864090169,0.555119163,0.074290547,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,1.380008646,-5.177980765,-1.46271867,-1.907309287,-1.138536308,0.34047795,0.207350778,0.171402272,0.709781606,-0.617176695,1
-0.012093909,-1.017144645,-0.844263801,0.674576269,0.840509571,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,-1.318529236,2.133828328,-1.46271867,-1.907309287,-1.196355089,0.275977118,0.207350778,1.643140685,0.91292982,-0.791239967,1
-0.151827704,-1.023905626,-0.839886551,0.664890557,0.199591198,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,-1.318529236,2.133828328,-1.46271867,-1.907309287,-1.196355089,0.275977118,0.207350778,-1.029226433,-0.915404105,-0.617176695,1
-0.060002639,-1.003622684,-0.864090169,0.579333442,-0.055445525,3.357133554,0.983357015,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,0.030739705,-1.522076219,-1.46271867,-1.907309287,-1.196355089,0.275977118,0.207350778,-1.067956392,-0.305959463,1.332331955,1
-0.195744041,-1.010383665,-0.864090169,0.372704935,-0.145262806,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,-1.318529236,-3.350028492,-1.478954297,-1.907309287,-1.196355089,0.275977118,0.207350778,1.294571061,1.400485533,-0.094986878,1
0.167563828,-1.023905626,-0.877273415,0.206433557,0.402511721,3.344333117,-0.789064651,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,1.380008646,-1.522076219,-1.478954297,-1.907309287,-1.196355089,0.275977118,0.13758581,-0.990496475,0.019077679,1.645645845,1
0.063761581,-1.010383665,-0.868467418,0.219347839,-0.138609674,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,0.030739705,0.305876054,-1.46271867,-1.907309287,-1.260598177,0.205026205,0.13758581,0.558701854,0.791040891,-1.278617129,1
0.291328048,-1.017144645,-0.848666799,0.230647836,0.708555788,3.344333117,-0.986000394,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,-1.318529236,-3.350028492,-1.46271867,-1.907309287,-1.331265576,0.205026205,0.13758581,-1.067956392,0.62852232,1.541207882,1
-0.063995033,-1.010383665,-0.855284171,0.482476329,1.285160553,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,0.030739705,2.133828328,-1.46271867,-1.907309287,-1.331265576,0.205026205,0.13758581,1.294571061,0.425374106,-0.338675459,1
0.019845244,-1.017144645,-0.837672177,0.760133385,1.560156671,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,-1.318529236,2.133828328,-1.447959008,-1.907309287,-1.331265576,0.140525377,0.067820838,-0.796846684,0.750411249,-1.034928548,1
0.327259595,-0.959676309,-0.811279935,1.008733308,1.183145864,3.363533773,1.968035717,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,-1.318529236,3.9617806,-1.46271867,-1.907309287,-1.331265576,0.140525377,0.067820838,-0.796846684,-1.565478389,-0.025361569,1
0.443039026,-1.010383665,-0.826677555,1.334818921,2.087971801,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,0.030739705,2.133828328,-1.478954297,-1.907309287,-1.389084357,0.140525377,0.067820838,1.294571061,-0.630996606,-0.930490585,1
0.115662704,-1.010383665,-0.855284171,1.510776009,0.744039158,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,0.030739705,0.305876054,-1.478954297,-1.907309287,-1.459751756,0.140525377,0.067820838,-0.060977478,0.222225893,0.705704175,1
0.355206354,-1.003622684,-0.870681792,1.564047421,1.806322552,3.344333117,-0.789064651,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,0.030739705,-3.350028492,-1.478954297,-1.907309287,-1.459751756,0.08247463,0.067820838,1.798060518,-1.199811604,-1.174179166,1
-0.012093909,-1.017144645,-0.886079412,1.463961738,-0.921461527,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,0.030739705,-1.522076219,-1.478954297,-1.907309287,-1.459751756,0.08247463,-0.008920629,-1.029226433,0.344114821,0.287952321,1
0.183533405,-1.023905626,-0.870681792,1.116890417,0.271666794,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,0.030739705,-3.350028492,-1.46271867,-1.907309287,-1.459751756,0.08247463,-0.008920629,0.442511979,0.831670534,0.218327012,1
-0.367416989,-1.017144645,-0.866278794,0.840847645,-0.746262388,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.393622043,-1.430134718,-1.436513787,-1.318529236,-1.522076219,-1.478954297,-1.907309287,-1.459751756,0.08247463,-0.078685596,-0.835576642,1.441115176,1.227893992,1
-0.028063485,-0.993481213,-0.833269179,0.396919212,-0.026615287,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,0.030739705,0.305876054,-1.478954297,-1.907309287,-1.517570538,0.08247463,-0.078685596,1.178381186,1.075448391,0.392390285,1
-0.111903762,-1.023905626,-0.82886618,0.243562117,-0.484572533,3.357133554,0.786421272,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,0.030739705,3.9617806,-1.478954297,-1.890028712,-1.517570538,0.017973802,-0.078685596,-0.44827706,-0.956033748,0.67089152,1
-0.215706011,-1.023905626,-0.837672177,0.26939068,1.129920808,3.357133554,0.786421272,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.393622043,-1.430134718,-1.436513787,0.030739705,3.9617806,-1.46271867,-1.872748136,-1.517570538,0.017973802,-0.078685596,-0.215897311,0.750411249,1.05383072,1
-0.103918975,-0.979959251,-0.848666799,0.442119199,0.549989478,3.337932898,-1.379871874,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.450848308,0.030739705,2.133828328,-1.46271867,-1.890028712,-1.517570538,0.017973802,-0.078685596,-0.796846684,-0.834144819,0.810142138,1
0.183533405,-1.017144645,-0.835483552,0.364633508,0.605432244,3.363533773,1.968035717,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,1.380008646,0.305876054,-1.478954297,-1.890028712,-1.517570538,-0.04652703,-0.141474069,0.326322105,-0.224700178,-0.826052621,1
0.554826062,-0.996861703,-0.81346856,0.466333477,0.396967444,3.344333117,-0.986000394,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,1.380008646,0.305876054,-1.46271867,-1.872748136,-1.517570538,-0.04652703,-0.141474069,-0.835576642,-0.590366963,0.949392756,1
0.239426924,-1.023905626,-0.848666799,0.545433452,1.165404178,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.450848308,1.380008646,-3.350028492,-1.46271867,-1.907309287,-1.517570538,-0.04652703,-0.141474069,-1.067956392,-0.671626248,-1.452680402,1
0.099693127,-1.030666607,-0.85968717,0.60354772,1.061171779,3.357133554,0.786421272,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.393622043,-1.430134718,-1.436513787,-1.318529236,2.133828328,-1.46271867,-1.907309287,-1.517570538,-0.04652703,-0.141474069,-0.758116726,-0.021551964,-0.89567793,1
-0.199736434,-1.010383665,-0.848666799,0.537362026,-0.606546617,3.363533773,1.574164237,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,1.380008646,3.9617806,-1.46271867,-1.890028712,-1.517570538,-0.04652703,-0.141474069,-0.641926851,0.344114821,-1.557118365,1
-0.359432201,-1.030666607,-0.861875795,0.409833495,-0.014417879,3.350733336,-0.198257429,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.450848308,0.030739705,2.133828328,-1.46271867,-1.890028712,-1.517570538,-0.117477943,-0.211239037,-0.603196893,0.344114821,1.471582573,1
-0.008101515,-1.003622684,-0.85968717,0.250019258,0.282755347,3.350733336,-0.198257429,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.393622043,-1.430134718,-1.436513787,1.380008646,0.305876054,-1.46271867,-1.890028712,-1.517570538,-0.181978771,-0.211239037,-0.022247519,0.303485178,1.297519301,1
-0.395363748,-1.017144645,-0.881676414,0.445347768,1.623361424,3.350733336,-0.198257429,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.450848308,-1.318529236,-3.350028492,-1.447959008,-1.872748136,-1.517570538,-0.181978771,-0.281004009,-0.44827706,-0.752885534,1.471582573,1
-0.678823735,-0.996861703,-0.897074034,0.422747776,-0.44243603,3.357133554,0.589485535,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.393622043,-1.430134718,-1.450848308,-1.318529236,-1.522076219,-1.447959008,-1.890028712,-1.517570538,-0.181978771,-0.281004009,-0.603196893,-0.915404105,0.253139667,1
-0.451257267,-1.023905626,-0.921277651,0.267776396,-0.214011835,3.350733336,-0.198257429,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.450848308,-1.318529236,-1.522076219,-1.46271867,-1.907309287,-1.517570538,-0.181978771,-0.281004009,-0.332087185,-0.915404105,1.227893992,1
-0.295553894,-0.979959251,-0.872870416,-0.142252048,-0.604328907,3.350733336,-0.198257429,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.393622043,-1.430134718,-1.450848308,0.030739705,0.305876054,-1.46271867,-1.890028712,-1.517570538,-0.181978771,-0.281004009,1.52695081,0.587892677,-0.826052621,1
-0.175782069,-0.96643729,-0.872870416,-0.3440377,-1.606734113,3.357133554,0.589485535,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.436513787,-1.318529236,0.305876054,-1.447959008,-1.890028712,-1.517570538,-0.240029518,-0.281004009,0.481241938,1.116078033,-0.164612187,1
-0.111903762,-1.023905626,-0.866278794,-0.434437672,0.664201575,3.350733336,-0.198257429,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.393622043,-1.430134718,-1.450848308,0.030739705,2.133828328,-1.46271867,-1.890028712,-1.517570538,-0.240029518,-0.357745475,-0.564466935,-0.874774462,0.009451086,1
-0.048025457,-1.023905626,-0.861875795,-0.308523426,0.281646491,3.350733336,-0.198257429,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.393622043,-1.430134718,-1.450848308,0.030739705,3.9617806,-1.46271867,-1.890028712,-1.517570538,-0.240029518,-0.357745475,-0.603196893,0.750411249,0.322764976,1
-0.610953033,-0.973198271,-0.864090169,0.019176473,1.43263831,3.357133554,0.589485535,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.450848308,0.030739705,2.133828328,-1.46271867,-1.872748136,-1.517570538,-0.240029518,-0.427510443,1.52695081,-0.184070535,-0.617176695,1
-0.451257267,-1.030666607,-0.894885409,0.209662128,0.388096601,3.350733336,-0.198257429,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.450848308,-1.318529236,0.305876054,-1.447959008,-1.872748136,-1.517570538,-0.240029518,-0.427510443,-0.758116726,0.303485178,0.496828248,1
-0.427302902,-1.010383665,-0.883890787,0.238719262,-1.14101488,3.363533773,1.574164237,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.393622043,-1.430134718,-1.450848308,1.380008646,0.305876054,-1.447959008,-1.890028712,-1.517570538,-0.304530346,-0.427510443,-0.022247519,-0.956033748,1.401957264,1
0.079731157,-1.003622684,-0.890482411,0.119262156,-0.068751788,3.350733336,-0.198257429,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.450848308,-1.318529236,-3.350028492,-1.46271867,-1.872748136,-1.459751756,-0.304530346,-0.427510443,-0.719386768,0.547263035,-0.512738731,1
-0.024071091,-1.010383665,-0.864090169,0.348490656,2.155611976,3.350733336,-0.198257429,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.393622043,-1.430134718,-1.450848308,1.380008646,0.305876054,-1.46271867,-1.890028712,-1.459751756,-0.369031178,-0.490298916,1.372030977,-0.590366963,-1.626743674,1
-0.000116726,-1.017144645,-0.868467418,0.408219209,-1.423772986,3.357133554,0.589485535,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.393622043,-1.430134718,-1.450848308,-1.318529236,0.305876054,-1.447959008,-1.890028712,-1.459751756,-0.369031178,-0.490298916,-0.564466935,0.222225893,-0.651989349,1
-0.171789675,-1.017144645,-0.877273415,0.112805016,-0.625397157,3.363533773,1.574164237,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.393622043,-1.430134718,-1.450848308,1.380008646,2.133828328,-1.46271867,-1.890028712,-1.459751756,-0.369031178,-0.490298916,-0.719386768,-0.99666339,1.36714461,1
-0.235667982,-1.017144645,-0.872870416,0.004647906,-0.981339714,3.344333117,-1.182936131,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.393622043,-1.430134718,-1.450848308,-1.318529236,0.305876054,-1.46271867,-1.872748136,-1.459751756,-0.369031178,-0.490298916,-0.796846684,-0.062181607,1.36714461,1
0.30330523,-0.979959251,-0.877273415,0.086976451,0.61097652,3.350733336,-0.198257429,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.393622043,-1.430134718,-1.450848308,4.078546529,0.305876054,-1.46271867,-1.872748136,-1.389084357,-0.369031178,-0.560063884,1.643140685,-0.062181607,-0.129799532,1
0.01585285,-1.017144645,-0.85968717,0.235490691,0.418035695,3.350733336,-0.198257429,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.450848308,0.030739705,0.305876054,-1.447959008,-1.890028712,-1.389084357,-0.439982091,-0.560063884,0.326322105,-0.752885534,-0.930490585,1
0.11167031,-1.017144645,-0.853069798,0.41467635,0.777304818,3.350733336,-0.198257429,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.430134718,-1.450848308,1.380008646,0.305876054,-1.46271867,-1.890028712,-1.331265576,-0.504482918,-0.560063884,-0.835576642,-0.387218749,0.079076395,1
-0.131865734,-1.017144645,-0.864090169,0.416290635,-0.063207512,3.350733336,-0.198257429,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.393622043,-1.430134718,-1.450848308,-1.318529236,-1.522076219,-1.447959008,-1.907309287,-1.331265576,-0.504482918,-0.629828856,-0.8743066,0.059707322,-0.129799532,1
-0.271599529,-1.003622684,-0.868467418,0.26293354,-0.083166908,3.344333117,-1.182936131,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.393622043,-1.430134718,-1.450848308,-1.318529236,-1.522076219,-1.46271867,-1.907309287,-1.331265576,-0.504482918,-0.629828856,1.333301019,-0.184070535,-0.303862804,1
-0.431295296,-1.010383665,-0.894885409,0.209662128,-0.137500818,3.350733336,-0.198257429,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.393622043,-1.430134718,-1.450848308,-1.318529236,-1.522076219,-1.447959008,-1.890028712,-1.331265576,-0.504482918,-0.629828856,1.565680768,1.116078033,0.740516829,1
-0.195744041,-1.017144645,-0.877273415,-0.021180657,-0.82609997,3.357133554,0.786421272,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.393622043,-1.430134718,-1.450848308,-1.318529236,0.305876054,-1.46271867,-1.890028712,-1.331265576,-0.562533666,-0.629828856,-0.487007018,-0.956033748,0.462015594,1
-0.060002639,-1.030666607,-0.855284171,0.017562188,1.272963144,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.393622043,-1.430134718,-1.450848308,4.078546529,0.305876054,-1.447959008,-1.890028712,-1.260598177,-0.562533666,-0.629828856,-0.990496475,0.547263035,1.227893992,1
-0.263614741,-1.017144645,-0.879487788,0.346876371,0.615411942,3.357133554,0.786421272,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.393622043,-1.430134718,-1.450848308,-1.318529236,-3.350028492,-1.447959008,-1.890028712,-1.196355089,-0.562533666,-0.706570318,0.713621687,0.547263035,-1.313429784,1
-0.295553894,-1.003622684,-0.879487788,0.884433346,1.997045666,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.393622043,-1.430134718,-1.450848308,1.380008646,-3.350028492,-1.447959008,-1.872748136,-1.196355089,-0.562533666,-0.706570318,-0.293357227,-0.874774462,0.148701704,1
-0.107911369,-1.017144645,-0.888268037,1.036176157,0.09979422,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.393622043,-1.430134718,-1.450848308,-1.318529236,-1.522076219,-1.434675312,-1.890028712,-1.196355089,-0.627034493,-0.706570318,-0.835576642,-0.99666339,0.427202939,1
-0.347455019,-1.010383665,-0.890482411,0.651976276,-1.480324607,3.357133554,0.786421272,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.393622043,-1.430134718,-1.450848308,1.380008646,0.305876054,-1.434675312,-1.890028712,-1.196355089,-0.627034493,-0.77633529,-0.641926851,-0.630996606,0.113889049,1
-0.455249661,-0.973198271,-0.914686029,0.466333477,-0.028832998,3.357133554,0.786421272,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.393622043,-1.430134718,-1.450848308,-2.667798178,0.305876054,-1.46271867,-1.890028712,-1.138536308,-0.691535326,-0.77633529,-0.719386768,-1.037293033,0.879767447,1
-0.163804887,-1.010383665,-0.870681792,0.287147818,-0.877107314,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.393622043,-1.430134718,-1.450848308,0.030739705,2.133828328,-1.447959008,-1.890028712,-1.138536308,-0.691535326,-0.77633529,-0.564466935,-0.834144819,0.322764976,1
-0.040040668,-1.017144645,-0.861875795,-0.07445207,-0.308264538,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.393622043,-1.430134718,-1.450848308,-1.318529236,3.9617806,-1.447959008,-1.890028712,-1.138536308,-0.691535326,-0.77633529,-0.603196893,-0.793515177,0.009451086,1
-0.044033062,-1.003622684,-0.868467418,-0.063152073,0.378116904,3.363533773,1.77109998,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.393622043,-1.430134718,-1.450848308,1.380008646,-1.522076219,-1.434675312,-1.890028712,-1.138536308,-0.691535326,-0.839123763,-0.525736976,-0.793515177,-0.303862804,1
-0.211713617,-1.030666607,-0.853069798,-0.095437777,-0.189617019,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.393622043,-1.430134718,-1.450848308,1.380008646,0.305876054,-1.447959008,-1.890028712,-1.138536308,-0.691535326,-0.839123763,-0.796846684,-0.712255891,-0.686802003,1
-0.020078698,-1.030666607,-0.870681792,-0.008266376,0.250598543,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.393622043,-1.430134718,-1.450848308,0.030739705,0.305876054,-1.434675312,-1.890028712,-1.074293216,-0.691535326,-0.839123763,-0.370817143,-0.10281125,-0.338675459,1
-0.199736434,-1.003622684,-0.881676414,-0.326280562,-0.172984188,3.344333117,-0.789064651,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.393622043,-1.430134718,-1.450848308,-1.318529236,2.133828328,-1.434675312,-1.890028712,-1.003625817,-0.762486234,-0.839123763,-0.254627269,-0.062181607,0.949392756,1
-0.371409384,-1.010383665,-0.877273415,-0.184223464,0.754018856,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.393622043,-1.430134718,-1.450848308,0.030739705,0.305876054,-1.41991565,-1.907309287,-1.003625817,-0.762486234,-0.90888873,1.565680768,-1.118552319,-0.477926077,1
-0.255629953,-1.010383665,-0.877273415,-0.037323509,0.186284934,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.393622043,-1.430134718,-1.450848308,0.030739705,2.133828328,-1.434675312,-1.872748136,-1.003625817,-0.826987066,-0.90888873,0.248862188,-0.305959463,1.227893992,1
-0.103918975,-1.017144645,-0.877273415,0.046619321,0.313803295,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.393622043,-1.430134718,-1.450848308,2.729277588,0.305876054,-1.41991565,-1.890028712,-1.003625817,-0.826987066,-0.90888873,0.21013223,-0.305959463,-0.303862804,1
-0.143842916,-0.993481213,-0.872870416,0.078905025,0.143039577,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.393622043,-1.430134718,-1.450848308,2.729277588,2.133828328,-1.434675312,-1.890028712,-0.939382729,-0.826987066,-0.978653698,-0.603196893,-0.184070535,0.35757763,1
-0.167797282,-0.996861703,-0.866278794,0.230647836,0.875992941,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.393622043,-1.430134718,-1.450848308,1.380008646,-1.522076219,-1.41991565,-1.890028712,-0.875139641,-0.826987066,-0.978653698,-0.293357227,-0.874774462,-1.000115894,1
-0.199736434,-0.996861703,-0.877273415,0.513147748,1.509149327,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.393622043,-1.430134718,-1.450848308,-1.318529236,-1.522076219,-1.41991565,-1.890028712,-0.875139641,-0.826987066,-0.978653698,1.488220852,-0.062181607,-1.52230571,1
0.375168325,-0.96643729,-0.853069798,0.508304893,-0.001111614,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.393622043,-1.430134718,-1.450848308,0.030739705,-3.350028492,-1.434675312,-1.907309287,-0.817320859,-0.885037813,-1.055395164,0.171402272,0.62852232,1.05383072,1
-0.439280084,-1.010383665,-0.855284171,0.490547755,0.182958368,3.357133554,0.983357015,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.393622043,-1.430134718,-1.450848308,-1.318529236,0.305876054,-1.41991565,-1.890028712,-0.817320859,-0.885037813,-1.055395164,-0.796846684,0.059707322,-0.234237495,1
-0.263614741,-1.023905626,-0.881676414,0.517990603,0.242836555,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.393622043,-1.430134718,-1.450848308,0.030739705,0.305876054,-1.405155988,-1.907309287,-0.817320859,-0.949538641,-1.055395164,-0.719386768,0.91292982,0.009451086,1
-0.363424595,-1.010383665,-0.879487788,0.195133561,-1.004625676,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.393622043,-1.430134718,-1.450848308,0.030739705,3.9617806,-1.41991565,-1.907309287,-0.753077767,-0.949538641,-1.125160136,1.643140685,-1.037293033,-0.791239967,1
-0.355439807,-1.023905626,-0.894885409,-0.285923432,-2.380715124,3.350733336,-0.001321687,-0.217663555,-0.19581286,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.393622043,-1.430134718,-1.450848308,1.380008646,2.133828328,-1.41991565,-1.907309287,-0.682410372,-0.949538641,-1.125160136,0.481241938,-1.72799696,-1.104553857,1
-0.491181209,-0.959676309,-0.888268037,-0.681423309,-2.045840818,3.357133554,0.786421272,-0.235756176,-0.214001859,-0.22098345,-0.001696101,0.31351123,0.224370585,-1.380082533,-1.430134718,-1.436513787,1.380008646,2.133828328,-1.41991565,-1.890028712,-0.682410372,-1.014039469,-1.125160136,-0.44827706,-0.143440892,0.253139667,1
-0.199736434,-1.003622684,-0.881676414,-0.930023232,-1.027911638,3.344333117,-0.986000394,-0.235756176,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.414456529,-1.379175702,1.380008646,2.133828328,-1.434675312,-1.907309287,-0.682410372,-1.014039469,-1.18794861,0.21013223,-0.630996606,0.427202939,1