0.662620705,1.416808422,0.804466025,-1.272251697,-0.623179447,-0.838912299,1.180292758,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.297491519,-1.316111528,-1.364841181,1.380008646,0.305876054,-1.493713959,-1.803625835,0.409722153,0.920985413,-1.606538424,0.403782021,-0.468478034,0.113889049,0
0.682582676,1.383003519,0.668050318,-1.296465975,-0.874889604,-0.845312518,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.297491519,-1.316111528,-1.364841181,1.380008646,0.305876054,-1.493713959,-1.803625835,0.409722153,0.920985413,-1.606538424,0.519971896,-0.590366963,-0.094986878,0
0.574788034,1.383003519,0.778073783,-1.532151616,-1.301798901,-0.838912299,0.983357015,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.297491519,-1.316111528,-1.379175702,1.380008646,0.305876054,-1.478954297,-1.820906411,0.409722153,0.985486241,-1.606538424,0.248862188,-0.834144819,-0.025361569,0
0.742468588,1.403286461,0.899066123,-1.580580173,-1.867315112,-0.832512082,1.77109998,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.31238498,-1.316111528,-1.379175702,1.380008646,-1.522076219,-1.478954297,-1.803625835,0.409722153,0.985486241,-1.536773456,-0.022247519,-0.54973732,-1.174179166,0
0.61071958,1.470896268,0.982697345,-1.641923011,-1.677700853,-0.838912299,0.589485535,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.31238498,-1.316111528,-1.379175702,1.380008646,0.305876054,-1.478954297,-1.803625835,0.409722153,0.985486241,-1.606538424,-0.525736976,-0.184070535,-0.791239967,0
0.654635916,1.453993817,0.916678116,-1.688737282,-1.023476216,-0.832512082,1.180292758,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.325924491,-1.316111528,-1.379175702,0.030739705,0.305876054,-1.478954297,-1.803625835,0.345479065,0.985486241,-1.606538424,-0.758116726,0.384744464,-0.860865276,0
0.630681552,1.470896268,0.932075737,-1.803351532,-1.350588535,-0.832512082,1.180292758,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.325924491,-1.316111528,-1.394943675,1.380008646,0.305876054,-1.478954297,-1.803625835,0.281235973,0.985486241,-1.536773456,0.519971896,-0.387218749,-0.129799532,0
0.730491405,1.460754797,1.000283591,-1.875994367,-1.428208406,-0.832512082,0.983357015,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.328939137,-1.394943675,0.030739705,-1.522076219,-1.478954297,-1.820906411,0.281235973,0.920985413,-1.536773456,0.132672314,-0.184070535,0.67089152,0
0.818324077,1.470896268,0.978294346,-1.706494419,-0.834970813,-0.832512082,0.983357015,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.343192036,-1.394943675,0.030739705,0.305876054,-1.493713959,-1.820906411,0.281235973,0.985486241,-1.536773456,1.565680768,0.466003749,-0.547551386,0
0.59075761,1.470896268,0.989288969,-1.545065898,-0.389210975,-0.845312518,-0.592128909,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.339464001,-1.343192036,-1.409278196,0.030739705,-1.522076219,-1.493713959,-1.836458928,0.281235973,0.985486241,-1.536773456,0.984731395,0.344114821,-1.20899182,0
0.546841273,1.460754797,1.067410006,-1.59833731,-2.054711661,-0.838912299,0.19561405,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.343192036,-1.423612718,0.030739705,0.305876054,-1.478954297,-1.853739504,0.210568574,0.985486241,-1.536773456,-0.138437394,-0.54973732,-0.512738731,0
0.582772821,1.470896268,1.100419621,-1.725865842,-1.811872346,-0.845312518,-0.592128909,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.351649561,-1.343192036,-1.423612718,0.030739705,0.305876054,-1.493713959,-1.872748136,0.210568574,0.985486241,-1.536773456,-0.719386768,-0.184070535,1.019018065,0
0.662620705,1.426949894,0.954090729,-1.662908719,-1.013496518,-0.845312518,-0.592128909,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.343192036,-1.423612718,0.030739705,0.305876054,-1.493713959,-1.890028712,0.210568574,0.985486241,-1.536773456,1.294571061,-0.143440892,-0.930490585,0
0.470985785,1.447232836,0.874888253,-1.56120875,-0.689710766,-0.845312518,-0.789064651,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.358870225,-1.423612718,1.380008646,0.305876054,-1.508473621,-1.890028712,0.146325486,0.985486241,-1.473984983,1.217111144,0.140966607,0.844954793,0
0.375168325,1.453993817,0.881479877,-1.653223007,-1.092225246,-0.838912299,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.358870225,-1.423612718,1.380008646,0.305876054,-1.493713959,-1.907309287,0.146325486,0.920985413,-1.473984983,1.294571061,0.059707322,0.009451086,0
0.606727187,1.470896268,0.995880592,-1.816265813,-1.490304304,-0.845312518,-0.789064651,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.365189071,-1.358870225,-1.436513787,1.380008646,0.305876054,-1.493713959,-1.922861806,0.146325486,0.920985413,-1.473984983,0.403782021,0.019077679,0.04426374,0
0.375168325,1.470896268,0.993691967,-1.801737247,-1.543529359,-0.838912299,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.358870225,-1.436513787,0.030739705,-1.522076219,-1.508473621,-1.922861806,0.146325486,0.920985413,-1.473984983,0.132672314,-0.10281125,-0.199424841,0
0.638666339,1.447232836,0.947473357,-1.86469437,-1.327302573,-0.838912299,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.373123123,-1.450848308,1.380008646,0.305876054,-1.508473621,-1.922861806,0.088506705,0.920985413,-1.473984983,-0.8743066,0.831670534,0.009451086,0
0.399122691,1.48441823,1.133429236,-1.971237194,-1.656632602,-0.832512082,0.786421272,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.373123123,-1.450848308,0.030739705,2.133828328,-1.508473621,-1.940142381,0.088506705,0.920985413,-1.473984983,0.326322105,-0.793515177,1.05383072,0
1.157677581,1.460754797,1.29845156,-1.759765831,-0.624288303,-0.845312518,-0.789064651,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.373123123,-1.450848308,1.380008646,0.305876054,-1.508473621,-1.940142381,0.088506705,0.920985413,-1.473984983,-0.564466935,0.709781606,-0.164612187,0
0.858248019,1.440471855,1.15104123,-1.648380152,-1.37054793,-0.832512082,0.786421272,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.387376022,-1.450848308,-1.318529236,0.305876054,-1.521757317,-1.940142381,0.088506705,0.920985413,-1.473984983,0.016482439,1.766152318,-0.756427312,0
1.049882939,1.460754797,1.302854558,-1.79043725,-1.186477948,-0.845312518,-0.986000394,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.387376022,-1.450848308,0.030739705,-1.522076219,-1.536516979,-1.940142381,0.024263617,0.920985413,-1.397243517,-0.835576642,-0.509107677,-0.373488113,0
1.001974208,1.477657249,1.404072027,-1.959937198,-2.124569545,-0.845312518,-0.789064651,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.380082533,-1.387376022,-1.450848308,0.030739705,0.305876054,-1.536516979,-1.940142381,0.024263617,0.850034501,-1.397243517,-0.680656809,0.669151963,-1.731181637,0
0.974027449,1.453993817,1.393051656,-1.951865772,-1.155429999,-0.838912299,0.786421272,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.393622043,-1.387376022,-1.450848308,1.380008646,-1.522076219,-1.536516979,-1.940142381,0.024263617,0.850034501,-1.334455044,-0.758116726,-0.793515177,0.427202939,0
0.614711975,1.453993817,1.126837612,-1.630623015,0.373681482,-0.800510987,5.709814792,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.393622043,-1.387376022,-1.450848308,1.380008646,0.305876054,-1.58227193,-1.959151014,-0.039979475,0.850034501,-1.334455044,0.171402272,0.669151963,-0.129799532,0
0.993989421,1.433710875,1.195045466,-1.462737352,0.204026619,-0.78771055,6.103686272,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.393622043,-1.387376022,-1.450848308,1.380008646,0.305876054,-1.610315288,-1.959151014,-0.039979475,0.785533673,-1.334455044,-0.796846684,1.725522675,-1.174179166,0
0.986004632,1.48441823,1.375465411,-1.165708873,-0.354836461,-0.794110768,3.937393126,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.393622043,-1.400203631,-1.466616281,1.380008646,0.305876054,-1.641310578,-1.940142381,-0.110646874,0.785533673,-1.334455044,0.519971896,-0.630996606,-1.139366511,0
0.966042662,1.477657249,1.522875741,-0.931637517,-0.375904712,-0.794110768,2.952714424,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.393622043,-1.400203631,-1.466616281,1.380008646,2.133828328,-1.669353935,-1.940142381,-0.110646874,0.785533673,-1.334455044,-0.719386768,-0.143440892,0.705704175,0
0.806346895,1.440471855,1.43046427,-0.855766112,-0.324897367,-0.806911206,0.392549793,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.407161554,-1.400203631,-1.466616281,-1.318529236,0.305876054,-1.669353935,-1.922861806,-0.174889962,0.785533673,-1.257713577,-0.758116726,1.725522675,-0.686802003,0
0.922126325,1.460754797,1.492080499,-0.899351813,-0.56330126,-0.794110768,1.77109998,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.407161554,-1.400203631,-1.466616281,-1.318529236,0.305876054,-1.684113597,-1.907309287,-0.174889962,0.785533673,-1.18794861,-0.603196893,-0.468478034,1.193081337,0
0.950073084,1.470896268,1.549267983,-0.879980391,-0.375904712,-0.794110768,1.377228495,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.407161554,-1.414456529,-1.466616281,0.030739705,-1.522076219,-1.700349225,-1.890028712,-0.174889962,0.727482926,-1.18794861,0.016482439,-0.834144819,-0.443113422,0
1.189616734,1.447232836,1.503075122,-0.616851901,0.217332883,-0.794110768,0.983357015,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.407161554,-1.414456529,-1.466616281,-2.667798178,-1.522076219,-1.700349225,-1.890028712,-0.232708744,0.727482926,-1.18794861,-0.487007018,-0.184070535,-1.278617129,0
0.83030126,1.470896268,1.107036993,-0.352109126,0.36481064,-0.781310331,2.361907202,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.407161554,-1.400203631,-1.466616281,-1.318529236,-3.350028492,-1.715108887,-1.890028712,-0.232708744,0.727482926,-1.18794861,0.519971896,0.140966607,0.392390285,0
0.970035055,1.477657249,1.362256415,-0.248794872,0.128624458,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.407161554,-1.414456529,-1.466616281,0.030739705,0.305876054,-1.700349225,-1.890028712,-0.232708744,0.662982098,-1.125160136,-0.913036559,-0.265329821,-1.243804475,0
0.962050267,1.477657249,1.192831093,-0.352109126,-0.752915519,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.407161554,-1.414456529,-1.466616281,1.380008646,2.133828328,-1.700349225,-1.890028712,-0.232708744,0.662982098,-1.125160136,0.287592147,0.344114821,1.262706646,0
0.718514223,1.426949894,0.921081114,-0.210052028,-0.170766478,-0.78771055,0.589485535,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.407161554,-1.414456529,-1.466616281,1.380008646,0.305876054,-1.715108887,-1.872748136,-0.296951832,0.598481266,-1.125160136,-0.564466935,-0.712255891,1.019018065,0
0.810339289,1.48441823,1.41066365,-0.22942345,0.299388176,-0.794110768,-0.198257429,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.407161554,-1.414456529,-1.466616281,0.030739705,0.305876054,-1.715108887,-1.872748136,-0.361194924,0.598481266,-1.125160136,-0.796846684,-1.240441247,-0.060174223,0
0.630681552,1.460754797,1.478871505,-0.195523461,-0.131956542,-0.794110768,-0.198257429,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.407161554,-1.414456529,-1.466616281,0.030739705,0.305876054,-1.715108887,-1.872748136,-0.361194924,0.598481266,-1.055395164,-0.796846684,0.547263035,-0.26905015,0
1.033913362,1.477657249,1.555885355,-0.168080612,0.223986015,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.407161554,-1.414456529,-1.466616281,1.380008646,0.305876054,-1.715108887,-1.872748136,-0.361194924,0.598481266,-1.055395164,-0.758116726,0.140966607,0.322764976,0
1.169654764,1.453993817,1.659291449,-0.219737738,-0.683057634,-0.78771055,0.786421272,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.407161554,-1.414456529,-1.466616281,1.380008646,0.305876054,-1.729868549,-1.872748136,-0.361194924,0.598481266,-1.055395164,1.255841102,-0.509107677,0.879767447,0
1.249502647,1.460754797,1.529467365,-0.066380643,-0.149698227,-0.78771055,0.589485535,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.407161554,-1.414456529,-1.466616281,1.380008646,2.133828328,-1.729868549,-1.872748136,-0.361194924,0.527530353,-0.978653698,-0.564466935,-1.199811604,0.984205411,0
1.069844909,1.460754797,1.582277598,-0.050237791,0.992422749,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.407161554,-1.414456529,-1.466616281,0.030739705,0.305876054,-1.729868549,-1.872748136,-0.431862323,0.527530353,-0.978653698,1.139651228,0.222225893,0.079076395,0
0.950073084,1.453993817,1.5778746,-0.07768064,-0.736282689,-0.794110768,-0.198257429,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.419347113,-1.414456529,-1.480950802,0.030739705,0.305876054,-1.729868549,-1.853739504,-0.431862323,0.463029525,-0.90888873,0.326322105,-0.224700178,0.705704175,0
0.83030126,1.470896268,1.646082454,-0.42152339,-1.42266413,-0.800510987,-0.986000394,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.419347113,-1.414456529,-1.480950802,0.030739705,0.305876054,-1.729868549,-1.853739504,-0.496105411,0.463029525,-0.839123763,-0.990496475,-0.671626248,1.471582573,0
0.962050267,1.460754797,1.708780122,-0.379551975,-0.031050708,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.419347113,-1.414456529,-1.480950802,0.030739705,0.305876054,-1.729868549,-1.872748136,-0.496105411,0.463029525,-0.839123763,0.946001436,0.425374106,0.427202939,0
1.181631946,1.440471855,1.46125951,-0.360180552,-0.153024793,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.419347113,-1.414456529,-1.480950802,0.030739705,0.305876054,-1.729868549,-1.872748136,-0.496105411,0.404978778,-0.839123763,-0.060977478,-0.265329821,-0.860865276,0
0.890187172,1.460754797,1.388648657,-0.429594817,-0.243950929,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.419347113,-1.414456529,-1.480950802,0.030739705,0.305876054,-1.743152245,-1.890028712,-0.553924192,0.404978778,-0.77633529,-0.215897311,0.791040891,0.566453557,0
0.902164355,1.453993817,1.267656319,-0.373094834,-0.378122422,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.419347113,-1.414456529,-1.480950802,1.380008646,0.305876054,-1.757911907,-1.907309287,-0.553924192,0.404978778,-0.77633529,1.372030977,-0.387218749,0.113889049,0
0.922126325,1.477657249,1.368848039,-0.318209136,-0.727411847,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.419347113,-1.414456529,-1.480950802,1.380008646,0.305876054,-1.729868549,-1.907309287,-0.553924192,0.404978778,-0.706570318,-0.796846684,-0.671626248,0.949392756,0
0.922126325,1.460754797,1.41066365,-0.463494806,-0.953618332,-0.800510987,-0.592128909,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.419347113,-1.430134718,-1.480950802,1.380008646,0.305876054,-1.757911907,-1.907309287,-0.61816728,0.34047795,-0.706570318,-0.835576642,0.18159625,-0.129799532,0
0.770415347,1.453993817,1.401857653,-0.726623296,-0.565518971,-0.794110768,0.19561405,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.419347113,-1.430134718,-1.480950802,0.030739705,0.305876054,-1.757911907,-1.907309287,-0.682410372,0.275977118,-0.629828856,-0.215897311,0.059707322,-1.069741203,0
1.085814485,1.453993817,1.476682879,-0.544209066,-0.243950929,-0.794110768,0.392549793,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.419347113,-1.430134718,-1.480950802,0.030739705,0.305876054,-1.757911907,-1.940142381,-0.682410372,0.275977118,-0.629828856,0.016482439,0.019077679,-1.20899182,0
0.922126325,1.460754797,1.412852275,-0.240723446,0.396967444,-0.794110768,0.392549793,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.419347113,-1.430134718,-1.480950802,1.380008646,0.305876054,-1.757911907,-1.959151014,-0.682410372,0.275977118,-0.560063884,-0.680656809,-0.184070535,-1.069741203,0
0.922126325,1.447232836,1.44586189,-0.124494911,0.317129861,-0.800510987,-0.395193172,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.419347113,-1.430134718,-1.480950802,0.030739705,-1.522076219,-1.757911907,-1.959151014,-0.753077767,0.205026205,-0.560063884,-0.487007018,-0.021551964,-0.512738731,0
0.902164355,1.477657249,1.555885355,-0.171309182,-0.109779436,-0.794110768,0.19561405,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.419347113,-1.430134718,-1.480950802,0.030739705,-1.522076219,-1.757911907,-1.959151014,-0.753077767,0.205026205,-0.490298916,-0.44827706,0.384744464,0.253139667,0
1.009958997,1.453993817,1.566879977,-0.218123454,-1.117728918,-0.806911206,-1.576807616,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.432886624,-1.430134718,-1.480950802,1.380008646,-1.522076219,-1.757911907,-1.959151014,-0.753077767,0.140525377,-0.490298916,1.604410726,-0.265329821,0.148701704,0
1.045890545,1.470896268,1.544890734,-0.208437742,0.782849094,-0.794110768,0.19561405,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.432886624,-1.430134718,-1.480950802,1.380008646,0.305876054,-1.757911907,-1.959151014,-0.817320859,0.140525377,-0.427510443,-0.951766517,-0.305959463,-0.860865276,0
1.053875333,1.460754797,1.621878836,-0.179380608,-0.532253311,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.432886624,-1.430134718,-1.495285323,1.380008646,0.305876054,-1.774147534,-1.976431589,-0.817320859,0.140525377,-0.427510443,-0.796846684,0.547263035,-0.129799532,0
1.049882939,1.447232836,1.553670982,-0.413451964,-1.155429999,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.432886624,-1.430134718,-1.480950802,1.380008646,0.305876054,-1.757911907,-1.959151014,-0.817320859,0.08247463,-0.427510443,-0.680656809,-0.224700178,-0.721614658,0
0.742468588,1.460754797,1.43046427,-0.641066179,-0.934767791,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.432886624,-1.430134718,-1.480950802,1.380008646,0.305876054,-1.774147534,-1.959151014,-0.875139641,0.08247463,-0.281004009,1.294571061,-0.143440892,1.088643374,0
1.025928573,1.460754797,1.591083595,-0.713709013,0.282755347,-0.78771055,0.786421272,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.432886624,-1.430134718,-1.495285323,1.380008646,0.305876054,-1.774147534,-1.959151014,-0.875139641,0.017973802,-0.281004009,-0.525736976,-0.793515177,-0.547551386,0
1.209578705,1.460754797,1.52727874,-0.624923327,0.006650373,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.432886624,-1.430134718,-1.495285323,1.380008646,0.305876054,-1.774147534,-1.959151014,-0.875139641,0.017973802,-0.281004009,-0.796846684,-0.062181607,-0.025361569,0
0.970035055,1.453993817,1.555885355,-0.660437602,-1.398269314,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.432886624,-1.430134718,-1.495285323,0.030739705,0.305876054,-1.774147534,-1.976431589,-0.939382729,-0.04652703,-0.211239037,0.636161771,-0.346589106,-0.060174223,0
1.009958997,1.470896268,1.573471601,-0.700794732,-0.828317681,-0.78771055,0.786421272,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.432886624,-1.430134718,-1.495285323,0.030739705,0.305876054,-1.788907196,-1.959151014,-1.003625817,-0.04652703,-0.141474069,0.674891729,1.603633747,-1.731181637,0
1.169654764,1.48441823,1.65488845,-0.775051852,-0.7385004,-0.78771055,0.983357015,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.432886624,-1.430134718,-1.495285323,0.030739705,-1.522076219,-1.788907196,-1.959151014,-1.003625817,-0.04652703,-0.141474069,-0.8743066,-0.834144819,-1.417867747,0
1.313380953,1.460754797,1.74838136,-0.858994683,-0.568845537,-0.78771055,0.786421272,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.432886624,-1.430134718,-1.495285323,0.030739705,-1.522076219,-1.774147534,-1.959151014,-1.003625817,-0.04652703,-0.078685596,-0.8743066,0.344114821,-0.756427312,0
1.13771561,1.433710875,1.724177742,-0.729851866,-0.303829116,-0.800510987,-0.986000394,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.432886624,-1.430134718,-1.495285323,1.380008646,0.305876054,-1.803666858,-1.940142381,-1.074293216,-0.117477943,-0.078685596,-0.913036559,0.059707322,-0.721614658,0
1.181631946,1.460754797,1.679092068,-0.666894742,-0.438000609,-0.78771055,0.786421272,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.432886624,-1.430134718,-1.495285323,0.030739705,0.305876054,-1.788907196,-1.940142381,-1.074293216,-0.181978771,-0.008920629,-0.951766517,0.791040891,-1.174179166,0
1.085814485,1.447232836,1.520687116,-0.465109091,-0.036594984,-0.78771055,0.786421272,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.432886624,-1.430134718,-1.495285323,1.380008646,0.305876054,-1.788907196,-1.940142381,-1.138536308,-0.181978771,0.067820838,-0.8743066,-0.874774462,0.148701704,0
1.209578705,1.470896268,1.641679455,-0.473180517,-0.109779436,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.432886624,-1.430134718,-1.495285323,1.380008646,0.305876054,-1.774147534,-1.940142381,-1.138536308,-0.181978771,0.067820838,0.055212397,-0.10281125,1.05383072,0
1.169654764,1.440471855,1.412852275,-0.42152339,-0.395864107,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.432886624,-1.430134718,-1.495285323,1.380008646,2.133828328,-1.788907196,-1.922861806,-1.138536308,-0.181978771,0.067820838,-0.758116726,-0.468478034,-0.756427312,0
0.778400136,1.460754797,1.509666745,-0.423137676,-1.169845118,-0.78771055,0.786421272,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.432886624,-1.430134718,-1.495285323,0.030739705,2.133828328,-1.788907196,-1.940142381,-1.196355089,-0.240029518,0.13758581,1.372030977,-0.387218749,0.810142138,0
1.081822092,1.453993817,1.676903443,-0.479637658,-0.052118959,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.432886624,-1.430134718,-1.495285323,0.030739705,0.305876054,-1.788907196,-1.940142381,-1.196355089,-0.240029518,0.13758581,-0.990496475,-0.793515177,-1.452680402,0
0.85026323,1.460754797,1.699974125,-0.616851901,-0.593240353,-0.800510987,-0.789064651,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.432886624,-1.430134718,-1.495285323,1.380008646,0.305876054,-1.803666858,-1.922861806,-1.260598177,-0.240029518,0.207350778,-0.796846684,-0.712255891,-1.348242438,0
1.241517858,1.460754797,1.683495067,-0.666894742,-1.054524166,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.432886624,-1.444387617,-1.495285323,1.380008646,0.305876054,-1.788907196,-1.922861806,-1.331265576,-0.240029518,0.207350778,-0.641926851,-0.834144819,0.392390285,0
1.02193618,1.433710875,1.514069744,-0.536137641,0.246163121,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.432886624,-1.430134718,-1.495285323,0.030739705,0.305876054,-1.788907196,-1.907309287,-1.331265576,-0.304530346,0.207350778,-1.067956392,-0.630996606,-0.477926077,0
0.906156748,1.453993817,1.296237186,-0.478023373,-0.093146606,-0.78771055,0.983357015,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.432886624,-1.430134718,-1.495285323,0.030739705,0.305876054,-1.774147534,-1.907309287,-1.331265576,-0.304530346,0.270139251,-0.913036559,-0.671626248,1.332331955,0
0.846270837,1.453993817,1.296237186,-0.560351918,-0.986883991,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.432886624,-1.430134718,-1.495285323,0.030739705,0.305876054,-1.803666858,-1.907309287,-1.389084357,-0.369031178,0.270139251,-1.029226433,-0.712255891,1.541207882,0
0.918133931,1.440471855,1.296237186,-0.745994718,-1.634455496,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.432886624,-1.430134718,-1.495285323,1.380008646,0.305876054,-1.803666858,-1.922861806,-1.459751756,-0.369031178,0.339904218,-0.8743066,-0.590366963,1.297519301,0
0.85026323,1.477657249,1.338052797,-0.884823246,-0.997972544,-0.78771055,0.983357015,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.432886624,-1.444387617,-1.495285323,1.380008646,0.305876054,-1.803666858,-1.940142381,-1.459751756,-0.369031178,0.339904218,-0.758116726,-0.509107677,-0.025361569,0
0.85026323,1.440471855,1.274247942,-0.900966098,-0.058772091,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.432886624,-1.444387617,-1.495285323,0.030739705,0.305876054,-1.803666858,-1.959151014,-1.459751756,-0.369031178,0.416645685,1.062191311,-0.184070535,-0.199424841,0
0.798362106,1.470896268,1.27865094,-0.923566092,-0.752915519,-0.78771055,0.786421272,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.432886624,-1.444387617,-1.495285323,0.030739705,0.305876054,-1.803666858,-1.959151014,-1.517570538,-0.439982091,0.416645685,1.759330559,-1.362330175,-0.164612187,0
0.942088296,1.453993817,1.31384918,-1.02849463,-1.178715961,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.432886624,-1.444387617,-1.495285323,0.030739705,0.305876054,-1.803666858,-1.959151014,-1.517570538,-0.504482918,0.416645685,0.326322105,-0.793515177,-0.164612187,0
0.622696763,1.447232836,1.302854558,-1.007508923,-0.768439493,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.432886624,-1.444387617,-1.495285323,0.030739705,-1.522076219,-1.803666858,-1.959151014,-1.581813626,-0.504482918,0.486410657,-0.680656809,0.547263035,-0.651989349,0
0.83030126,1.447232836,1.210443087,-1.136651739,-0.698581609,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.432886624,-1.444387617,-1.495285323,0.030739705,-1.522076219,-1.816950554,-1.976431589,-1.581813626,-0.504482918,0.556175624,-0.990496475,1.116078033,-0.234237495,0
0.993989421,1.453993817,1.186239469,-1.170551729,-0.618744026,-0.794110768,0.589485535,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.432886624,-1.444387617,-1.495285323,0.030739705,0.305876054,-1.803666858,-1.976431589,-1.652481025,-0.504482918,0.556175624,1.100921269,-0.265329821,-0.477926077,0
0.906156748,1.453993817,1.225840707,-1.160866017,-1.281839505,-0.800510987,-0.395193172,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.432886624,-1.444387617,-1.495285323,0.030739705,0.305876054,-1.816950554,-1.993712165,-1.652481025,-0.562533666,0.556175624,0.713621687,0.222225893,0.914580102,0
0.878209989,1.470896268,1.307257557,-1.120508887,-0.810575996,-0.800510987,-0.592128909,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.432886624,-1.444387617,-1.495285323,1.380008646,0.305876054,-1.803666858,-1.993712165,-1.652481025,-0.562533666,0.556175624,-0.796846684,-0.671626248,0.636078866,0
0.958057873,1.477657249,1.470065507,-1.197994578,-0.284978575,-0.78771055,1.180292758,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.447780085,-1.444387617,-1.495285323,1.380008646,0.305876054,-1.816950554,-1.993712165,-1.652481025,-0.562533666,0.618964097,-0.835576642,0.466003749,0.183514358,0
0.774407741,1.477657249,1.505263747,-1.267408842,-1.499175147,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.432886624,-1.444387617,-1.495285323,1.380008646,0.305876054,-1.816950554,-1.993712165,-1.652481025,-0.627034493,0.618964097,1.372030977,-0.184070535,0.984205411,0
0.814331683,1.433710875,1.287456937,-1.304537402,-0.690819621,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.447780085,-1.444387617,-1.495285323,1.380008646,2.133828328,-1.816950554,-1.993712165,-1.652481025,-0.627034493,0.618964097,-0.990496475,-0.346589106,0.322764976,0
0.774407741,1.470896268,1.2478557,-1.407851655,-1.265206675,-0.78771055,0.983357015,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.447780085,-1.444387617,-1.495285323,1.380008646,0.305876054,-1.816950554,-1.993712165,-1.652481025,-0.691535326,0.688729065,-0.796846684,-0.630996606,-0.338675459,0
0.894179566,1.460754797,1.408475025,-1.278708838,0.073181692,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.447780085,-1.444387617,-1.495285323,1.380008646,0.305876054,-1.803666858,-1.976431589,-1.652481025,-0.691535326,0.688729065,-0.680656809,0.059707322,0.04426374,0
0.846270837,1.440471855,1.428275645,-1.10920889,0.176305236,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.447780085,-1.444387617,-1.495285323,1.380008646,0.305876054,-1.831710216,-1.993712165,-1.710299806,-0.691535326,0.688729065,1.294571061,-0.143440892,-0.129799532,0
0.886194778,1.440471855,1.126837612,-0.691109021,0.002214952,-0.794110768,0.19561405,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.447780085,-1.444387617,-1.495285323,1.380008646,0.305876054,-1.816950554,-1.976431589,-1.652481025,-0.762486234,0.688729065,-0.835576642,0.100336964,-1.417867747,0
0.734483799,1.477657249,1.289645563,-0.629766182,-0.433565188,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.447780085,-1.444387617,-1.495285323,1.380008646,0.305876054,-1.831710216,-1.959151014,-1.652481025,-0.826987066,0.688729065,-1.029226433,-0.184070535,0.775329484,0
0.83030126,1.470896268,1.346858795,-0.665280457,0.23950999,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.447780085,-1.444387617,-1.495285323,1.380008646,0.305876054,-1.816950554,-1.940142381,-1.710299806,-0.826987066,0.765470531,-0.796846684,-0.184070535,0.148701704,0
0.606727187,1.447232836,1.335864172,-0.603937619,-0.812793706,-0.800510987,-1.576807616,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.447780085,-1.444387617,-1.495285323,0.030739705,0.305876054,-1.831710216,-1.959151014,-1.652481025,-0.826987066,0.765470531,1.255841102,-0.793515177,-1.591931019,0
0.778400136,1.453993817,1.393051656,-0.657209031,-0.973577727,-0.794110768,-0.395193172,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.447780085,-1.458640515,-1.508186392,1.380008646,0.305876054,-1.831710216,-1.959151014,-1.652481025,-0.885037813,0.765470531,-0.680656809,-0.387218749,-0.164612187,0
0.618704369,1.477657249,1.439270266,-0.778280422,-0.696363898,-0.78771055,0.589485535,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.447780085,-1.444387617,-1.495285323,1.380008646,0.305876054,-1.831710216,-1.940142381,-1.710299806,-0.885037813,0.765470531,1.294571061,-0.346589106,0.67089152,0
0.866232807,1.453993817,1.419469647,-0.747609003,0.495655567,-0.794110768,-0.395193172,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.447780085,-1.458640515,-1.508186392,0.030739705,-1.522076219,-1.831710216,-1.922861806,-1.652481025,-0.949538641,0.765470531,-0.8743066,1.441115176,0.009451086,0
1.225548282,1.48441823,1.637276457,-0.657209031,-0.225100389,-0.794110768,-0.198257429,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.447780085,-1.458640515,-1.508186392,1.380008646,0.305876054,-1.831710216,-1.940142381,-1.652481025,-1.014039469,0.765470531,0.829811562,-0.752885534,-0.303862804,0
1.001974208,1.440471855,1.472279881,-0.416680534,0.257251675,-0.781310331,1.377228495,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.447780085,-1.444387617,-1.508186392,0.030739705,0.305876054,-1.831710216,-1.922861806,-1.652481025,-1.014039469,0.765470531,-0.951766517,-0.021551964,-0.930490585,0
1.121746033,1.491179211,1.724177742,-0.490937654,-1.542420505,-0.78771055,0.589485535,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.447780085,-1.458640515,-1.508186392,1.380008646,0.305876054,-1.831710216,-1.907309287,-1.652481025,-1.014039469,0.765470531,0.907271478,-0.671626248,-0.512738731,0
1.2814418,1.433710875,1.787982598,-0.749223288,-0.871563038,-0.794110768,-0.198257429,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.447780085,-1.458640515,-1.508186392,1.380008646,2.133828328,-1.831710216,-1.907309287,-1.652481025,-1.084990382,0.765470531,1.139651228,0.425374106,0.949392756,0
1.229540676,1.440471855,1.823180838,-0.828323264,-0.748480098,-0.794110768,-0.395193172,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.447780085,-1.458640515,-1.508186392,0.030739705,0.305876054,-1.831710216,-1.907309287,-1.652481025,-1.084990382,0.765470531,-0.758116726,1.237966962,-0.164612187,0
1.04189815,1.440471855,1.867185074,-0.749223288,-0.237297797,-0.794110768,-0.592128909,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.447780085,-1.458640515,-1.508186392,1.380008646,0.305876054,-1.831710216,-1.907309287,-1.652481025,-1.149491214,0.765470531,0.016482439,-0.143440892,-0.512738731,0
1.37725926,1.460754797,1.735172364,-0.889666101,-1.38718076,-0.794110768,-0.592128909,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.447780085,-1.458640515,-1.508186392,0.030739705,0.305876054,-1.847945844,-1.907309287,-1.581813626,-1.149491214,0.688729065,-0.370817143,1.156707676,-0.860865276,0
1.2814418,1.433710875,1.522875741,-1.081766042,-0.470157414,-0.78771055,0.392549793,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.447780085,-1.458640515,-1.508186392,0.030739705,-1.522076219,-1.847945844,-1.907309287,-1.581813626,-1.149491214,0.688729065,-0.990496475,0.303485178,-0.756427312,0
1.049882939,1.447232836,1.538273362,-0.984908929,-1.184260237,-0.794110768,-0.395193172,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.447780085,-1.458640515,-1.508186392,1.380008646,-1.522076219,-1.847945844,-1.922861806,-1.581813626,-1.207541961,0.688729065,0.442511979,0.059707322,-1.835619601,0
0.989997026,1.491179211,1.624093209,-1.060780334,-1.286274926,-0.78771055,0.392549793,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.447780085,-1.458640515,-1.508186392,1.380008646,-1.522076219,-1.831710216,-1.940142381,-1.581813626,-1.207541961,0.618964097,-0.8743066,-0.143440892,-0.965303239,0
1.241517858,1.416808422,1.514069744,-1.06239462,0.83829186,-0.794110768,-0.198257429,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.447780085,-1.458640515,-1.508186392,1.380008646,0.305876054,-1.847945844,-1.940142381,-1.581813626,-1.272042789,0.618964097,-0.990496475,-0.671626248,-1.069741203,0
1.169654764,1.48441823,1.597675218,-0.855766112,-0.403626094,-0.78771055,0.589485535,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.447780085,-1.458640515,-1.508186392,1.380008646,0.305876054,-1.847945844,-1.940142381,-1.581813626,-1.342993702,0.618964097,1.178381186,0.547263035,-0.303862804,0
1.081822092,1.460754797,1.496483498,-0.72500901,-0.756242085,-0.78771055,0.589485535,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.447780085,-1.458640515,-1.508186392,0.030739705,0.305876054,-1.847945844,-1.959151014,-1.517570538,-1.342993702,0.618964097,0.055212397,-0.062181607,0.914580102,0
1.005966603,1.453993817,1.456856512,-0.928408947,-1.475889185,-0.794110768,0.392549793,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.447780085,-1.458640515,-1.508186392,0.030739705,0.305876054,-1.847945844,-1.959151014,-1.517570538,-1.401044449,0.618964097,-0.487007018,-0.468478034,-0.791239967,0
1.101784063,1.48441823,1.566879977,-1.06239462,-0.677513358,-0.78771055,1.180292758,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.447780085,-1.458640515,-1.508186392,0.030739705,-1.522076219,-1.847945844,-1.976431589,-1.517570538,-1.471995362,0.618964097,1.294571061,-0.184070535,0.04426374,0
1.461099537,1.453993817,1.641679455,-1.181851725,-1.307343177,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.447780085,-1.458640515,-1.508186392,0.030739705,-1.522076219,-1.847945844,-1.976431589,-1.459751756,-1.471995362,0.556175624,0.132672314,0.344114821,-0.129799532,0
1.429160384,1.470896268,1.691168128,-1.10920889,-0.657553962,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.447780085,-1.458640515,-1.508186392,1.380008646,0.305876054,-1.847945844,-1.993712165,-1.459751756,-1.471995362,0.556175624,-0.835576642,0.506633392,-0.060174223,0
1.149692792,1.453993817,1.637276457,-1.009123208,-0.381448988,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.447780085,-1.458640515,-1.508186392,0.030739705,0.305876054,-1.847945844,-1.993712165,-1.459751756,-1.471995362,0.556175624,1.333301019,-1.72799696,-0.721614658,0
0.918133931,1.426949894,1.327058176,-1.02849463,-0.960271463,-0.781310331,1.77109998,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.447780085,-1.458640515,-1.508186392,0.030739705,0.305876054,-1.847945844,-2.009264683,-1.459751756,-1.530046109,0.556175624,-0.8743066,-0.509107677,-0.338675459,0
0.83030126,1.491179211,1.492080499,-0.970380362,-0.65090083,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.447780085,-1.458640515,-1.508186392,1.380008646,0.305876054,-1.862705505,-2.009264683,-1.459751756,-1.530046109,0.556175624,-0.990496475,-0.184070535,-0.094986878,0
1.181631946,1.433710875,1.505263747,-0.820251837,0.04989573,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.447780085,-1.458640515,-1.508186392,0.030739705,0.305876054,-1.847945844,-2.026545258,-1.389084357,-1.530046109,0.556175624,-0.796846684,0.059707322,-0.338675459,0
1.009958997,1.48441823,1.726366367,-0.620080472,0.039916032,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.447780085,-1.458640515,-1.508186392,0.030739705,-1.522076219,-1.847945844,-2.026545258,-1.331265576,-1.530046109,0.556175624,-0.719386768,-0.265329821,-0.617176695,0
1.13771561,1.460754797,1.665883072,-0.594251908,-0.436891754,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.447780085,-1.458640515,-1.508186392,0.030739705,-1.522076219,-1.847945844,-2.009264683,-1.331265576,-1.594546937,0.486410657,-0.796846684,0.62852232,-1.452680402,0
1.125738427,1.470896268,1.746166987,-0.484480514,0.134168734,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.447780085,-1.458640515,-1.522520913,1.380008646,0.305876054,-1.847945844,-2.009264683,-1.331265576,-1.594546937,0.486410657,-0.835576642,-0.184070535,-1.034928548,0
1.085814485,1.440471855,1.472279881,-0.523223358,-0.222882678,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.447780085,-1.458640515,-1.522520913,1.380008646,0.305876054,-1.847945844,-2.009264683,-1.331265576,-1.66549785,0.416645685,1.139651228,0.872300177,-0.025361569,0
0.730491405,1.440471855,1.443673264,-0.612009045,-0.297175984,-0.78771055,0.786421272,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.461319596,-1.458640515,-1.522520913,0.030739705,-3.350028492,-1.862705505,-2.009264683,-1.260598177,-1.66549785,0.416645685,-0.835576642,-0.590366963,-0.651989349,0
0.918133931,1.440471855,0.918892489,-0.505466221,-0.700799319,-0.78771055,0.786421272,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.461319596,-1.458640515,-1.522520913,4.078546529,0.305876054,-1.862705505,-2.009264683,-1.196355089,-1.66549785,0.416645685,-0.913036559,0.384744464,-1.557118365,0
0.862240413,1.433710875,0.771456411,-0.368251978,0.409164852,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.447780085,-1.458640515,-1.522520913,-1.318529236,0.305876054,-1.862705505,-2.009264683,-1.196355089,-1.66549785,0.416645685,-0.758116726,-0.224700178,0.496828248,0
0.814331683,1.460754797,1.05422676,-0.211666312,0.29606161,-0.806911206,-1.970679096,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.461319596,-1.458640515,-1.522520913,-1.318529236,0.305876054,-1.862705505,-1.993712165,-1.196355089,-1.66549785,0.416645685,1.023461353,-0.10281125,0.322764976,0
0.486955362,1.491179211,1.29845156,-0.245566302,-0.171875334,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.461319596,-1.458640515,-1.522520913,-1.318529236,0.305876054,-1.847945844,-1.993712165,-1.138536308,-1.66549785,0.416645685,1.062191311,-1.240441247,0.35757763,0
0.694559858,1.416808422,0.907872119,-0.261709154,-0.086493474,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.461319596,-1.458640515,-1.522520913,-1.318529236,0.305876054,-1.847945844,-1.976431589,-1.138536308,-1.66549785,0.339904218,-1.029226433,0.384744464,1.297519301,0
0.810339289,1.491179211,1.129026237,-0.037323509,-0.00443818,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.461319596,-1.458640515,-1.522520913,1.380008646,0.305876054,-1.847945844,-1.993712165,-1.138536308,-1.66549785,0.339904218,1.023461353,-0.915404105,1.262706646,0
1.145700398,1.48441823,1.983800164,0.098276449,1.514693603,-0.800510987,-0.592128909,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.461319596,-1.458640515,-1.522520913,1.380008646,0.305876054,-1.847945844,-1.976431589,-1.074293216,-1.66549785,0.270139251,0.132672314,-0.265329821,-0.025361569,0
1.393228836,1.48441823,2.129021868,0.132176438,-0.247277495,-0.806911206,-1.576807616,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.461319596,-1.458640515,-1.522520913,0.030739705,0.305876054,-1.847945844,-1.959151014,-1.003625817,-1.66549785,0.270139251,1.294571061,0.62852232,0.740516829,0
1.680681217,1.433710875,1.871588073,0.112805016,-0.139718529,-0.794110768,0.392549793,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.461319596,-1.458640515,-1.522520913,2.729277588,0.305876054,-1.847945844,-1.959151014,-1.003625817,-1.66549785,0.270139251,-0.758116726,-0.305959463,-1.52230571,0
1.037905756,1.416808422,1.553670982,0.109576445,-0.419150069,-0.806911206,-1.379871874,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.461319596,-1.458640515,-1.522520913,1.380008646,0.305876054,-1.847945844,-1.959151014,-0.939382729,-1.66549785,0.270139251,1.023461353,-0.184070535,0.775329484,0
0.774407741,1.470896268,1.65488845,-0.038937795,-0.609873184,-0.794110768,0.392549793,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.461319596,-1.458640515,-1.522520913,0.030739705,2.133828328,-1.847945844,-1.940142381,-0.875139641,-1.66549785,0.207350778,1.449490893,0.91292982,0.740516829,0
1.017943785,1.453993817,1.566879977,-0.434437672,-1.340608837,-0.794110768,0.392549793,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.461319596,-1.458640515,-1.522520913,1.380008646,0.305876054,-1.847945844,-1.940142381,-0.875139641,-1.66549785,0.207350778,-0.951766517,0.140966607,-0.477926077,0
1.225548282,1.433710875,1.564691352,-0.578109056,-1.510263701,-0.794110768,0.392549793,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.461319596,-1.471468124,-1.522520913,4.078546529,0.305876054,-1.847945844,-1.940142381,-0.817320859,-1.66549785,0.207350778,0.248862188,-0.346589106,-0.303862804,0
0.898171961,1.460754797,1.544890734,-0.683037595,-0.438000609,-0.800510987,-0.395193172,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.461319596,-1.458640515,-1.522520913,1.380008646,0.305876054,-1.862705505,-1.940142381,-0.817320859,-1.66549785,0.207350778,1.410760935,-0.346589106,0.148701704,0
1.105776457,1.477657249,1.708780122,-0.665280457,-0.435782898,-0.794110768,0.392549793,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.461319596,-1.471468124,-1.522520913,1.380008646,0.305876054,-1.862705505,-1.922861806,-0.817320859,-1.66549785,0.13758581,0.519971896,-0.346589106,-0.129799532,0
1.101784063,1.460754797,1.953004922,-0.820251837,-0.840515089,-0.794110768,0.392549793,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.461319596,-1.458640515,-1.522520913,2.729277588,2.133828328,-1.847945844,-1.940142381,-0.753077767,-1.66549785,0.13758581,1.100921269,-1.037293033,0.113889049,0
0.862240413,1.416808422,1.41066365,-0.626537612,-0.115323712,-0.794110768,0.19561405,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.471468124,-1.522520913,1.380008646,0.305876054,-1.862705505,-1.940142381,-0.682410372,-1.66549785,0.067820838,1.759330559,0.18159625,1.019018065,0
0.071746368,1.420188913,0.863867882,-0.440894813,0.628718205,-0.800510987,-0.592128909,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.461319596,-1.458640515,-1.522520913,-1.318529236,0.305876054,-1.862705505,-1.940142381,-0.682410372,-1.66549785,0.067820838,0.791081604,-0.671626248,0.844954793,0
1.025928573,1.491179211,1.452479262,-0.224580595,0.771760541,-0.806911206,-1.576807616,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.461319596,-1.471468124,-1.522520913,2.729277588,0.305876054,-1.847945844,-1.959151014,-0.61816728,-1.66549785,0.067820838,-0.332087185,1.400485533,-1.139366511,0
