0.662620705,1.416808422,0.804466025,-1.272251697,-0.623179447,-0.838912299,1.180292758,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.297491519,-1.316111528,-1.364841181,1.380008646,0.305876054,-1.493713959,-1.803625835,0.409722153,0.920985413,-1.606538424,0.403782021,-0.468478034,0.113889049,0
0.982012238,1.433710875,1.168627475,-0.147094904,0.159672407,-0.794110768,0.19561405,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.471468124,-1.522520913,1.380008646,0.305876054,-1.847945844,-1.959151014,-0.553924192,-1.66549785,-0.008920629,-0.796846684,-0.143440892,-0.129799532,0
0.666613098,1.453993817,1.089424999,0.120876441,1.083348885,-0.800510987,-0.592128909,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.461319596,-1.471468124,-1.522520913,4.078546529,3.9617806,-1.847945844,-1.959151014,-0.553924192,-1.66549785,-0.008920629,1.449490893,-0.021551964,-0.025361569,0
0.42706945,1.460754797,0.866082256,0.275847821,-0.241733218,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.471468124,-1.522520913,-1.318529236,0.305876054,-1.862705505,-1.976431589,-0.553924192,-1.66549785,-0.078685596,-0.913036559,-0.10281125,-1.000115894,0
0.431061843,1.453993817,1.011303962,0.001419335,-0.623179447,-0.78771055,0.983357015,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.471468124,-1.522520913,0.030739705,0.305876054,-1.847945844,-1.993712165,-0.496105411,-1.66549785,-0.078685596,-0.990496475,-2.01240446,-0.199424841,0
0.958057873,1.511462153,1.496483498,-0.101894918,-0.557756983,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.471468124,-1.522520913,1.380008646,0.305876054,-1.862705505,-1.993712165,-0.431862323,-1.66549785,-0.078685596,-0.758116726,-0.10281125,-0.756427312,0
1.105776457,1.447232836,1.641679455,-0.105123489,-0.044356972,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.471468124,-1.522520913,0.030739705,0.305876054,-1.847945844,-2.009264683,-0.361194924,-1.66549785,-0.141474069,0.016482439,0.262855535,-0.26905015,0
1.493038691,1.426949894,1.428275645,-0.140637764,-0.256148337,-0.78771055,0.983357015,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.471468124,-1.522520913,0.030739705,-1.522076219,-1.862705505,-1.993712165,-0.361194924,-1.594546937,-0.141474069,-0.680656809,-0.224700178,-0.094986878,0
1.341327712,1.453993817,1.776987977,-0.23265202,0.154128129,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.471468124,-1.522520913,0.030739705,0.305876054,-1.877465167,-2.009264683,-0.361194924,-1.530046109,-0.141474069,-0.719386768,-0.305959463,-0.129799532,0
0.650643522,1.420188913,1.184025096,-0.374709119,-0.496769941,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.471468124,-1.522520913,0.030739705,0.305876054,-1.862705505,-2.009264683,-0.296951832,-1.530046109,-0.211239037,-0.951766517,-0.224700178,1.05383072,0
0.978019843,1.447232836,1.052012387,-0.190680604,0.749583434,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.471468124,-1.522520913,0.030739705,0.305876054,-1.862705505,-2.009264683,-0.232708744,-1.530046109,-0.281004009,-0.796846684,-0.224700178,-0.791239967,0
0.838286048,1.477657249,1.133429236,-0.00342352,-0.762895217,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.471468124,-1.522520913,-1.318529236,0.305876054,-1.877465167,-1.993712165,-0.232708744,-1.530046109,-0.281004009,0.171402272,0.18159625,-1.696368983,0
0.379160719,1.453993817,1.245641326,-0.242337731,-0.076513776,-0.800510987,-0.789064651,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.471468124,-1.522520913,1.380008646,0.305876054,-1.877465167,-1.993712165,-0.174889962,-1.471995362,-0.281004009,-0.641926851,-0.184070535,0.113889049,0
1.169654764,1.555408528,1.955193547,-0.127723481,-0.143045095,-0.794110768,0.19561405,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.471468124,-1.522520913,1.380008646,0.305876054,-1.862705505,-1.959151014,-0.174889962,-1.471995362,-0.281004009,-0.680656809,0.587892677,-0.094986878,0
1.245510252,1.433710875,1.783579599,-0.027637799,-0.159677925,-0.794110768,0.19561405,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.471468124,-1.522520913,2.729277588,-1.522076219,-1.877465167,-1.976431589,-0.110646874,-1.471995362,-0.281004009,0.86854152,0.669151963,0.705704175,0
0.966042662,1.416808422,1.245641326,-0.08090921,-0.622070592,-0.806911206,-1.576807616,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.471468124,-1.522520913,1.380008646,-3.350028492,-1.877465167,-1.976431589,-0.039979475,-1.401044449,-0.357745475,-0.487007018,-0.793515177,-0.26905015,0
0.854255624,1.460754797,1.452479262,-0.169694897,0.126406747,-0.794110768,0.392549793,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.471468124,-1.522520913,1.380008646,-1.522076219,-1.877465167,-1.959151014,-0.039979475,-1.401044449,-0.427510443,-0.719386768,-0.346589106,-0.025361569,0
0.762430558,1.440471855,1.324843802,-0.161623471,0.221768305,-0.800510987,-0.592128909,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.471468124,-1.522520913,0.030739705,0.305876054,-1.890748863,-1.959151014,-0.039979475,-1.342993702,-0.427510443,-0.8743066,-0.468478034,-0.303862804,0
1.317373348,1.504701172,1.840792831,-0.092209206,-0.56330126,-0.78771055,1.180292758,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.471468124,-1.522520913,-1.318529236,0.305876054,-1.877465167,-1.940142381,0.024263617,-1.342993702,-0.427510443,-0.603196893,-0.387218749,0.287952321,0
1.061860121,1.453993817,1.721963369,-0.22942345,-0.080949197,-0.800510987,-0.592128909,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.471468124,-1.522520913,0.030739705,0.305876054,-1.877465167,-1.959151014,0.088506705,-1.342993702,-0.490298916,1.255841102,-0.184070535,-1.696368983,0
1.409198414,1.453993817,1.76818198,-0.253637729,-0.167439912,-0.794110768,0.19561405,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.471468124,-1.522520913,0.030739705,0.305876054,-1.877465167,-1.940142381,0.088506705,-1.272042789,-0.490298916,-0.44827706,-0.224700178,-1.243804475,0
0.766422953,1.403286461,0.846281637,-0.213280598,-0.694146187,-0.794110768,0.19561405,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.471468124,-1.522520913,1.380008646,0.305876054,-1.877465167,-1.922861806,0.146325486,-1.207541961,-0.490298916,-0.758116726,0.791040891,-0.060174223,0
1.249502647,1.528364605,1.65488845,-0.203594887,-0.343747908,-0.806911206,-1.576807616,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.471468124,-1.522520913,0.030739705,2.133828328,-1.877465167,-1.922861806,0.146325486,-1.207541961,-0.560063884,-0.835576642,-1.159181961,0.566453557,0
1.113761246,1.447232836,1.60429259,-0.239109162,0.461281053,-0.800510987,-0.592128909,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.485721023,-1.522520913,1.380008646,0.305876054,-1.877465167,-1.940142381,0.210568574,-1.207541961,-0.560063884,1.372030977,0.547263035,0.879767447,0
1.221555888,1.447232836,1.586680597,-0.195523461,-0.032159564,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.471468124,-1.522520913,1.380008646,-1.522076219,-1.877465167,-1.907309287,0.210568574,-1.149491214,-0.629828856,-0.913036559,-0.305959463,-1.104553857,0
1.389236442,1.48441823,1.944198925,-0.224580595,-0.813902562,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.471468124,-1.522520913,0.030739705,-3.350028492,-1.877465167,-1.907309287,0.281235973,-1.149491214,-0.629828856,-0.758116726,1.156707676,-0.826052621,0
1.197601523,1.470896268,1.637276457,-0.201980601,0.012194649,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.471468124,-1.522520913,2.729277588,0.305876054,-1.877465167,-1.907309287,0.345479065,-1.084990382,-0.629828856,-0.603196893,-0.874774462,-0.721614658,0
1.321365742,1.433710875,1.555885355,-0.205209171,0.368137206,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.485721023,-1.522520913,1.380008646,0.305876054,-1.877465167,-1.907309287,0.409722153,-1.084990382,-0.706570318,1.217111144,-0.184070535,1.05383072,0
0.993989421,1.420188913,0.771456411,-0.069609214,0.946959681,-0.78771055,0.983357015,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.485721023,-1.538288886,0.030739705,0.305876054,-1.877465167,-1.907309287,0.409722153,-1.014039469,-0.706570318,-0.719386768,0.344114821,-0.373488113,0
0.734483799,1.460754797,1.203825715,0.193519276,0.032154045,-0.800510987,-0.592128909,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.485721023,-1.538288886,2.729277588,0.305876054,-1.877465167,-1.907309287,0.467540935,-1.014039469,-0.77633529,-0.990496475,-0.184070535,-0.025361569,0
0.786384923,1.453993817,1.093827998,0.143476434,-0.094255461,-0.800510987,-0.395193172,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.485721023,-1.538288886,0.030739705,0.305876054,-1.877465167,-1.940142381,0.531784023,-0.949538641,-0.77633529,-0.719386768,-1.077922676,-0.930490585,0
0.594750004,1.460754797,1.058629759,0.004647906,-0.415823503,-0.800510987,-0.395193172,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.485721023,-1.538288886,1.380008646,0.305876054,-1.877465167,-1.940142381,0.602451422,-0.949538641,-0.77633529,0.946001436,-0.062181607,0.183514358,0
1.23353307,1.504701172,1.632899206,-0.047009221,0.057657717,-0.794110768,0.392549793,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.485721023,-1.538288886,1.380008646,-1.522076219,-1.877465167,-1.959151014,0.602451422,-0.885037813,-0.77633529,-0.603196893,-0.346589106,-1.139366511,0
1.013951391,1.440471855,1.206040088,0.028862184,-0.187399307,-0.794110768,0.19561405,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.485721023,-1.538288886,1.380008646,2.133828328,-1.877465167,-1.959151014,0.602451422,-0.885037813,-0.839123763,1.333301019,-0.062181607,-0.686802003,0
0.962050267,1.460754797,1.197234091,-0.158394901,-1.290710348,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.485721023,-1.538288886,1.380008646,0.305876054,-1.890748863,-1.976431589,0.666694514,-0.826987066,-0.839123763,0.093942355,0.466003749,-1.452680402,0
0.997981814,1.470896268,1.415066649,-0.365023408,0.552207188,-0.806911206,-1.773743353,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.485721023,-1.538288886,2.729277588,0.305876054,-1.890748863,-1.993712165,0.730937602,-0.826987066,-0.839123763,-1.067956392,0.709781606,-1.104553857,0
0.890187172,1.447232836,1.26325332,-0.297223428,0.432450814,-0.794110768,0.19561405,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.485721023,-1.538288886,0.030739705,2.133828328,-1.890748863,-1.993712165,0.730937602,-0.762486234,-0.90888873,1.759330559,1.278596604,1.193081337,0
0.315282412,1.440471855,0.978294346,-0.08090921,0.498982133,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.485721023,-1.538288886,2.729277588,2.133828328,-1.877465167,-1.993712165,0.730937602,-0.762486234,-0.978653698,0.558701854,0.62852232,0.392390285,0
0.295320442,1.470896268,1.294048561,0.180604994,0.57771086,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.485721023,-1.538288886,0.030739705,-1.522076219,-1.890748863,-1.993712165,0.788756383,-0.691535326,-0.978653698,0.946001436,0.709781606,0.427202939,0
0.882202383,1.528364605,1.610884214,0.211276413,0.262795951,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.485721023,-1.538288886,0.030739705,0.305876054,-1.877465167,-2.009264683,0.788756383,-0.691535326,-1.055395164,1.294571061,0.466003749,0.079076395,0
1.249502647,1.460754797,1.783579599,-0.013109232,-0.530035601,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.485721023,-1.538288886,1.380008646,2.133828328,-1.890748863,-2.009264683,0.788756383,-0.627034493,-1.055395164,-0.758116726,0.994189105,0.427202939,0
1.13771561,1.470896268,1.884797069,-0.011494946,0.372572627,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.485721023,-1.538288886,0.030739705,0.305876054,-1.890748863,-2.009264683,0.852999471,-0.562533666,-1.055395164,0.21013223,-0.630996606,0.810142138,0
1.229540676,1.420188913,1.571282976,0.004647906,-0.03548613,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.485721023,-1.538288886,0.030739705,0.305876054,-1.890748863,-2.009264683,0.852999471,-0.562533666,-1.125160136,-0.758116726,0.019077679,-0.303862804,0
0.554826062,1.3897645,0.764864787,-0.053466362,0.54222749,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.485721023,-1.538288886,-1.318529236,0.305876054,-1.890748863,-2.009264683,0.852999471,-0.504482918,-1.125160136,1.333301019,-1.199811604,-0.164612187,0
0.598742398,1.460754797,1.214846086,0.214504983,1.228608932,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.485721023,-1.538288886,-1.318529236,0.305876054,-1.890748863,-1.993712165,0.852999471,-0.504482918,-1.125160136,0.326322105,-0.143440892,-0.58236404,0
1.393228836,1.491179211,1.757187357,0.062762174,-1.374983351,-0.800510987,-0.789064651,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.485721023,-1.538288886,1.380008646,0.305876054,-1.890748863,-1.993712165,0.852999471,-0.439982091,-1.18794861,0.287592147,0.303485178,0.879767447,0
1.173647158,1.453993817,1.324843802,-0.085752066,0.782849094,-0.78771055,0.786421272,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.485721023,-1.538288886,0.030739705,0.305876054,-1.877465167,-1.976431589,0.92366687,-0.369031178,-1.18794861,0.481241938,-0.956033748,-0.129799532,0
1.213571099,1.433710875,1.432652894,-0.016337802,0.680834406,-0.78771055,0.589485535,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.485721023,-1.538288886,4.078546529,0.305876054,-1.890748863,-1.976431589,0.92366687,-0.369031178,-1.18794861,0.365052063,-1.077922676,0.531640903,0
1.381251654,1.470896268,1.76818198,-0.019566373,-1.255226978,-0.794110768,-0.198257429,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.485721023,-1.538288886,1.380008646,-1.522076219,-1.877465167,-1.959151014,0.92366687,-0.369031178,-1.257713577,0.248862188,-0.956033748,-0.199424841,0
1.113761246,1.447232836,1.713183121,-0.247180587,-0.747371242,-0.794110768,-0.198257429,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.485721023,-1.538288886,0.030739705,0.305876054,-1.890748863,-1.959151014,0.92366687,-0.240029518,-1.334455044,0.248862188,-0.062181607,-0.26905015,0
1.037905756,1.477657249,1.814374841,-0.316594852,0.50674412,-0.78771055,0.589485535,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.485721023,-1.538288886,0.030739705,2.133828328,-1.890748863,-1.959151014,0.92366687,-0.240029518,-1.334455044,0.365052063,-0.956033748,-0.060174223,0
1.209578705,1.447232836,1.542676359,-0.137409193,1.196452127,-0.781310331,1.574164237,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.485721023,-1.538288886,0.030739705,0.305876054,-1.905508525,-1.940142381,0.92366687,-0.240029518,-1.334455044,0.442511979,-1.077922676,0.427202939,0
1.532962633,1.460754797,1.765993354,0.056305033,0.027718624,-0.78771055,0.589485535,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.485721023,-1.538288886,0.030739705,-1.522076219,-1.890748863,-1.940142381,0.92366687,-0.181978771,-1.397243517,0.442511979,-1.037293033,-0.651989349,0
1.201593917,1.447232836,1.542676359,-0.037323509,-0.813902562,-0.794110768,0.19561405,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.485721023,-1.538288886,1.380008646,0.305876054,-1.905508525,-1.940142381,0.92366687,-0.181978771,-1.473984983,0.171402272,-0.99666339,-1.000115894,0
1.676688822,1.48441823,1.763778981,-0.026023513,0.928109141,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.485721023,-1.538288886,1.380008646,0.305876054,-1.905508525,-1.940142381,0.92366687,-0.117477943,-1.473984983,-0.951766517,-0.387218749,1.193081337,0
0.874217596,1.420188913,1.234646704,0.012719332,-0.187399307,-0.78771055,0.983357015,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.485721023,-1.538288886,1.380008646,0.305876054,-1.877465167,-1.940142381,0.92366687,-0.04652703,-1.473984983,-0.796846684,-0.224700178,-0.860865276,0
0.993989421,1.453993817,1.48106013,-0.166466327,-0.452415728,-0.78771055,0.983357015,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.485721023,-1.538288886,2.729277588,-1.522076219,-1.890748863,-1.940142381,0.92366687,-0.04652703,-1.473984983,-0.8743066,0.953559462,-0.373488113,0
1.177639551,1.48441823,1.683495067,-0.135794907,0.66309272,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.485721023,-1.538288886,1.380008646,0.305876054,-1.890748863,-1.922861806,0.92366687,0.017973802,-1.536773456,-0.680656809,0.344114821,-0.512738731,0
1.225548282,1.376242538,1.294048561,-0.000194949,0.479022738,-0.794110768,-0.001321687,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.485721023,-1.538288886,2.729277588,0.305876054,-1.890748863,-1.907309287,0.92366687,0.08247463,-1.536773456,-0.254627269,0.506633392,-0.477926077,0
0.858248019,1.558789018,1.944198925,0.196747846,0.317129861,-0.800510987,-0.986000394,-0.18147831,-0.189749861,-0.202848502,-0.001696101,-0.001538985,0.111541757,-1.474859106,-1.485721023,-1.538288886,0.030739705,0.305876054,-1.905508525,-1.922861806,0.92366687,0.08247463,-1.536773456,0.984731395,-0.874774462,-0.547551386,0
0.68657507,1.440471855,1.373251038,0.233876406,-0.339312486,-0.794110768,-0.592128909,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.485721023,-1.522520913,-1.318529236,-1.522076219,-1.890748863,-1.940142381,0.92366687,0.08247463,-1.536773456,1.294571061,-0.143440892,1.506395228,0
0.8023545,1.453993817,1.474468506,0.161233572,-0.110888291,-0.78771055,0.19561405,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.447780085,-1.471468124,-1.495285323,-1.318529236,-3.350028492,-1.890748863,-1.940142381,0.92366687,0.140525377,-1.606538424,1.062191311,2.009930174,1.297519301,0
1.025928573,1.447232836,1.571282976,0.088590737,0.218441738,-0.800510987,-1.379871874,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.432886624,-1.458640515,-1.480950802,0.030739705,-1.522076219,-1.905508525,-1.959151014,0.92366687,0.140525377,-1.606538424,1.372030977,-0.99666339,0.287952321,0
1.117753639,1.477657249,1.553670982,0.080519311,-0.490116809,-0.800510987,-1.182936131,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.432886624,-1.458640515,-1.480950802,1.380008646,0.305876054,-1.905508525,-1.959151014,0.92366687,0.205026205,-1.606538424,0.519971896,-0.265329821,0.322764976,0
1.13771561,1.477657249,1.809997591,-0.017952087,-0.795052021,-0.800510987,-1.182936131,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.432886624,-1.458640515,-1.480950802,0.030739705,0.305876054,-1.905508525,-1.959151014,0.852999471,0.205026205,-1.606538424,0.287592147,-0.305959463,-0.26905015,0
0.878209989,1.403286461,1.203825715,-0.105123489,-0.156351359,-0.806911206,-1.773743353,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.432886624,-1.444387617,-1.480950802,0.030739705,0.305876054,-1.905508525,-1.976431589,0.852999471,0.275977118,-1.68327989,-1.029226433,-0.874774462,1.506395228,0
0.78239253,1.48441823,1.362256415,0.072447885,0.447974789,-0.800510987,-0.789064651,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.432886624,-1.444387617,-1.480950802,1.380008646,0.305876054,-1.905508525,-1.976431589,0.852999471,0.34047795,-1.68327989,-0.680656809,0.100336964,-0.408300768,0
1.149692792,1.460754797,1.498672123,0.146705005,0.561078031,-0.800510987,-0.592128909,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.432886624,-1.444387617,-1.480950802,2.729277588,0.305876054,-1.905508525,-1.993712165,0.852999471,0.404978778,-1.68327989,-0.758116726,0.140966607,-0.060174223,0
0.874217596,1.453993817,1.052012387,-0.029252083,-0.312699958,-0.794110768,0.392549793,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.432886624,-1.444387617,-1.480950802,2.729277588,0.305876054,-1.905508525,-2.009264683,0.852999471,0.404978778,-1.68327989,-0.293357227,-0.387218749,-0.89567793,0
1.505015874,1.504701172,1.93098993,-0.219737738,-0.548886141,-0.794110768,0.392549793,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.432886624,-1.444387617,-1.495285323,0.030739705,-1.522076219,-1.905508525,-2.026545258,0.788756383,0.463029525,-1.68327989,-0.641926851,-0.184070535,-0.199424841,0
1.397221231,1.447232836,1.834201209,-0.252023443,0.576602006,-0.794110768,0.19561405,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.447780085,-1.444387617,-1.495285323,1.380008646,0.305876054,-1.905508525,-2.026545258,0.788756383,0.463029525,-1.68327989,-0.719386768,-0.265329821,-1.348242438,0
1.732582341,1.460754797,2.036610397,-0.282694862,0.247271976,-0.794110768,0.19561405,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.447780085,-1.444387617,-1.495285323,2.729277588,0.305876054,-1.921744153,-2.026545258,0.788756383,0.463029525,-1.68327989,-0.603196893,0.100336964,0.705704175,0
1.26147983,1.426949894,1.525064366,-0.308523426,-0.319353091,-0.794110768,0.19561405,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.447780085,-1.458640515,-1.495285323,0.030739705,0.305876054,-1.905508525,-2.045553891,0.788756383,0.598481266,-1.68327989,-0.951766517,-0.54973732,0.914580102,0
1.149692792,1.48441823,1.691168128,-0.316594852,-0.273890022,-0.794110768,0.19561405,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.447780085,-1.458640515,-1.508186392,-2.667798178,0.305876054,-1.921744153,-2.026545258,0.730937602,0.598481266,-1.68327989,-1.145416308,-0.224700178,0.775329484,0
1.277449406,1.420188913,1.140020859,-0.256866298,0.247271976,-0.794110768,0.392549793,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.447780085,-1.458640515,-1.508186392,-1.318529236,-3.350028492,-1.905508525,-2.026545258,0.730937602,0.598481266,-1.746068363,-0.641926851,0.059707322,-0.617176695,0
1.037905756,1.453993817,1.542676359,-0.210052028,-0.016635589,-0.794110768,0.19561405,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.447780085,-1.458640515,-1.508186392,1.380008646,-3.350028492,-1.921744153,-2.026545258,0.730937602,0.662982098,-1.746068363,1.333301019,-0.184070535,-1.000115894,0
1.069844909,1.426949894,1.318252179,-0.250409158,0.362592929,-0.781310331,2.164971459,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.461319596,-1.458640515,-1.508186392,0.030739705,-1.522076219,-1.905508525,-1.993712165,0.730937602,0.727482926,-1.746068363,-0.758116726,-0.793515177,-1.069741203,0
1.157677581,1.460754797,1.29845156,-0.292380573,-1.139906025,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.461319596,-1.458640515,-1.522520913,1.380008646,0.305876054,-1.905508525,-1.993712165,0.730937602,0.727482926,-1.82280983,-0.719386768,-0.265329821,-1.139366511,0
0.574788034,1.420188913,1.157632853,-0.250409158,0.984660762,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.461319596,-1.458640515,-1.522520913,0.030739705,-3.350028492,-1.905508525,-1.993712165,0.666694514,0.727482926,-1.82280983,-0.835576642,1.481744818,-0.477926077,0
0.930111114,1.460754797,1.439270266,-0.037323509,0.130842168,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.461319596,-1.458640515,-1.522520913,2.729277588,-1.522076219,-1.905508525,-2.009264683,0.666694514,0.785533673,-1.82280983,-0.951766517,-0.265329821,0.113889049,0
0.94608069,1.460754797,1.401857653,-0.15193776,-0.890413578,-0.78771055,0.786421272,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.471468124,-1.522520913,1.380008646,0.305876054,-1.905508525,-1.993712165,0.602451422,0.785533673,-1.746068363,0.21013223,0.425374106,0.253139667,0
0.554826062,1.426949894,0.848470263,-0.295609144,-0.44243603,-0.800510987,-0.986000394,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.471468124,-1.522520913,0.030739705,0.305876054,-1.905508525,-1.993712165,0.602451422,0.785533673,-1.746068363,1.294571061,-0.143440892,-0.234237495,0
0.103685522,1.396525481,0.780262408,-0.090594922,0.808352766,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.471468124,-1.522520913,-1.318529236,0.305876054,-1.905508525,-1.976431589,0.602451422,0.850034501,-1.746068363,-0.8743066,-0.143440892,-1.417867747,0
0.215472559,1.278208318,0.514022616,-0.011494946,0.168543249,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.471468124,-1.522520913,-1.318529236,-3.350028492,-1.905508525,-1.959151014,0.531784023,0.850034501,-1.746068363,-0.835576642,0.344114821,-0.791239967,0
0.738476194,1.3897645,1.168627475,0.07406217,0.760671988,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.471468124,-1.522520913,-1.318529236,-1.522076219,-1.905508525,-1.959151014,0.531784023,0.850034501,-1.746068363,-0.680656809,-0.915404105,0.496828248,0
0.642658734,1.396525481,1.045420763,0.083747882,-0.456851149,-0.800510987,-0.986000394,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.471468124,-1.522520913,0.030739705,0.305876054,-1.921744153,-1.959151014,0.467540935,0.850034501,-1.746068363,-0.719386768,-0.305959463,-0.129799532,0
1.009958997,1.477657249,1.208228714,0.104733589,-0.118650278,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.485721023,-1.538288886,1.380008646,0.305876054,-1.905508525,-1.959151014,0.467540935,0.850034501,-1.746068363,-0.641926851,-0.671626248,-0.686802003,0
0.886194778,1.447232836,0.892474499,0.090205022,-0.418041213,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.485721023,-1.538288886,0.030739705,0.305876054,-1.905508525,-1.940142381,0.409722153,0.850034501,-1.746068363,-0.254627269,-0.834144819,-1.139366511,0
0.251404106,1.420188913,0.745064169,-0.053466362,-0.226209244,-0.800510987,-0.986000394,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.485721023,-1.538288886,-1.318529236,0.305876054,-1.921744153,-1.940142381,0.409722153,0.850034501,-1.68327989,0.171402272,-0.956033748,0.009451086,0
0.287335653,1.339057144,0.780262408,0.067605029,1.400481506,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.485721023,-1.538288886,-1.318529236,0.305876054,-1.905508525,-1.922861806,0.409722153,0.920985413,-1.746068363,0.21013223,-1.159181961,-0.89567793,0
0.039807216,1.322154693,0.544843605,0.146705005,0.386987746,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.485721023,-1.538288886,0.030739705,0.305876054,-1.905508525,-1.940142381,0.345479065,0.920985413,-1.68327989,0.21013223,0.140966607,-0.234237495,0
0.151594252,1.315393712,0.716457552,0.354947797,-0.161895635,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.485721023,-1.538288886,1.380008646,0.305876054,-1.905508525,-1.940142381,0.345479065,0.920985413,-1.68327989,0.171402272,0.222225893,0.810142138,0
0.68657507,1.322154693,0.736258172,0.474404902,0.842727281,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.485721023,-1.538288886,-1.318529236,-1.522076219,-1.905508525,-1.940142381,0.281235973,0.920985413,-1.68327989,1.372030977,0.791040891,-0.060174223,0
0.694559858,1.396525481,0.703248557,0.60677629,0.461281053,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.485721023,-1.538288886,0.030739705,-1.522076219,-1.921744153,-1.940142381,0.281235973,0.920985413,-1.68327989,-1.029226433,1.35985589,0.113889049,0
0.538856486,1.440471855,0.718646178,0.438890628,-0.54666843,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.485721023,-1.538288886,-1.318529236,0.305876054,-1.905508525,-1.907309287,0.281235973,0.920985413,-1.68327989,-0.951766517,0.019077679,0.322764976,0
0.658628311,1.352579106,0.751655792,0.295219244,1.118832255,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.485721023,-1.538288886,-1.318529236,0.305876054,-1.921744153,-1.907309287,0.210568574,0.920985413,-1.68327989,-1.067956392,-0.021551964,1.332331955,0
0.343229171,1.339057144,0.637255077,0.22903355,0.247271976,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.485721023,-1.538288886,-1.318529236,-1.522076219,-1.905508525,-1.922861806,0.146325486,0.920985413,-1.606538424,-0.758116726,-0.062181607,0.879767447,0
0.459008602,1.315393712,0.536037608,0.190290706,0.019956637,-0.78771055,1.377228495,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.487044666,-1.485721023,-1.538288886,0.030739705,-1.522076219,-1.921744153,-1.922861806,0.146325486,0.920985413,-1.606538424,-0.719386768,-0.021551964,-0.303862804,0
0.263381288,1.200457039,0.514022616,0.022405043,-0.7906166,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.487044666,-1.485721023,-1.538288886,0.030739705,0.305876054,-1.905508525,-1.940142381,0.146325486,0.920985413,-1.606538424,-0.758116726,-1.199811604,0.253139667,0
0.518894514,1.132847231,0.463426756,-0.024409228,-0.402517239,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.485721023,-1.538288886,1.380008646,0.305876054,-1.921744153,-1.907309287,0.088506705,0.920985413,-1.606538424,1.488220852,0.709781606,1.019018065,0
0.730491405,1.383003519,0.69006531,-0.12126634,-0.904828697,-0.781310331,1.968035717,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.487044666,-1.501399212,-1.538288886,1.380008646,-1.522076219,-1.905508525,-1.907309287,0.088506705,0.920985413,-1.536773456,-0.603196893,-0.99666339,0.253139667,0
-0.044033062,1.278208318,0.531634609,-0.371480549,-1.360568232,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.487044666,-1.485721023,-1.538288886,1.380008646,0.305876054,-1.921744153,-1.890028712,0.088506705,0.920985413,-1.536773456,-0.8743066,0.425374106,-1.000115894,0
0.083723551,1.186935077,0.498624995,-0.197137746,1.132138519,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.487044666,-1.501399212,-1.538288886,0.030739705,2.133828328,-1.905508525,-1.907309287,0.024263617,0.850034501,-1.536773456,0.171402272,1.563004104,-1.313429784,0
-0.215706011,1.281588808,0.525042986,0.224190695,0.796155358,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.487044666,-1.501399212,-1.538288886,0.030739705,2.133828328,-1.905508525,-1.907309287,0.024263617,0.920985413,-1.536773456,-0.796846684,-0.427848392,-0.094986878,0
0.231442135,1.366101067,0.745064169,0.106347874,-1.621149232,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.487044666,-1.501399212,-1.538288886,0.030739705,0.305876054,-1.921744153,-1.890028712,-0.039979475,0.850034501,-1.473984983,-0.719386768,-1.199811604,0.148701704,0
0.670605493,1.416808422,1.043232138,-0.137409193,-0.469048558,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.487044666,-1.501399212,-1.538288886,0.030739705,0.305876054,-1.921744153,-1.890028712,-0.039979475,0.850034501,-1.473984983,1.217111144,-0.224700178,0.984205411,0
0.375168325,1.383003519,0.780262408,-0.363409123,-0.70523474,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.487044666,-1.501399212,-1.538288886,0.030739705,0.305876054,-1.921744153,-1.872748136,-0.039979475,0.850034501,-1.473984983,-1.10668635,-0.224700178,-1.20899182,0
0.522886909,1.332296163,0.665861692,-0.381166259,0.480131593,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.500584176,-1.501399212,-1.538288886,0.030739705,0.305876054,-1.921744153,-1.872748136,-0.110646874,0.785533673,-1.473984983,-0.796846684,-0.509107677,0.218327012,0
-0.036048274,1.345818125,0.549246603,-0.243952017,-0.157460214,-0.78771055,0.786421272,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.487044666,-1.501399212,-1.552623407,1.380008646,0.305876054,-1.921744153,-1.872748136,-0.110646874,0.785533673,-1.397243517,-0.719386768,-0.99666339,-0.129799532,0
0.558818456,1.339057144,0.665861692,-0.300451999,-0.38810212,-0.78771055,0.786421272,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.500584176,-1.501399212,-1.552623407,2.729277588,0.305876054,-1.921744153,-1.872748136,-0.174889962,0.785533673,-1.334455044,-0.603196893,-0.021551964,-0.826052621,0
0.37117593,1.396525481,0.716457552,-0.256866298,-0.716323294,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.487044666,-1.501399212,-1.552623407,-1.318529236,0.305876054,-1.921744153,-1.890028712,-0.174889962,0.785533673,-1.334455044,-0.641926851,-0.021551964,-0.791239967,0
0.367183537,1.237642433,0.533823234,-0.310137711,-0.810575996,-0.794110768,-0.198257429,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.500584176,-1.501399212,-1.552623407,0.030739705,0.305876054,-1.921744153,-1.890028712,-0.232708744,0.785533673,-1.334455044,0.248862188,-1.768626603,-1.20899182,0
-0.323500653,0.916495847,0.364423661,-0.214894883,1.438182586,-0.794110768,-0.198257429,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.500584176,-1.501399212,-1.552623407,0.030739705,-1.522076219,-1.921744153,-1.872748136,-0.232708744,0.727482926,-1.257713577,0.171402272,-0.752885534,-0.756427312,0
-0.251637559,0.923256828,0.34902604,0.196747846,1.668824492,-0.78771055,0.589485535,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.500584176,-1.501399212,-1.552623407,0.030739705,0.305876054,-1.921744153,-1.890028712,-0.232708744,0.727482926,-1.18794861,-0.835576642,-0.54973732,-0.756427312,0
0.075738762,1.011149578,0.412830896,0.53251917,0.473478461,-0.794110768,0.19561405,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.500584176,-1.501399212,-1.552623407,0.030739705,0.305876054,-1.921744153,-1.872748136,-0.232708744,0.727482926,-1.18794861,-0.913036559,1.847411603,-0.860865276,0
0.259388894,0.957061732,0.366612285,0.37754779,0.094249943,-0.806911206,-1.576807616,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.500584176,-1.501399212,-1.552623407,2.729277588,2.133828328,-1.921744153,-1.872748136,-0.296951832,0.727482926,-1.18794861,-0.680656809,-0.305959463,-0.826052621,0
0.574788034,1.264686356,0.49643637,0.193519276,-1.203110777,-0.794110768,0.19561405,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.500584176,-1.501399212,-1.552623407,0.030739705,0.305876054,-1.921744153,-1.872748136,-0.361194924,0.727482926,-1.125160136,-0.990496475,-0.062181607,0.462015594,0
0.315282412,1.271447337,0.531634609,-0.177766323,-0.571063247,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.500584176,-1.501399212,-1.552623407,0.030739705,3.9617806,-1.936503815,-1.890028712,-0.361194924,0.727482926,-1.125160136,-1.029226433,-0.062181607,-0.164612187,0
-0.211713617,1.044954481,0.430417141,0.025633614,1.15542448,-0.800510987,-0.789064651,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.500584176,-1.501399212,-1.552623407,-1.318529236,0.305876054,-1.921744153,-1.890028712,-0.361194924,0.662982098,-1.125160136,-1.029226433,0.791040891,-0.129799532,0
0.327259595,1.105803309,0.467829754,0.204819273,-0.198487861,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.500584176,-1.501399212,-1.552623407,0.030739705,0.305876054,-1.951263477,-1.872748136,-0.431862323,0.598481266,-1.125160136,-0.951766517,0.506633392,1.262706646,0
0.710529435,1.044954481,0.432631514,0.411447779,0.851598124,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.500584176,-1.501399212,-1.552623407,1.380008646,0.305876054,-1.936503815,-1.872748136,-0.496105411,0.598481266,-1.055395164,-0.641926851,0.344114821,-0.199424841,0
0.399122691,1.031432521,0.423825517,0.471176332,0.583255137,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.500584176,-1.501399212,-1.552623407,0.030739705,0.305876054,-1.936503815,-1.872748136,-0.496105411,0.598481266,-1.055395164,-0.758116726,-0.305959463,-1.278617129,0
0.466993391,1.183554587,0.498624995,0.3000621,-0.708561306,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.500584176,-1.501399212,-1.552623407,0.030739705,-1.522076219,-1.936503815,-1.890028712,-0.553924192,0.598481266,-0.978653698,0.248862188,-0.184070535,-0.651989349,0
0.083723551,1.139608212,0.485441748,0.061147888,-0.191834729,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.500584176,-1.501399212,-1.552623407,1.380008646,0.305876054,-1.936503815,-1.907309287,-0.553924192,0.527530353,-0.978653698,-1.029226433,0.222225893,-0.234237495,0
-0.219698405,0.855647021,0.298404432,-0.23265202,-1.123273194,-0.78771055,0.983357015,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.500584176,-1.501399212,-1.552623407,0.030739705,0.305876054,-1.951263477,-1.922861806,-0.553924192,0.463029525,-0.90888873,-0.913036559,0.344114821,-1.000115894,0
-0.307531077,0.500695532,0.108097052,-0.521609074,-0.294958273,-0.78771055,0.983357015,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.500584176,-1.501399212,-1.552623407,-1.318529236,-1.522076219,-1.936503815,-1.922861806,-0.61816728,0.463029525,-0.90888873,-0.951766517,0.425374106,-0.826052621,0
0.247411712,0.595349262,0.154315661,-0.460266235,0.098685364,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.500584176,-1.501399212,-1.552623407,0.030739705,2.133828328,-1.936503815,-1.940142381,-0.682410372,0.463029525,-0.839123763,0.946001436,-0.99666339,0.879767447,0
0.003875668,0.676481031,0.20931452,-0.289152002,0.514506108,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.500584176,-1.501399212,-1.552623407,1.380008646,0.305876054,-1.936503815,-1.959151014,-0.682410372,0.404978778,-0.839123763,-0.758116726,-0.184070535,-0.721614658,0
0.375168325,0.909734866,0.327011047,-0.237494876,-0.933658935,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.500584176,-1.501399212,-1.552623407,2.729277588,0.305876054,-1.936503815,-1.959151014,-0.753077767,0.404978778,-0.839123763,1.294571061,-0.10281125,1.019018065,0
0.415092267,1.088900856,0.443626136,-0.326280562,0.165216683,-0.800510987,-1.182936131,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.500584176,-1.51565211,-1.552623407,2.729277588,0.305876054,-1.951263477,-1.976431589,-0.817320859,0.404978778,-0.77633529,0.287592147,-0.10281125,-0.512738731,0
0.01585285,1.031432521,0.419422518,-0.366637693,-0.699690464,-0.800510987,-0.986000394,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.500584176,-1.51565211,-1.566957928,0.030739705,0.305876054,-1.951263477,-1.993712165,-0.817320859,0.404978778,-0.77633529,0.946001436,-0.184070535,0.322764976,0
-0.155820099,0.84888604,0.311613427,-0.331123419,0.706338077,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.500584176,-1.501399212,-1.552623407,0.030739705,0.305876054,-1.951263477,-1.993712165,-0.817320859,0.34047795,-0.77633529,-0.796846684,-0.305959463,0.148701704,0
-0.12787334,0.740710348,0.254400195,0.025633614,0.970245643,-0.800510987,-0.986000394,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.500584176,-1.501399212,-1.552623407,1.380008646,-1.522076219,-1.951263477,-1.993712165,-0.875139641,0.34047795,-0.77633529,0.132672314,-0.184070535,0.009451086,0
-0.071979821,0.527739454,0.114714424,0.233876406,0.684160971,-0.794110768,-0.198257429,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.500584176,-1.51565211,-1.566957928,1.380008646,0.305876054,-1.964547172,-2.026545258,-0.939382729,0.275977118,-0.706570318,-0.370817143,0.140966607,0.740516829,0
0.315282412,0.419563763,0.044292196,0.382390645,0.74847458,-0.800510987,-1.182936131,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.500584176,-1.51565211,-1.566957928,1.380008646,0.305876054,-1.951263477,-2.026545258,-0.939382729,0.275977118,-0.629828856,-0.641926851,-0.712255891,-0.965303239,0
0.54284888,0.483793079,0.079516183,0.464719192,0.762889699,-0.794110768,-0.198257429,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.500584176,-1.51565211,-1.566957928,0.030739705,-3.350028492,-1.951263477,-2.026545258,-1.003625817,0.275977118,-0.629828856,-0.680656809,-0.021551964,-0.373488113,0
0.323267201,0.493934551,0.088296432,0.290376388,-1.416010999,-0.78771055,0.589485535,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.500584176,-1.51565211,-1.566957928,1.380008646,-1.522076219,-1.951263477,-2.026545258,-1.003625817,0.205026205,-0.629828856,-0.138437394,-0.956033748,-1.348242438,0
-0.060002639,0.287724638,-0.032695906,-0.030866369,-1.136579459,-0.794110768,-0.198257429,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.500584176,-1.51565211,-1.566957928,1.380008646,0.305876054,-1.951263477,-2.026545258,-1.074293216,0.140525377,-0.560063884,-0.719386768,-0.184070535,1.332331955,0
-0.036048274,0.179548947,-0.100903761,-0.005037806,-0.329332788,-0.794110768,-0.198257429,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.500584176,-1.51565211,-1.566957928,0.030739705,-1.522076219,-1.951263477,-2.009264683,-1.138536308,0.140525377,-0.560063884,-1.10668635,-0.265329821,0.531640903,0
-0.275591924,0.040948841,-0.204335602,-0.18906632,-0.449089162,-0.781310331,1.574164237,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.500584176,-1.51565211,-1.566957928,0.030739705,0.305876054,-1.951263477,-2.009264683,-1.138536308,0.08247463,-0.490298916,-0.641926851,-0.590366963,0.079076395,0
-0.283576712,0.047709822,-0.193315232,-0.161623471,0.595452545,-0.78771055,0.589485535,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.500584176,-1.51565211,-1.566957928,0.030739705,0.305876054,-1.951263477,-2.009264683,-1.138536308,0.08247463,-0.490298916,0.403782021,-0.54973732,-0.303862804,0
0.159579041,0.250539244,-0.07010852,-0.035709224,0.510070686,-0.78771055,0.589485535,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.500584176,-1.51565211,-1.566957928,2.729277588,0.305876054,-1.951263477,-2.009264683,-1.196355089,0.08247463,-0.490298916,0.21013223,-0.10281125,-0.26905015,0
0.011860456,0.470271119,0.075113186,-0.314980566,-1.155429999,-0.794110768,-0.198257429,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.500584176,-1.529905009,-1.566957928,1.380008646,0.305876054,-1.951263477,-2.009264683,-1.196355089,0.017973802,-0.490298916,0.248862188,-0.468478034,-0.547551386,0
-0.283576712,0.426324744,0.039889197,-0.105123489,0.674181273,-0.78771055,0.589485535,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.500584176,-1.51565211,-1.566957928,1.380008646,0.305876054,-1.936503815,-1.993712165,-1.196355089,-0.04652703,-0.427510443,0.132672314,0.344114821,-0.721614658,0
0.331251989,0.318149051,-0.017298286,-0.026023513,-0.029941852,-0.794110768,-0.198257429,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.500584176,-1.51565211,-1.566957928,0.030739705,0.305876054,-1.936503815,-2.009264683,-1.331265576,-0.04652703,-0.427510443,0.171402272,-0.265329821,-0.094986878,0
-0.155820099,0.155885514,-0.131724751,-0.013109232,0.531138937,-0.794110768,-0.395193172,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.500584176,-1.529905009,-1.566957928,-1.318529236,0.305876054,-1.936503815,-1.993712165,-1.331265576,-0.04652703,-0.427510443,0.132672314,-0.509107677,-0.199424841,0
