0.662620705,1.416808422,0.804466025,-1.272251697,-0.623179447,-0.838912299,1.180292758,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.297491519,-1.316111528,-1.364841181,1.380008646,0.305876054,-1.493713959,-1.803625835,0.409722153,0.920985413,-1.606538424,0.403782021,-0.468478034,0.113889049,0
-0.083957003,0.098417178,-0.151525369,0.248404973,0.43355967,-0.78771055,0.392549793,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.51565211,-1.566957928,0.030739705,0.305876054,-1.951263477,-1.993712165,-1.331265576,-0.117477943,-0.427510443,-0.177167352,-0.10281125,-0.930490585,0
0.470985785,0.470271119,0.06190419,0.167690713,-0.181855031,-0.794110768,-0.592128909,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.51565211,-1.566957928,0.030739705,0.305876054,-1.951263477,-1.993712165,-1.389084357,-0.181978771,-0.427510443,-0.796846684,-0.671626248,1.332331955,0
0.107677916,0.676481031,0.207125895,0.204819273,0.763998553,-0.78771055,0.392549793,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.566957928,1.380008646,0.305876054,-1.951263477,-1.993712165,-1.459751756,-0.181978771,-0.357745475,-0.990496475,-0.184070535,-0.025361569,0
0.283343259,0.622393185,0.167524657,0.33719066,1.033450396,-0.794110768,-0.395193172,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.500584176,-1.51565211,-1.566957928,0.030739705,0.305876054,-1.951263477,-1.976431589,-1.459751756,-0.181978771,-0.357745475,-0.44827706,0.019077679,-0.303862804,0
0.063761581,0.534500435,0.114714424,0.382390645,0.490111291,-0.78771055,0.392549793,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.51565211,-1.566957928,2.729277588,0.305876054,-1.951263477,-1.959151014,-1.459751756,-0.240029518,-0.357745475,-0.641926851,-0.834144819,-0.860865276,0
-0.475211631,0.166026985,-0.103118134,0.098276449,-1.014605374,-0.800510987,-1.379871874,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.51565211,-1.566957928,0.030739705,0.305876054,-1.951263477,-1.959151014,-1.517570538,-0.240029518,-0.281004009,1.255841102,-0.99666339,0.35757763,0
-0.203728828,0.142363553,-0.144907997,0.072447885,0.119753615,-0.794110768,-0.395193172,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.566957928,0.030739705,0.305876054,-1.964547172,-1.959151014,-1.517570538,-0.240029518,-0.281004009,-0.8743066,0.18159625,-0.756427312,0
0.538856486,0.274202676,-0.048119275,0.124105012,-0.296067129,-0.794110768,-0.198257429,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.566957928,2.729277588,0.305876054,-1.951263477,-1.959151014,-1.581813626,-0.304530346,-0.281004009,-0.680656809,-1.28107089,-0.408300768,0
-0.016086303,0.243778263,-0.078914517,-0.284309147,-2.765487919,-0.800510987,-0.986000394,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.566957928,0.030739705,0.305876054,-1.964547172,-1.976431589,-1.581813626,-0.304530346,-0.281004009,-1.029226433,-0.509107677,0.879767447,0
-0.123880945,0.223495322,-0.094312137,-0.550666207,0.13527759,-0.806911206,-1.970679096,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.566957928,0.030739705,-1.522076219,-1.951263477,-1.976431589,-1.581813626,-0.369031178,-0.211239037,-0.603196893,-0.021551964,-1.069741203,0
-0.000116726,0.433085725,0.033297574,-0.122880626,1.280725131,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.566957928,2.729277588,0.305876054,-1.951263477,-1.959151014,-1.652481025,-0.369031178,-0.211239037,-0.564466935,-0.10281125,-1.557118365,0
0.251404106,0.564924849,0.130112043,-0.140637764,-1.132144037,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.566957928,1.380008646,0.305876054,-1.964547172,-1.976431589,-1.652481025,-0.369031178,-0.141474069,-0.641926851,-0.387218749,0.984205411,0
0.155586646,0.470271119,0.079516183,-0.169694897,1.211976102,-0.794110768,-0.198257429,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.566957928,-2.667798178,-1.522076219,-1.979306834,-1.959151014,-1.652481025,-0.439982091,-0.141474069,-0.44827706,-0.834144819,1.019018065,0
0.155586646,0.477032099,0.072898811,0.208047843,1.133247374,-0.78771055,0.589485535,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.566957928,4.078546529,0.305876054,-1.979306834,-1.959151014,-1.710299806,-0.504482918,-0.141474069,-0.138437394,-0.387218749,-0.025361569,0
-0.163804887,0.683242012,0.200508523,0.18867642,-0.425803201,-0.800510987,-0.986000394,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.566957928,1.380008646,0.305876054,-1.951263477,-1.959151014,-1.710299806,-0.504482918,-0.078685596,-0.835576642,-1.199811604,0.079076395,0
-0.411333325,0.38913935,0.033297574,0.227419265,1.469230535,-0.794110768,-0.198257429,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.566957928,-1.318529236,-1.522076219,-1.979306834,-1.959151014,-1.780967205,-0.562533666,-0.078685596,-0.951766517,-0.062181607,-0.129799532,0
-0.319508259,0.166026985,-0.118515755,0.647133421,2.075774394,-0.794110768,-0.198257429,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.566957928,-1.318529236,0.305876054,-1.979306834,-1.959151014,-1.780967205,-0.562533666,-0.078685596,1.139651228,-0.143440892,0.740516829,0
-0.363424595,0.280963657,-0.037098905,0.973219034,0.300497032,-0.781310331,1.377228495,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.566957928,0.030739705,0.305876054,-1.979306834,-1.940142381,-1.780967205,-0.627034493,-0.008920629,0.287592147,-0.143440892,-0.512738731,0
0.247411712,0.483793079,0.079516183,0.756904815,-0.269454601,-0.794110768,-0.395193172,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.566957928,2.729277588,2.133828328,-1.979306834,-1.940142381,-1.780967205,-0.627034493,-0.008920629,-0.835576642,-0.630996606,-0.373488113,0
-0.024071091,0.382378369,0.035511947,0.584176297,1.372760123,-0.794110768,-0.395193172,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.566957928,-1.318529236,0.305876054,-1.979306834,-1.940142381,-1.780967205,-0.691535326,-0.008920629,-0.332087185,0.587892677,-1.139366511,0
-0.227683194,0.162646494,-0.109709758,0.611619146,0.246163121,-0.794110768,-0.395193172,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.566957928,0.030739705,-1.522076219,-1.964547172,-1.940142381,-1.780967205,-0.691535326,0.067820838,0.791081604,-0.427848392,1.019018065,0
-0.139850523,0.091656197,-0.160331366,0.803719086,1.429311744,-0.794110768,-0.395193172,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.566957928,-1.318529236,-1.522076219,-1.979306834,-1.922861806,-1.780967205,-0.762486234,0.067820838,-0.990496475,-0.062181607,0.636078866,0
-0.682816128,0.061231783,-0.169111615,0.669733414,-0.505640784,-0.800510987,-1.182936131,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.566957928,2.729277588,2.133828328,-1.979306834,-1.940142381,-1.780967205,-0.762486234,0.067820838,1.100921269,-0.834144819,0.427202939,0
-0.367416989,0.12208061,-0.142719372,0.45503348,0.54222749,-0.794110768,-0.395193172,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.566957928,1.380008646,0.305876054,-1.979306834,-1.940142381,-1.780967205,-0.826987066,0.067820838,-0.990496475,-0.143440892,-0.094986878,0
-0.347455019,0.287724638,-0.037098905,0.490547755,-0.018853299,-0.794110768,-0.198257429,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.566957928,0.030739705,0.305876054,-1.964547172,-1.922861806,-1.780967205,-0.826987066,0.067820838,-0.913036559,-0.387218749,0.113889049,0
0.195510587,0.412802782,0.031108948,0.416290635,-0.911481829,-0.794110768,-0.198257429,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.566957928,-1.318529236,0.305876054,-1.951263477,-1.940142381,-1.780967205,-0.885037813,0.13758581,-0.603196893,-0.590366963,-0.373488113,0
0.223457346,0.38913935,0.01130833,0.548662023,0.986878472,-0.794110768,-0.198257429,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.566957928,1.380008646,0.305876054,-1.979306834,-1.922861806,-1.780967205,-0.885037813,0.13758581,-0.603196893,-0.305959463,-0.408300768,0
0.071746368,0.629154166,0.165310284,0.624533427,0.32932727,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.566957928,0.030739705,-1.522076219,-1.979306834,-1.922861806,-1.780967205,-0.949538641,0.13758581,-0.060977478,-0.468478034,-1.069741203,0
0.59075761,0.916495847,0.355617664,0.290376388,-1.602298692,-0.800510987,-1.182936131,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.566957928,1.380008646,0.305876054,-1.995542463,-1.940142381,-1.780967205,-1.014039469,0.13758581,-0.719386768,-0.671626248,-0.930490585,0
-0.131865734,0.703524954,0.233518138,0.303290671,1.743117798,-0.794110768,-0.198257429,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.566957928,0.030739705,0.305876054,-1.979306834,-1.940142381,-1.780967205,-1.014039469,0.207350778,-1.029226433,-0.712255891,-0.826052621,0
-0.107911369,0.564924849,0.141106666,0.747219104,1.286269408,-0.78771055,0.589485535,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.566957928,1.380008646,0.305876054,-1.979306834,-1.940142381,-1.780967205,-1.014039469,0.207350778,-0.254627269,-0.793515177,-1.000115894,0
-0.036048274,0.527739454,0.114714424,0.827933364,-0.962489174,-0.800510987,-1.182936131,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.566957928,0.030739705,-1.522076219,-1.995542463,-1.940142381,-1.780967205,-1.084990382,0.207350778,-0.796846684,-0.671626248,-0.791239967,0
0.339236777,0.632534656,0.174116281,0.647133421,-0.38810212,-0.78771055,0.589485535,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.566957928,1.380008646,0.305876054,-1.979306834,-1.940142381,-1.780967205,-1.084990382,0.207350778,-0.8743066,-0.712255891,-1.069741203,0
0.44703142,0.950300751,0.357806289,0.434047772,-0.345965618,-0.794110768,-0.198257429,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.566957928,0.030739705,0.305876054,-1.995542463,-1.940142381,-1.780967205,-1.149491214,0.207350778,-0.913036559,-0.265329821,-0.129799532,0
0.135624675,1.048334972,0.423825517,0.216119269,-1.097769523,-0.794110768,-0.198257429,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.566957928,0.030739705,-1.522076219,-1.995542463,-1.940142381,-1.710299806,-1.149491214,0.270139251,-0.796846684,-0.793515177,-0.408300768,0
-0.016086303,0.842125059,0.309399053,0.400147783,1.404916927,-0.800510987,-1.182936131,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.566957928,-1.318529236,0.305876054,-1.995542463,-1.940142381,-1.710299806,-1.207541961,0.270139251,-0.758116726,-0.387218749,-0.26905015,0
-0.008101515,0.804939665,0.272012188,0.476019188,0.833856439,-0.794110768,-0.198257429,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.579858997,1.380008646,0.305876054,-1.995542463,-1.940142381,-1.652481025,-1.207541961,0.270139251,1.178381186,-0.712255891,0.740516829,0
0.331251989,1.068617915,0.443626136,0.380776361,-0.54666843,-0.794110768,-0.395193172,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.566957928,1.380008646,0.305876054,-1.995542463,-1.922861806,-1.652481025,-1.207541961,0.270139251,-0.758116726,0.953559462,0.079076395,0
-0.071979821,0.943539771,0.384224279,0.169304998,0.779522528,-0.800510987,-1.379871874,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.579858997,0.030739705,0.305876054,-1.995542463,-1.922861806,-1.652481025,-1.207541961,0.270139251,0.287592147,-0.99666339,-0.303862804,0
0.179541011,0.865788492,0.324822422,0.395304928,0.454627921,-0.794110768,-0.198257429,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.579858997,0.030739705,0.305876054,-1.995542463,-1.922861806,-1.652481025,-1.272042789,0.270139251,1.100921269,-0.468478034,-0.26905015,0
0.107677916,0.804939665,0.294001433,0.214504983,-1.317322875,-0.800510987,-1.182936131,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.579858997,-1.318529236,-1.522076219,-1.995542463,-1.907309287,-1.652481025,-1.342993702,0.270139251,-0.719386768,0.872300177,-0.164612187,0
-0.2236908,0.84888604,0.289598434,-0.009880661,-0.776201481,-0.794110768,-0.198257429,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.579858997,-1.318529236,0.305876054,-2.010302124,-1.922861806,-1.581813626,-1.342993702,0.270139251,-1.067956392,-0.874774462,-0.443113422,0
0.710529435,1.220739981,0.472232753,-0.205209171,-1.067830429,-0.794110768,-0.198257429,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.579858997,1.380008646,0.305876054,-1.995542463,-1.907309287,-1.517570538,-1.342993702,0.270139251,1.333301019,-0.184070535,0.775329484,0
0.854255624,1.433710875,0.868270881,-0.499009081,-1.156538854,-0.781310331,1.574164237,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.579858997,0.030739705,0.305876054,-1.995542463,-1.922861806,-1.517570538,-1.401044449,0.270139251,0.132672314,-0.387218749,-1.626743674,0
0.714521829,1.470896268,0.815460647,-0.487709084,0.891516915,-0.794110768,-0.395193172,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.579858997,0.030739705,0.305876054,-1.995542463,-1.922861806,-1.517570538,-1.471995362,0.270139251,-0.719386768,-0.590366963,-0.58236404,0
0.906156748,1.470896268,1.159821479,-0.389237686,-0.850494787,-0.800510987,-1.182936131,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.579858997,0.030739705,0.305876054,-1.995542463,-1.907309287,-1.459751756,-1.471995362,0.270139251,-0.603196893,-0.305959463,0.427202939,0
0.78239253,1.453993817,1.302854558,-0.444123384,-0.537797588,-0.800510987,-1.182936131,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.579858997,1.380008646,0.305876054,-1.995542463,-1.922861806,-1.459751756,-1.471995362,0.270139251,-0.719386768,-0.305959463,0.740516829,0
0.962050267,1.447232836,1.118031615,-0.566809059,-0.094255461,-0.794110768,-0.198257429,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.579858997,1.380008646,0.305876054,-1.995542463,-1.907309287,-1.459751756,-1.471995362,0.270139251,0.21013223,-0.712255891,-0.791239967,0
0.770415347,1.447232836,0.93429011,-0.670123313,-0.16078678,-0.794110768,-0.198257429,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.579858997,0.030739705,0.305876054,-1.995542463,-1.907309287,-1.389084357,-1.471995362,0.270139251,-0.758116726,0.953559462,-0.26905015,0
0.582772821,1.470896268,1.00468659,-0.607166189,-0.678622212,-0.78771055,0.589485535,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.579858997,0.030739705,0.305876054,-1.995542463,-1.907309287,-1.331265576,-1.471995362,0.270139251,0.132672314,-0.874774462,-0.791239967,0
0.650643522,1.460754797,1.111439992,-0.652366175,-0.349292184,-0.800510987,-0.986000394,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.579858997,1.380008646,0.305876054,-1.995542463,-1.907309287,-1.331265576,-1.471995362,0.270139251,-0.603196893,0.547263035,-1.069741203,0
0.794369712,1.453993817,1.056415384,-0.568423345,1.103308281,-0.806911206,-1.970679096,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.579858997,1.380008646,0.305876054,-1.995542463,-1.907309287,-1.331265576,-1.471995362,0.270139251,0.21013223,-0.387218749,-0.164612187,0
0.806346895,1.460754797,1.109225619,-0.353723411,-0.093146606,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.529017148,-1.529905009,-1.579858997,1.380008646,0.305876054,-1.995542463,-1.890028712,-1.196355089,-1.471995362,0.270139251,-0.835576642,0.425374106,-0.860865276,0
0.890187172,1.477657249,1.036614766,-0.502237651,-0.843841655,-0.806911206,-1.576807616,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.579858997,1.380008646,0.305876054,-1.995542463,-1.890028712,-1.196355089,-1.471995362,0.270139251,0.171402272,-0.712255891,-1.104553857,0
0.762430558,1.460754797,1.133429236,-0.637837609,-0.80946714,-0.794110768,0.19561405,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.594193519,0.030739705,0.305876054,-1.995542463,-1.890028712,-1.196355089,-1.471995362,0.270139251,-0.796846684,-0.062181607,-0.094986878,0
0.710529435,1.440471855,0.998094966,-0.794423274,-0.870454183,-0.794110768,0.19561405,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.529017148,-1.529905009,-1.594193519,-1.318529236,-1.522076219,-1.995542463,-1.890028712,-1.196355089,-1.530046109,0.270139251,-0.215897311,-0.305959463,-0.930490585,0
0.470985785,1.460754797,1.013492587,-0.920337521,-1.194239935,-0.806911206,-1.576807616,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.529017148,-1.529905009,-1.579858997,0.030739705,0.305876054,-1.995542463,-1.890028712,-1.138536308,-1.471995362,0.270139251,-0.603196893,-0.834144819,-1.591931019,0
0.582772821,1.460754797,1.002497964,-0.936480373,-0.463504281,-0.800510987,-0.592128909,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.529017148,-1.529905009,-1.579858997,0.030739705,0.305876054,-1.995542463,-1.890028712,-1.138536308,-1.530046109,0.270139251,1.333301019,-1.240441247,1.088643374,0
0.734483799,1.477657249,1.129026237,-0.952623225,-1.177607105,-0.794110768,0.19561405,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.529017148,-1.529905009,-1.579858997,0.030739705,-1.522076219,-2.010302124,-1.890028712,-1.074293216,-1.530046109,0.270139251,1.333301019,-0.184070535,0.253139667,0
0.85026323,1.470896268,1.20163709,-0.992980356,-0.344856762,-0.800510987,-0.592128909,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.529017148,-1.529905009,-1.594193519,0.030739705,-1.522076219,-2.010302124,-1.890028712,-1.003625817,-1.530046109,0.270139251,-0.913036559,-0.387218749,-0.826052621,0
0.910149142,1.470896268,1.177433472,-0.941323228,-1.075592416,-0.794110768,0.19561405,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.579858997,0.030739705,0.305876054,-1.995542463,-1.890028712,-1.003625817,-1.471995362,0.270139251,-0.8743066,-0.184070535,-0.234237495,0
0.778400136,1.470896268,1.289645563,-0.80572327,-0.792834311,-0.794110768,0.19561405,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.529017148,-1.529905009,-1.579858997,1.380008646,0.305876054,-1.995542463,-1.890028712,-0.875139641,-1.471995362,0.207350778,1.100921269,-0.427848392,0.148701704,0
0.786384923,1.453993817,1.26325332,-0.909037525,-1.162083131,-0.794110768,0.19561405,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.529017148,-1.529905009,-1.594193519,1.380008646,0.305876054,-2.010302124,-1.907309287,-0.875139641,-1.471995362,0.207350778,1.372030977,-0.10281125,-0.234237495,0
0.846270837,1.460754797,1.245641326,-1.033337486,-1.082245548,-0.794110768,0.392549793,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.529017148,-1.529905009,-1.594193519,1.380008646,0.305876054,-2.010302124,-1.907309287,-0.817320859,-1.471995362,0.207350778,-1.029226433,0.425374106,-0.199424841,0
0.722506618,1.447232836,1.096016623,-1.243194563,-1.760865002,-0.794110768,0.392549793,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.529017148,-1.542732618,-1.594193519,1.380008646,0.305876054,-2.025061786,-1.922861806,-0.817320859,-1.471995362,0.207350778,-0.990496475,-0.468478034,-0.129799532,0
0.526879303,1.48441823,1.3292468,-1.48372306,-2.042514252,-0.800510987,-0.395193172,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.529017148,-1.542732618,-1.594193519,1.380008646,0.305876054,-2.025061786,-1.940142381,-0.753077767,-1.471995362,0.207350778,-0.487007018,0.019077679,-0.234237495,0
0.922126325,1.477657249,1.371062413,-1.669365859,0.181849513,-0.800510987,-0.395193172,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.529017148,-1.542732618,-1.594193519,1.380008646,0.305876054,-2.025061786,-1.959151014,-0.682410372,-1.471995362,0.207350778,-0.215897311,-0.143440892,-0.373488113,0
1.009958997,1.477657249,1.606481215,-1.425608793,0.046569164,-0.794110768,0.19561405,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.529017148,-1.542732618,-1.594193519,1.380008646,0.305876054,-2.025061786,-1.959151014,-0.682410372,-1.471995362,0.207350778,0.287592147,0.100336964,-0.721614658,0
1.085814485,1.460754797,1.362256415,-1.306151686,-1.178715961,-0.794110768,0.392549793,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.529017148,-1.542732618,-1.594193519,0.030739705,-1.522076219,-2.025061786,-1.959151014,-0.61816728,-1.471995362,0.207350778,-0.796846684,0.140966607,-0.477926077,0
1.073837304,1.453993817,1.285242564,-1.394937373,-1.649979471,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.529017148,-1.542732618,-1.594193519,1.380008646,-1.522076219,-2.025061786,-1.976431589,-0.553924192,-1.471995362,0.13758581,-0.177167352,-0.956033748,1.227893992,0
0.886194778,1.426949894,1.085022001,-1.553137324,-1.489195449,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.529017148,-1.542732618,-1.594193519,0.030739705,0.305876054,-2.025061786,-1.993712165,-0.553924192,-1.471995362,0.13758581,-0.254627269,-0.590366963,-0.373488113,0
0.550833668,1.453993817,1.043232138,-1.919580068,-2.293115553,-0.78771055,0.786421272,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.529017148,-1.542732618,-1.594193519,0.030739705,0.305876054,-2.038345482,-2.009264683,-0.496105411,-1.471995362,0.067820838,-0.990496475,-0.874774462,0.740516829,0
0.163571434,1.453993817,0.969488349,-1.987380046,-2.290897843,-0.794110768,0.392549793,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.529017148,-1.542732618,-1.594193519,1.380008646,0.305876054,-2.025061786,-2.009264683,-0.496105411,-1.471995362,0.067820838,-0.796846684,-0.956033748,-0.303862804,0
0.834293654,1.453993817,0.903469121,-2.011594325,-1.400487024,-0.794110768,0.19561405,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.529017148,-1.542732618,-1.594193519,0.030739705,0.305876054,-2.025061786,-2.009264683,-0.496105411,-1.401044449,0.067820838,-0.990496475,0.019077679,1.05383072,0
0.666613098,1.460754797,0.929887112,-1.908280071,-0.413605792,-0.794110768,0.19561405,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.529017148,-1.542732618,-1.594193519,1.380008646,0.305876054,-2.025061786,-2.026545258,-0.361194924,-1.401044449,0.067820838,0.481241938,-1.077922676,-0.58236404,0
0.78239253,1.470896268,1.045420763,-1.721022986,-1.163191986,-0.794110768,0.19561405,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.529017148,-1.542732618,-1.594193519,0.030739705,0.305876054,-2.025061786,-2.026545258,-0.361194924,-1.401044449,-0.008920629,-0.796846684,-0.184070535,1.193081337,0
0.810339289,1.447232836,0.77585941,-1.683894426,-2.030316844,-0.800510987,-0.789064651,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.542732618,-1.594193519,0.030739705,0.305876054,-2.025061786,-2.026545258,-0.361194924,-1.401044449,-0.008920629,-0.796846684,-0.874774462,-1.104553857,0
0.522886909,1.420188913,0.819863646,-1.624165873,-0.798378587,-0.78771055,0.983357015,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.529017148,-1.542732618,-1.594193519,0.030739705,0.305876054,-2.025061786,-2.026545258,-0.296951832,-1.342993702,-0.008920629,-0.913036559,1.116078033,-1.000115894,0
0.419084661,1.352579106,0.771456411,-1.48695163,-0.230644665,-0.78771055,0.983357015,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.542732618,-1.594193519,0.030739705,0.305876054,-2.025061786,-2.009264683,-0.232708744,-1.342993702,-0.078685596,0.21013223,-0.99666339,-0.930490585,0
0.375168325,1.339057144,0.641658076,-1.399780229,-0.291631707,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.542732618,-1.594193519,0.030739705,-1.522076219,-2.038345482,-1.976431589,-0.232708744,-1.342993702,-0.078685596,-0.835576642,0.709781606,-0.303862804,0
0.726499012,1.366101067,0.780262408,-1.354580243,-0.64868312,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.542732618,-1.594193519,0.030739705,0.305876054,-2.025061786,-1.959151014,-0.174889962,-1.342993702,-0.078685596,-0.796846684,-0.915404105,-1.000115894,0
0.746460982,1.440471855,0.912275117,-1.404623085,-1.769735844,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.542732618,-1.594193519,0.030739705,0.305876054,-2.038345482,-1.976431589,-0.174889962,-1.272042789,-0.078685596,0.248862188,0.506633392,-1.20899182,0
0.694559858,1.460754797,1.034426141,-1.519237334,-1.66883001,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.594193519,0.030739705,-1.522076219,-2.038345482,-1.959151014,-0.110646874,-1.272042789,-0.078685596,-0.758116726,-0.346589106,-0.443113422,0
0.678590281,1.470896268,0.982697345,-1.604794451,-0.775092626,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.594193519,1.380008646,-1.522076219,-2.038345482,-1.959151014,-0.039979475,-1.272042789,-0.141474069,-1.067956392,-0.346589106,0.287952321,0
0.510909727,1.470896268,0.925484113,-1.690351567,-1.175389395,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.594193519,0.030739705,0.305876054,-2.038345482,-1.959151014,-0.039979475,-1.207541961,-0.141474069,-0.796846684,-0.427848392,0.810142138,0
0.938095902,1.470896268,0.929887112,-1.738780123,-2.376279702,-0.800510987,-0.789064651,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.542732618,-1.594193519,0.030739705,0.305876054,-2.038345482,-1.959151014,0.024263617,-1.207541961,-0.141474069,1.294571061,-0.062181607,0.844954793,0
0.183533405,1.447232836,0.753870165,-1.845322947,-1.484760028,-0.800510987,-0.789064651,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.594193519,1.380008646,0.305876054,-2.038345482,-1.959151014,0.024263617,-1.207541961,-0.141474069,1.255841102,0.384744464,-0.443113422,0
0.83030126,1.460754797,0.929887112,-1.848551518,-0.716323294,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.594193519,0.030739705,0.305876054,-2.038345482,-1.959151014,0.088506705,-1.149491214,-0.211239037,0.171402272,-1.037293033,-1.417867747,0
0.710529435,1.521603624,1.239049703,-1.843708662,-0.342639052,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.594193519,0.030739705,-1.522076219,-2.038345482,-1.940142381,0.146325486,-1.149491214,-0.281004009,-0.370817143,-0.265329821,0.113889049,0
0.854255624,1.504701172,1.478871505,-1.71618013,-0.51118506,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.594193519,0.030739705,0.305876054,-2.038345482,-1.959151014,0.146325486,-1.149491214,-0.281004009,-0.719386768,0.506633392,-0.89567793,0
0.934103508,1.447232836,1.287456937,-1.654837292,-1.155429999,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.594193519,1.380008646,0.305876054,-2.038345482,-1.959151014,0.146325486,-1.149491214,-0.281004009,-0.796846684,-0.387218749,-0.094986878,0
0.930111114,1.440471855,1.184025096,-1.619323018,-1.361677088,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.594193519,0.030739705,0.305876054,-2.038345482,-1.959151014,0.210568574,-1.149491214,-0.281004009,-0.641926851,0.994189105,-1.243804475,0
0.818324077,1.453993817,1.206040088,-1.67259443,-0.964706885,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.594193519,1.380008646,0.305876054,-2.038345482,-1.940142381,0.281235973,-1.084990382,-0.281004009,-0.835576642,-0.346589106,-0.199424841,0
0.778400136,1.453993817,1.133429236,-1.837251521,-1.888383363,-0.800510987,-0.789064651,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.594193519,0.030739705,0.305876054,-2.038345482,-1.940142381,0.281235973,-1.014039469,-0.281004009,-0.758116726,-0.346589106,-0.199424841,0
0.770415347,1.453993817,1.177433472,-1.814651528,-1.590101283,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.594193519,1.380008646,0.305876054,-2.038345482,-1.940142381,0.345479065,-1.014039469,-0.357745475,0.636161771,0.953559462,-0.58236404,0
0.954065479,1.453993817,0.976079973,-1.838865807,-1.256335832,-0.794110768,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.594193519,1.380008646,0.305876054,-2.038345482,-1.940142381,0.409722153,-1.014039469,-0.357745475,-0.913036559,-0.915404105,-0.025361569,0
0.642658734,1.460754797,0.819863646,-1.811422958,-0.970251161,-0.774910112,4.134328868,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.594193519,0.030739705,0.305876054,-2.038345482,-1.922861806,0.409722153,-0.949538641,-0.427510443,0.326322105,0.222225893,-0.129799532,0
0.870225201,1.460754797,0.932075737,-1.63869444,-0.483463677,-0.75576149,5.906750535,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.594193519,0.030739705,0.305876054,-2.053105144,-1.940142381,0.409722153,-0.949538641,-0.427510443,-0.603196893,-0.224700178,-0.756427312,0
0.622696763,1.48441823,1.096016623,-1.399780229,-0.958053753,-0.749361272,5.315943313,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.594193519,1.380008646,0.305876054,-2.053105144,-1.940142381,0.467540935,-0.885037813,-0.427510443,-0.293357227,-0.793515177,-0.234237495,0
0.922126325,1.453993817,1.144423858,-1.357808813,-0.779528046,-0.75576149,2.952714424,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.594193519,1.380008646,0.305876054,-2.038345482,-1.940142381,0.467540935,-0.826987066,-0.490298916,-0.332087185,-0.752885534,0.740516829,0
0.766422953,1.460754797,1.267656319,-1.218980285,0.107556206,-0.75576149,1.968035717,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.594193519,0.030739705,0.305876054,-2.025061786,-1.940142381,0.602451422,-0.826987066,-0.490298916,-0.680656809,-0.874774462,1.019018065,0
0.942088296,1.440471855,0.995880592,-0.999437496,0.806135056,-0.749361272,2.361907202,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.594193519,0.030739705,0.305876054,-2.053105144,-1.940142381,0.602451422,-0.762486234,-0.490298916,-0.680656809,-0.10281125,1.05383072,0
0.726499012,1.453993817,0.995880592,-0.692723306,0.149692709,-0.75576149,0.983357015,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.594193519,1.380008646,0.305876054,-2.038345482,-1.940142381,0.602451422,-0.762486234,-0.490298916,1.333301019,0.222225893,1.088643374,0
0.618704369,1.470896268,1.223652083,-0.406994823,-0.086493474,-0.75576149,0.589485535,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.594193519,1.380008646,2.133828328,-2.038345482,-1.940142381,0.666694514,-0.691535326,-0.560063884,-0.758116726,0.262855535,1.019018065,0
0.910149142,1.440471855,1.043232138,-0.356951982,0.419144551,-0.749361272,1.377228495,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.594193519,1.380008646,0.305876054,-2.053105144,-1.940142381,0.730937602,-0.691535326,-0.629828856,-0.641926851,-0.834144819,-0.164612187,0
0.954065479,1.453993817,0.8880715,-0.436051957,-0.180746176,-0.749361272,1.180292758,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.594193519,2.729277588,0.305876054,-2.053105144,-1.940142381,0.730937602,-0.691535326,-0.629828856,-0.022247519,-0.630996606,-0.756427312,0
0.918133931,1.460754797,0.993691967,-0.482866228,-1.168736263,-0.749361272,0.983357015,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.594193519,1.380008646,0.305876054,-2.053105144,-1.959151014,0.788756383,-0.627034493,-0.629828856,-1.029226433,-0.346589106,0.949392756,0
0.890187172,1.470896268,1.000283591,-0.473180517,0.242836555,-0.75576149,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.594193519,0.030739705,-1.522076219,-2.053105144,-1.940142381,0.788756383,-0.562533666,-0.706570318,-0.913036559,0.547263035,-0.686802003,0
0.746460982,1.447232836,1.000283591,-0.287537718,0.36481064,-0.749361272,0.589485535,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.594193519,-1.318529236,0.305876054,-2.053105144,-1.940142381,0.788756383,-0.562533666,-0.706570318,0.481241938,0.587892677,1.088643374,0
0.726499012,1.460754797,0.885882875,-0.292380573,-0.007764746,-0.75576149,-0.198257429,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.594193519,0.030739705,0.305876054,-2.053105144,-1.940142381,0.852999471,-0.562533666,-0.77633529,0.829811562,-1.362330175,0.113889049,0
0.506917333,1.453993817,0.848470263,-0.285923432,-0.066534078,-0.749361272,0.392549793,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.609961492,1.380008646,0.305876054,-2.053105144,-1.940142381,0.852999471,-0.504482918,-0.77633529,1.410760935,0.019077679,0.427202939,0
0.762430558,1.453993817,1.02340577,-0.150323474,-0.130847686,-0.75576149,-0.198257429,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.594193519,0.030739705,0.305876054,-2.053105144,-1.959151014,0.92366687,-0.504482918,-0.77633529,0.365052063,-0.915404105,-1.069741203,0
0.614711975,1.440471855,0.826481018,-0.214894883,-0.266128035,-0.75576149,-0.395193172,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.594193519,0.030739705,0.305876054,-2.053105144,-1.959151014,0.92366687,-0.369031178,-0.839123763,-0.990496475,1.116078033,-0.721614658,0
0.455016209,1.366101067,0.617454458,-0.321437707,-0.787290034,-0.75576149,-0.198257429,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.609961492,1.380008646,-1.522076219,-2.053105144,-1.959151014,0.92366687,-0.369031178,-0.839123763,-0.758116726,0.506633392,-0.408300768,0
0.61071958,1.372862047,0.712054554,-0.447351953,-1.410466721,-0.749361272,0.589485535,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.609961492,1.380008646,0.305876054,-2.053105144,-1.976431589,0.92366687,-0.369031178,-0.839123763,-0.758116726,0.587892677,-0.721614658,0
0.606727187,1.366101067,0.786854032,-0.287537718,0.036589466,-0.75576149,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.609961492,0.030739705,0.305876054,-2.053105144,-1.993712165,0.987909958,-0.304530346,-0.90888873,0.016482439,-0.10281125,-0.756427312,0
0.486955362,1.345818125,0.626234706,-0.282694862,-0.50896735,-0.75576149,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.609961492,0.030739705,0.305876054,-2.053105144,-2.009264683,0.987909958,-0.240029518,-0.90888873,-0.796846684,0.384744464,-1.835619601,0
0.35121396,1.322154693,0.648249698,-0.239109162,0.340415823,-0.75576149,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.609961492,0.030739705,0.305876054,-2.053105144,-2.009264683,0.987909958,-0.240029518,-0.978653698,1.565680768,-0.062181607,-0.164612187,0
0.59075761,1.345818125,0.668050318,-0.161623471,0.322674137,-0.75576149,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.609961492,0.030739705,0.305876054,-2.069340772,-2.009264683,1.05215305,-0.240029518,-0.978653698,1.333301019,0.18159625,-0.965303239,0
0.279350866,1.315393712,0.549246603,-0.109966344,0.505635265,-0.749361272,0.786421272,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.594193519,0.030739705,0.305876054,-2.053105144,-2.026545258,1.05215305,-0.181978771,-1.055395164,1.178381186,0.222225893,-0.686802003,0
0.307297625,1.227500962,0.522828613,0.053076462,0.357048653,-0.742961053,1.574164237,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.609961492,0.030739705,0.305876054,-2.053105144,-2.045553891,1.05215305,-0.181978771,-1.055395164,-0.487007018,1.156707676,-0.129799532,0
0.478970573,1.220739981,0.507430992,-0.009880661,0.191829211,-0.762161709,-1.182936131,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.609961492,1.380008646,0.305876054,-2.053105144,-2.045553891,1.05215305,-0.117477943,-1.055395164,-0.564466935,-0.021551964,-0.234237495,0
0.239426924,1.234261943,0.507430992,0.198362131,0.832747583,-0.75576149,-0.395193172,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.609961492,1.380008646,0.305876054,-2.053105144,-2.045553891,1.05215305,-0.04652703,-1.125160136,0.21013223,-0.305959463,-0.89567793,0
0.295320442,1.139608212,0.492033371,0.325890663,0.398076299,-0.749361272,0.19561405,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.609961492,0.030739705,0.305876054,-2.053105144,-2.026545258,1.05215305,-0.04652703,-1.125160136,-0.758116726,-0.671626248,-0.129799532,0
0.327259595,1.213979,0.507430992,0.353333512,0.175196381,-0.762161709,-1.576807616,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.609961492,0.030739705,0.305876054,-2.053105144,-2.026545258,1.05215305,0.017973802,-1.18794861,-0.215897311,-0.184070535,-0.129799532,0
0.546841273,1.332296163,0.560241226,0.309747811,0.082052534,-0.749361272,0.19561405,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.609961492,1.380008646,-1.522076219,-2.038345482,-2.026545258,1.05215305,0.08247463,-1.18794861,-0.641926851,-0.224700178,-1.452680402,0
0.119655099,1.220739981,0.522828613,0.277462107,0.008868083,-0.749361272,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.609961492,0.030739705,0.305876054,-2.053105144,-2.026545258,1.05215305,0.08247463,-1.18794861,0.248862188,0.750411249,-1.20899182,0
0.423077055,0.980725165,0.393030276,0.487319185,1.504713905,-0.749361272,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.609961492,1.380008646,0.305876054,-2.053105144,-2.026545258,1.05215305,0.08247463,-1.18794861,-0.835576642,-0.509107677,0.079076395,0
0.35121396,0.828603098,0.296215806,0.740761963,1.366106991,-0.75576149,-0.789064651,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.609961492,0.030739705,0.305876054,-2.053105144,-2.026545258,1.05215305,0.140525377,-1.257713577,-0.719386768,-0.10281125,0.462015594,0
0.435054237,0.855647021,0.313802051,0.860219069,-0.072078355,-0.749361272,-0.395193172,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.572663705,-1.609961492,1.380008646,0.305876054,-2.038345482,-2.026545258,1.05215305,0.140525377,-1.334455044,-0.641926851,-0.509107677,-0.373488113,0
0.319274807,0.943539771,0.373229657,0.642290565,0.005541518,-0.742961053,0.392549793,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.609961492,0.030739705,0.305876054,-2.053105144,-2.026545258,0.987909958,0.205026205,-1.334455044,1.217111144,-0.346589106,-0.930490585,0
0.203495376,0.899593396,0.331414046,0.619690572,1.115505689,-0.75576149,-1.182936131,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.572663705,-1.609961492,1.380008646,-1.522076219,-2.038345482,-2.009264683,0.987909958,0.275977118,-1.397243517,-0.796846684,-0.427848392,1.088643374,0
0.279350866,0.804939665,0.289598434,0.831161935,1.159859902,-0.749361272,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.572663705,-1.609961492,0.030739705,0.305876054,-2.053105144,-1.993712165,0.987909958,0.275977118,-1.397243517,-0.796846684,-0.834144819,-0.199424841,0
0.251404106,0.747471329,0.258803193,0.892504773,0.543336346,-0.749361272,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.609961492,1.380008646,0.305876054,-2.053105144,-1.993712165,0.987909958,0.275977118,-1.473984983,-0.719386768,1.684893032,-0.303862804,0
0.522886909,0.811700646,0.278603812,0.894119058,1.056736358,-0.762161709,-1.576807616,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.572663705,-1.609961492,1.380008646,0.305876054,-2.053105144,-1.993712165,0.92366687,0.275977118,-1.473984983,-0.719386768,-1.037293033,-0.860865276,0
0.135624675,0.84888604,0.300618805,0.957076181,0.773978252,-0.75576149,-0.395193172,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.572663705,-1.609961492,1.380008646,0.305876054,-2.053105144,-1.976431589,0.92366687,0.34047795,-1.473984983,-0.758116726,1.80678196,0.392390285,0
0.095700734,0.76099329,0.260991818,0.955461896,0.316021006,-0.749361272,0.392549793,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.572663705,-1.609961492,0.030739705,-1.522076219,-2.053105144,-1.959151014,0.92366687,0.404978778,-1.536773456,-1.10668635,-1.606108032,0.04426374,0
0.283343259,0.659578579,0.191728274,1.081376142,1.584551488,-0.75576149,-0.395193172,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.572663705,-1.609961492,1.380008646,0.305876054,-2.053105144,-1.959151014,0.92366687,0.404978778,-1.536773456,-0.641926851,-0.99666339,-0.791239967,0
0.279350866,0.696763973,0.207125895,1.215361815,1.014599856,-0.75576149,-0.198257429,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.572663705,-1.609961492,1.380008646,0.305876054,-2.053105144,-1.959151014,0.92366687,0.404978778,-1.606538424,0.016482439,-0.956033748,-0.234237495,0
0.363191143,0.723807897,0.243405573,1.267018942,0.574384294,-0.75576149,-0.395193172,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.572663705,-1.609961492,0.030739705,0.305876054,-2.053105144,-1.959151014,0.92366687,0.404978778,-1.606538424,-0.370817143,-0.671626248,0.984205411,0
0.387145508,0.629154166,0.180707903,1.189533252,0.321565283,-0.736560834,2.361907202,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.572663705,-1.609961492,0.030739705,0.305876054,-2.053105144,-1.959151014,0.92366687,0.463029525,-1.68327989,-0.215897311,-0.143440892,0.67089152,0
0.439046631,0.639295637,0.178519279,1.149176122,1.187581284,-0.75576149,-0.592128909,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.572663705,-1.609961492,0.030739705,0.305876054,-2.053105144,-1.959151014,0.852999471,0.463029525,-1.68327989,-0.332087185,0.019077679,-0.826052621,0
0.586765215,0.791417704,0.263206191,1.242804664,1.309555369,-0.75576149,-0.592128909,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.572663705,-1.609961492,0.030739705,0.305876054,-2.038345482,-1.976431589,0.852999471,0.463029525,-1.68327989,0.558701854,0.019077679,-0.303862804,0
0.463000996,0.815081137,0.272012188,1.518847435,1.953800309,-0.762161709,-1.576807616,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.572663705,-1.609961492,0.030739705,0.305876054,-2.038345482,-1.959151014,0.788756383,0.463029525,-1.746068363,0.132672314,-0.509107677,-0.860865276,0
0.311290018,0.811700646,0.278603812,1.738390224,1.453706561,-0.768561928,-1.773743353,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.572663705,-1.609961492,0.030739705,0.305876054,-2.038345482,-1.959151014,0.788756383,0.463029525,-1.82280983,-0.913036559,-0.54973732,-1.348242438,0
