0.662620705,1.416808422,0.804466025,-1.272251697,-0.623179447,-0.838912299,1.180292758,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.297491519,-1.316111528,-1.364841181,1.380008646,0.305876054,-1.493713959,-1.803625835,0.409722153,0.920985413,-1.606538424,0.403782021,-0.468478034,0.113889049,0
0.199502982,0.811700646,0.289598434,1.599561696,1.177601587,-0.75576149,-0.592128909,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.572663705,-1.609961492,0.030739705,0.305876054,-2.038345482,-1.959151014,0.788756383,0.463029525,-1.82280983,-0.835576642,-0.143440892,-0.791239967,0
0.199502982,0.798178684,0.274200814,1.499476012,0.758454277,-0.742961053,1.180292758,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.572663705,-1.609961492,1.380008646,0.305876054,-2.038345482,-1.959151014,0.788756383,0.463029525,-1.82280983,-1.029226433,-0.834144819,-0.094986878,0
0.227449741,0.767754271,0.247808572,1.505933153,1.437073731,-0.742961053,1.180292758,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.572663705,-1.609961492,0.030739705,0.305876054,-2.038345482,-1.940142381,0.730937602,0.463029525,-1.82280983,1.294571061,-0.793515177,0.844954793,0
0.183533405,0.710285935,0.222523516,1.717404516,1.868418449,-0.742961053,0.983357015,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.572663705,-1.609961492,0.030739705,0.305876054,-2.053105144,-1.959151014,0.730937602,0.463029525,-1.82280983,-0.254627269,-0.224700178,-0.965303239,0
0.359198749,0.646056618,0.196131273,1.667361674,0.827203307,-0.75576149,-0.789064651,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.572663705,-1.609961492,0.030739705,0.305876054,-2.053105144,-1.959151014,0.730937602,0.463029525,-1.82280983,-0.796846684,-0.387218749,0.775329484,0
-0.040040668,0.595349262,0.15871866,1.451047456,-0.075404921,-0.75576149,-0.592128909,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.572663705,-1.609961492,0.030739705,0.305876054,-2.053105144,-1.959151014,0.730937602,0.527530353,-1.885598299,-0.758116726,-0.265329821,-1.243804475,0
-0.091941792,0.537880926,0.116903049,1.178233256,0.80280849,-0.75576149,-0.592128909,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.572663705,-1.609961492,0.030739705,0.305876054,-2.038345482,-1.959151014,0.666694514,0.527530353,-1.885598299,-0.022247519,-0.834144819,-1.417867747,0
-0.327493047,0.514217493,0.090510806,1.258947516,1.724267258,-0.75576149,-0.789064651,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.572663705,-1.609961492,1.380008646,0.305876054,-2.053105144,-1.959151014,0.666694514,0.527530353,-1.885598299,-0.796846684,-0.387218749,0.322764976,0
0.191518193,0.534500435,0.105908426,1.409076041,1.262983446,-0.742961053,0.983357015,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.572663705,-1.609961492,0.030739705,0.305876054,-2.038345482,-1.959151014,0.602451422,0.527530353,-1.885598299,-0.641926851,0.019077679,-0.965303239,0
0.307297625,0.632534656,0.171927656,1.459118882,0.785066805,-0.742961053,0.983357015,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.572663705,-1.609961492,1.380008646,0.305876054,-2.053105144,-1.959151014,0.602451422,0.527530353,-1.885598299,-0.719386768,-0.143440892,-1.591931019,0
0.291328048,0.622393185,0.163121659,1.313833213,0.772869396,-0.75576149,-0.789064651,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.572663705,-1.609961492,0.030739705,0.305876054,-2.053105144,-1.959151014,0.602451422,0.527530353,-1.885598299,-0.835576642,-0.752885534,0.740516829,0
0.395130296,0.564924849,0.132300669,1.260561801,0.829421017,-0.75576149,-0.592128909,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.572663705,-1.609961492,0.030739705,0.305876054,-2.053105144,-1.959151014,0.531784023,0.527530353,-1.885598299,-0.060977478,-0.143440892,-0.791239967,0
0.502924938,0.602110243,0.156504286,1.40584747,1.632232266,-0.75576149,-0.592128909,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.572663705,-1.609961492,-1.318529236,0.305876054,-2.038345482,-1.959151014,0.467540935,0.527530353,-1.885598299,-0.951766517,0.019077679,-0.025361569,0
-0.203728828,0.673100541,0.198319898,1.426833178,1.050083226,-0.749361272,0.392549793,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.572663705,-1.609961492,0.030739705,0.305876054,-2.053105144,-1.959151014,0.467540935,0.527530353,-1.885598299,-0.719386768,-1.077922676,-0.547551386,0
0.267373683,0.733949368,0.231329513,1.449433171,0.87377523,-0.749361272,0.392549793,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.572663705,-1.609961492,1.380008646,0.305876054,-2.053105144,-1.959151014,0.467540935,0.527530353,-1.885598299,-0.603196893,-0.062181607,0.183514358,0
0.415092267,0.723807897,0.24013551,1.308990357,0.746256868,-0.75576149,-0.198257429,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.572663705,-1.609961492,1.380008646,0.305876054,-2.053105144,-1.959151014,0.409722153,0.527530353,-1.885598299,-0.641926851,-0.834144819,-0.617176695,0
0.223457346,0.639295637,0.187325275,1.249261805,0.308259018,-0.75576149,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.572663705,-1.609961492,1.380008646,0.305876054,-2.053105144,-1.959151014,0.409722153,0.527530353,-1.885598299,1.178381186,-0.184070535,1.019018065,0
0.2553965,0.551402887,0.127923419,1.305761787,1.920534649,-0.749361272,0.786421272,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.572663705,-1.609961492,0.030739705,0.305876054,-2.053105144,-1.959151014,0.409722153,0.463029525,-1.885598299,1.255841102,-0.590366963,-0.234237495,0
0.323267201,0.585207791,0.132300669,1.481718875,1.194234416,-0.749361272,0.786421272,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.572663705,-1.609961492,0.030739705,0.305876054,-2.038345482,-1.940142381,0.345479065,0.463029525,-1.885598299,-0.913036559,-0.99666339,-1.452680402,0
0.11167031,0.57844681,0.132300669,1.52046172,0.836074149,-0.75576149,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.572663705,-1.609961492,0.030739705,0.305876054,-2.038345482,-1.940142381,0.281235973,0.463029525,-1.885598299,-1.067956392,-0.143440892,0.322764976,0
0.502924938,0.676481031,0.198319898,1.567275992,1.565700948,-0.75576149,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.572663705,-1.609961492,0.030739705,0.305876054,-2.038345482,-1.940142381,0.281235973,0.463029525,-1.885598299,-0.719386768,-0.468478034,-1.243804475,0
0.654635916,0.740710348,0.245594198,1.733547368,1.38052211,-0.75576149,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.572663705,-1.609961492,0.030739705,0.305876054,-2.038345482,-1.940142381,0.281235973,0.463029525,-1.885598299,-0.680656809,-0.224700178,0.35757763,0
0.474978179,0.747471329,0.245594198,1.890133034,2.11680204,-0.749361272,0.589485535,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.572663705,-1.609961492,1.380008646,0.305876054,-2.053105144,-1.959151014,0.210568574,0.463029525,-1.885598299,-1.029226433,0.18159625,1.262706646,0
0.443039026,0.798178684,0.283006811,1.982147291,1.381630965,-0.75576149,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.572663705,-1.609961492,0.030739705,0.305876054,-2.053105144,-1.940142381,0.210568574,0.463029525,-1.885598299,-0.680656809,0.709781606,-1.034928548,0
0.443039026,0.740710348,0.247808572,2.088690115,2.079100959,-0.75576149,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.572663705,-1.609961492,0.030739705,0.305876054,-2.053105144,-1.940142381,0.146325486,0.463029525,-1.82280983,0.132672314,0.262855535,-0.686802003,0
0.071746368,0.57844681,0.152127036,2.040261559,1.374977833,-0.749361272,0.786421272,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.572663705,-1.609961492,0.030739705,0.305876054,-2.053105144,-1.940142381,0.146325486,0.463029525,-1.82280983,0.365052063,0.91292982,0.496828248,0
0.259388894,0.514217493,0.108097052,1.995061573,0.671963563,-0.75576149,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.572663705,-1.609961492,0.030739705,0.305876054,-2.053105144,-1.940142381,0.088506705,0.463029525,-1.82280983,-0.719386768,0.953559462,0.705704175,0
0.1875258,0.49055406,0.101505428,1.794890206,1.081131174,-0.749361272,0.786421272,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.572663705,-1.609961492,0.030739705,0.305876054,-2.038345482,-1.922861806,0.088506705,0.463029525,-1.82280983,1.023461353,0.62852232,0.253139667,0
0.299312836,0.49055406,0.088296432,1.757761647,1.498060774,-0.75576149,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.572663705,-1.609961492,0.030739705,0.305876054,-2.053105144,-1.940142381,0.088506705,0.463029525,-1.82280983,-0.913036559,-0.427848392,0.183514358,0
0.335244384,0.463510138,0.072898811,1.830404481,1.231935497,-0.75576149,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.572663705,-1.609961492,0.030739705,0.305876054,-2.053105144,-1.940142381,0.024263617,0.404978778,-1.746068363,-0.796846684,0.425374106,0.740516829,0
0.455016209,0.470271119,0.068495814,1.848161619,1.364998136,-0.75576149,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.572663705,-1.609961492,1.380008646,0.305876054,-2.069340772,-1.940142381,0.024263617,0.404978778,-1.746068363,1.372030977,-0.956033748,0.879767447,0
0.063761581,0.463510138,0.068495814,1.903047316,1.665497926,-0.75576149,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.572663705,-1.609961492,1.380008646,0.305876054,-2.069340772,-1.940142381,-0.039979475,0.404978778,-1.746068363,0.248862188,-0.265329821,-0.860865276,0
0.143609464,0.551402887,0.11250005,2.045104414,1.496951918,-0.762161709,-0.986000394,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.572663705,-1.609961492,0.030739705,0.305876054,-2.053105144,-1.940142381,-0.039979475,0.404978778,-1.68327989,-0.680656809,-0.874774462,1.088643374,0
-0.008101515,0.493934551,0.101505428,1.865918755,0.801699635,-0.75576149,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.572663705,-1.624296013,-1.318529236,0.305876054,-2.053105144,-1.940142381,-0.110646874,0.404978778,-1.68327989,-0.835576642,-0.10281125,-0.26905015,0
0.039807216,0.419563763,0.037700572,1.756147361,0.963592511,-0.75576149,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.572663705,-1.609961492,0.030739705,0.305876054,-2.053105144,-1.940142381,-0.174889962,0.404978778,-1.68327989,-0.758116726,-0.021551964,-0.791239967,0
0.019845244,0.311388071,-0.045904902,1.733547368,1.515802459,-0.768561928,-1.576807616,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.572663705,-1.609961492,0.030739705,0.305876054,-2.053105144,-1.922861806,-0.174889962,0.34047795,-1.68327989,-0.758116726,-0.305959463,0.67089152,0
-0.107911369,0.351953956,-0.032695906,1.790047351,1.166513034,-0.806911206,-6.303265394,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.572663705,-1.609961492,0.030739705,0.305876054,-2.053105144,-1.940142381,-0.174889962,0.34047795,-1.68327989,-0.44827706,-0.346589106,-0.89567793,0
0.42706945,0.483793079,0.075113186,1.678661671,0.699684945,-0.832512082,-8.272622797,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.572663705,-1.609961492,1.380008646,-1.522076219,-2.053105144,-1.922861806,-0.232708744,0.275977118,-1.68327989,0.171402272,-0.874774462,-0.826052621,0
0.323267201,0.639295637,0.198319898,1.447818886,0.025500913,-0.845312518,-10.43891595,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.572663705,-1.624296013,1.380008646,0.305876054,-2.053105144,-1.940142381,-0.232708744,0.275977118,-1.68327989,-0.796846684,0.506633392,-1.383055093,0
0.147601858,0.76099329,0.243405573,0.937704759,-1.005734531,-0.832512082,-5.909393908,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.572663705,-1.609961492,0.030739705,0.305876054,-2.053105144,-1.940142381,-0.232708744,0.275977118,-1.606538424,0.093942355,0.669151963,-0.651989349,0
0.239426924,0.733949368,0.231329513,0.514762033,-0.75735094,-0.838912299,-5.318586686,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.572663705,-1.624296013,0.030739705,0.305876054,-2.038345482,-1.940142381,-0.296951832,0.275977118,-1.536773456,0.21013223,-0.387218749,-0.373488113,0
0.275358471,0.703524954,0.220334891,0.279076392,0.09979422,-0.838912299,-3.940036505,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.572663705,-1.624296013,0.030739705,0.305876054,-2.053105144,-1.959151014,-0.361194924,0.205026205,-1.536773456,-0.719386768,-0.630996606,-0.89567793,0
-0.060002639,0.723807897,0.222523516,0.145090719,-0.924788093,-0.832512082,-1.970679096,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.572663705,-1.609961492,0.030739705,0.305876054,-2.053105144,-1.940142381,-0.361194924,0.205026205,-1.536773456,-1.029226433,-0.10281125,-0.060174223,0
0.035814822,0.683242012,0.20931452,-0.19229489,-1.821852045,-0.845312518,-3.349229283,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.572663705,-1.624296013,0.030739705,-1.522076219,-2.053105144,-1.940142381,-0.361194924,0.140525377,-1.536773456,-0.603196893,0.059707322,-0.303862804,0
0.115662704,0.652817598,0.213717519,-0.628151897,-1.720946211,-0.845312518,-2.561486318,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.572663705,-1.624296013,0.030739705,0.305876054,-2.053105144,-1.959151014,-0.431862323,0.140525377,-1.473984983,1.372030977,-0.10281125,0.531640903,0
0.123647493,0.632534656,0.191728274,-0.884823246,-0.829426536,-0.832512082,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.572663705,-1.624296013,-1.318529236,0.305876054,-2.038345482,-1.959151014,-0.496105411,0.140525377,-1.473984983,0.171402272,-0.671626248,-1.034928548,0
0.151594252,0.608871224,0.169713282,-1.025266059,-1.00129911,-0.832512082,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.586916604,-1.624296013,0.030739705,0.305876054,-2.053105144,-1.959151014,-0.553924192,0.140525377,-1.473984983,-0.758116726,0.019077679,-0.860865276,0
0.031822427,0.602110243,0.156504286,-1.086608898,-1.213090475,-0.832512082,0.19561405,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.572663705,-1.624296013,1.380008646,0.305876054,-2.038345482,-1.959151014,-0.553924192,0.08247463,-1.473984983,-0.758116726,0.709781606,-0.89567793,0
0.139617069,0.629154166,0.171927656,-1.112437461,-0.787290034,-0.832512082,0.19561405,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.572663705,-1.624296013,1.380008646,0.305876054,-2.053105144,-1.959151014,-0.553924192,0.08247463,-1.397243517,0.248862188,0.669151963,-1.104553857,0
0.003875668,0.514217493,0.105908426,-1.10275175,-0.434674043,-0.832512082,0.19561405,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.586916604,-1.624296013,1.380008646,0.305876054,-2.053105144,-1.959151014,-0.61816728,0.08247463,-1.334455044,-0.796846684,-0.956033748,-0.025361569,0
-0.171789675,0.382378369,0.035511947,-1.0317232,-0.413605792,-0.832512082,0.392549793,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.586916604,-1.624296013,0.030739705,0.305876054,-2.053105144,-1.959151014,-0.682410372,0.017973802,-1.334455044,-0.913036559,-0.184070535,0.879767447,0
-0.063995033,0.412802782,0.022302952,-0.797651844,0.021065492,-0.832512082,0.589485535,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.586916604,-1.624296013,1.380008646,0.305876054,-2.053105144,-1.959151014,-0.682410372,0.017973802,-1.334455044,-0.603196893,-0.346589106,-0.477926077,0
0.179541011,0.456749157,0.064092815,-0.83639469,-0.374795856,-0.838912299,-0.198257429,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.586916604,-1.624296013,0.030739705,0.305876054,-2.053105144,-1.959151014,-0.753077767,-0.04652703,-1.334455044,0.055212397,-0.54973732,-0.756427312,0
-0.044033062,0.443227195,0.072898811,-0.892894672,-0.824991115,-0.845312518,-1.182936131,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.586916604,-1.624296013,-1.318529236,0.305876054,-2.053105144,-1.959151014,-0.753077767,-0.04652703,-1.257713577,0.016482439,-0.671626248,-0.443113422,0
0.031822427,0.382378369,0.024491576,-0.850923257,-0.255039482,-0.838912299,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.586916604,-1.624296013,0.030739705,0.305876054,-2.053105144,-1.959151014,-0.817320859,-0.04652703,-1.257713577,-0.022247519,-0.590366963,-1.243804475,0
0.035814822,0.280963657,-0.043716277,-0.678194739,0.027718624,-0.838912299,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.586916604,-1.624296013,0.030739705,0.305876054,-2.053105144,-1.959151014,-0.817320859,-0.117477943,-1.18794861,0.093942355,-0.143440892,-0.303862804,0
-0.363424595,0.223495322,-0.072322893,-0.499009081,0.210679751,-0.838912299,-0.001321687,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.586916604,-1.624296013,2.729277588,0.305876054,-2.053105144,-1.959151014,-0.875139641,-0.181978771,-1.18794861,-0.680656809,-0.427848392,0.218327012,0
-0.087949398,0.280963657,-0.045904902,-0.571651914,-1.006843387,-0.832512082,0.983357015,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.586916604,-1.624296013,1.380008646,0.305876054,-2.053105144,-1.959151014,-0.875139641,-0.181978771,-1.18794861,-0.215897311,-0.346589106,-0.965303239,0
0.135624675,0.324910032,-0.012895288,-0.673351883,-0.574389813,-0.845312518,-0.592128909,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.586916604,-1.624296013,1.380008646,0.305876054,-2.053105144,-1.976431589,-0.875139641,-0.181978771,-1.18794861,-1.222876225,0.303485178,-1.487493056,0
0.019845244,0.280963657,-0.037098905,-0.723394725,-0.293849418,-0.851712737,-1.379871874,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.586916604,-1.638630534,1.380008646,0.305876054,-2.038345482,-1.959151014,-1.003625817,-0.240029518,-1.125160136,-0.758116726,-0.305959463,-1.591931019,0
-0.115896157,0.206592869,-0.09652651,-0.776666136,-1.541311649,-0.845312518,-0.198257429,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.586916604,-1.624296013,0.030739705,-1.522076219,-2.053105144,-1.959151014,-1.003625817,-0.240029518,-1.125160136,0.171402272,-0.387218749,-0.89567793,0
-0.048025457,0.223495322,-0.076700144,-1.170551729,-1.82517861,-0.845312518,-0.198257429,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.586916604,-1.638630534,0.030739705,0.305876054,-2.038345482,-1.959151014,-1.003625817,-0.240029518,-1.125160136,-0.719386768,-1.159181961,-0.025361569,0
0.027830033,0.267441696,-0.054710899,-1.536994472,-2.068017924,-0.832512082,1.377228495,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.586916604,-1.624296013,0.030739705,0.305876054,-2.053105144,-1.959151014,-1.074293216,-0.304530346,-1.125160136,-1.10668635,-0.062181607,-0.373488113,0
0.119655099,0.243778263,-0.067919895,-1.63546587,-0.890413578,-0.838912299,0.392549793,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.586916604,-1.624296013,0.030739705,0.305876054,-2.053105144,-1.959151014,-1.074293216,-0.304530346,-1.125160136,-0.913036559,-0.671626248,1.05383072,0
0.071746368,0.172787966,-0.105306759,-1.528923046,-0.121976844,-0.845312518,-0.198257429,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.586916604,-1.638630534,0.030739705,0.305876054,-2.053105144,-1.940142381,-1.138536308,-0.369031178,-1.055395164,-1.067956392,-0.834144819,-0.512738731,0
-0.379394171,0.091656197,-0.16692299,-1.29162312,-0.07318721,-0.845312518,-0.198257429,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.601169503,-1.638630534,0.030739705,-1.522076219,-2.053105144,-1.959151014,-1.138536308,-0.369031178,-0.978653698,-0.641926851,-0.99666339,-0.199424841,0
-0.063995033,-0.033421947,-0.235130844,-1.075308901,0.361484074,-0.845312518,-0.198257429,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.586916604,-1.638630534,-1.318529236,-1.522076219,-2.053105144,-1.940142381,-1.196355089,-0.369031178,-0.978653698,-1.145416308,-0.793515177,-0.094986878,0
-0.063995033,0.003763447,-0.21751885,-0.783123278,0.162998972,-0.838912299,0.589485535,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.586916604,-1.638630534,0.030739705,-1.522076219,-2.038345482,-1.959151014,-1.196355089,-0.439982091,-0.978653698,-0.8743066,-0.99666339,-0.164612187,0
-0.12787334,0.047709822,-0.182320611,-0.858994683,-1.009061097,-0.845312518,-0.198257429,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.586916604,-1.638630534,0.030739705,0.305876054,-2.053105144,-1.940142381,-1.260598177,-0.504482918,-0.90888873,-0.564466935,-0.956033748,-0.303862804,0
-0.239660376,-0.040182928,-0.26373746,-1.206066004,-1.475889185,-0.832512082,1.574164237,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.601169503,-1.638630534,-1.318529236,0.305876054,-2.053105144,-1.940142381,-1.331265576,-0.504482918,-0.90888873,0.016482439,-0.99666339,-0.58236404,0
0.007868062,0.071373254,-0.173514613,-1.444980215,-1.125490906,-0.832512082,1.574164237,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.586916604,-1.638630534,1.380008646,0.305876054,-2.053105144,-1.940142381,-1.331265576,-0.562533666,-0.90888873,0.016482439,0.059707322,-0.617176695,0
0.299312836,0.267441696,-0.048119275,-1.48372306,-1.763082712,-0.838912299,0.392549793,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.601169503,-1.638630534,1.380008646,0.305876054,-2.038345482,-1.940142381,-1.331265576,-0.562533666,-0.839123763,-0.603196893,-0.184070535,-0.094986878,0
0.147601858,0.324910032,-0.017298286,-1.380408806,-0.218447257,-0.845312518,-0.395193172,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.58317519,-1.601169503,-1.638630534,0.030739705,0.305876054,-2.053105144,-1.940142381,-1.459751756,-0.562533666,-0.839123763,-0.680656809,0.466003749,-0.234237495,0
0.147601858,0.338431994,-0.001900666,-0.946166084,0.579928572,-0.838912299,1.180292758,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.58317519,-1.601169503,-1.638630534,1.380008646,0.305876054,-2.038345482,-1.959151014,-1.459751756,-0.627034493,-0.839123763,-0.680656809,-0.793515177,0.636078866,0
-0.491181209,0.193070907,-0.103118134,-0.79926613,-0.56330126,-0.845312518,0.19561405,-0.157354814,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.58317519,-1.601169503,-1.638630534,0.030739705,-1.522076219,-2.053105144,-1.959151014,-1.459751756,-0.691535326,-0.77633529,-0.370817143,0.059707322,0.879767447,0
-0.199736434,0.061231783,-0.193315232,-1.097908894,-2.031425699,-0.845312518,-0.001321687,0.162281504,0.119463115,0.093355657,-3.794701875,-4.097191782,-4.401611341,-1.515477638,-1.586916604,-1.609961492,0.030739705,0.305876054,-2.038345482,-1.959151014,-1.459751756,-0.691535326,-0.77633529,-0.293357227,-0.062181607,-0.060174223,0
0.087715945,0.105178158,-0.155928367,-1.386865947,-1.114402352,-0.845312518,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.572663705,-1.594193519,1.380008646,0.305876054,-2.053105144,-1.959151014,-1.517570538,-0.691535326,-0.77633529,-0.951766517,0.059707322,-0.129799532,0
-0.219698405,0.128841591,-0.151525369,-1.356194528,-1.454820934,-0.845312518,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.542732618,-1.538288886,0.030739705,-1.522076219,-2.053105144,-1.959151014,-1.517570538,-0.762486234,-0.706570318,1.217111144,0.100336964,0.079076395,0
-0.131865734,0.11870012,-0.144907997,-1.435294503,-0.345965618,-0.845312518,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.461319596,-1.529905009,-1.522520913,0.030739705,0.305876054,-2.053105144,-1.959151014,-1.517570538,-0.762486234,-0.706570318,-0.564466935,-0.143440892,0.914580102,0
-0.263614741,0.105178158,-0.151525369,-1.222208855,-0.041030406,-0.838912299,0.983357015,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.447780085,-1.501399212,-1.508186392,1.380008646,0.305876054,-2.053105144,-1.976431589,-1.581813626,-0.826987066,-0.629828856,-0.215897311,0.059707322,1.05383072,0
-0.327493047,0.216734341,-0.08550614,-1.159251732,-0.577716379,-0.838912299,0.983357015,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.447780085,-1.485721023,-1.508186392,0.030739705,0.305876054,-2.053105144,-1.959151014,-1.581813626,-0.826987066,-0.629828856,-0.525736976,-0.184070535,0.984205411,0
0.11167031,0.351953956,-0.012895288,-1.151180306,-0.68416649,-0.838912299,0.786421272,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.447780085,-1.485721023,-1.508186392,1.380008646,0.305876054,-2.053105144,-1.959151014,-1.652481025,-0.826987066,-0.629828856,-0.370817143,-0.184070535,-0.547551386,0
-0.099926581,0.419563763,0.028894575,-1.17700887,-1.628911219,-0.851712737,-0.986000394,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.447780085,-1.485721023,-1.508186392,0.030739705,0.305876054,-2.053105144,-1.959151014,-1.652481025,-0.885037813,-0.560063884,-0.060977478,-0.54973732,-0.860865276,0
0.131632281,0.433085725,0.046506569,-1.456280211,-1.80854578,-0.838912299,0.786421272,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.447780085,-1.485721023,-1.522520913,0.030739705,0.305876054,-2.038345482,-1.959151014,-1.652481025,-0.949538641,-0.560063884,-0.796846684,-0.265329821,0.740516829,0
0.171556223,0.463510138,0.079516183,-1.356194528,-0.964706885,-0.845312518,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.461319596,-1.485721023,-1.522520913,1.380008646,0.305876054,-2.053105144,-1.959151014,-1.652481025,-0.949538641,-0.490298916,-0.215897311,-0.143440892,-0.512738731,0
-0.067987427,0.331671013,0.004690958,-1.380408806,-1.066721573,-0.838912299,0.786421272,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.485721023,-1.522520913,-1.318529236,0.305876054,-2.053105144,-1.959151014,-1.652481025,-1.014039469,-0.490298916,0.055212397,-0.793515177,-0.303862804,0
-0.115896157,0.206592869,-0.081103141,-1.612865877,-2.778794182,-0.838912299,0.786421272,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.485721023,-1.538288886,0.030739705,0.305876054,-2.053105144,-1.959151014,-1.652481025,-1.014039469,-0.490298916,-0.680656809,-0.143440892,-1.557118365,0
-0.323500653,0.142363553,-0.127321752,-2.037422888,-2.343014043,-0.845312518,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.485721023,-1.538288886,-1.318529236,0.305876054,-2.053105144,-1.959151014,-1.652481025,-1.014039469,-0.427510443,1.294571061,-0.834144819,0.148701704,0
-0.12787334,0.128841591,-0.136127749,-1.93895149,-0.704125885,-0.845312518,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.474859106,-1.485721023,-1.538288886,-1.318529236,0.305876054,-2.053105144,-1.940142381,-1.710299806,-1.084990382,-0.427510443,1.178381186,-1.037293033,-0.338675459,0
-0.048025457,0.206592869,-0.109709758,-1.761380116,-0.720758715,-0.845312518,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.500584176,-1.501399212,-1.552623407,1.380008646,0.305876054,-2.053105144,-1.959151014,-1.710299806,-1.149491214,-0.357745475,0.21013223,-0.143440892,-1.069741203,0
-0.191751646,0.155885514,-0.122918753,-1.4901802,0.062093138,-0.845312518,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.500584176,-1.501399212,-1.552623407,0.030739705,0.305876054,-2.053105144,-1.959151014,-1.710299806,-1.149491214,-0.357745475,0.442511979,1.644263389,-1.139366511,0
-0.191751646,0.061231783,-0.182320611,-1.296465975,-0.788398889,-0.845312518,-0.198257429,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.500584176,-1.501399212,-1.552623407,-1.318529236,-1.522076219,-2.053105144,-1.959151014,-1.710299806,-1.207541961,-0.281004009,0.558701854,0.91292982,-0.58236404,0
-0.315515866,0.047709822,-0.195529605,-1.398165943,-1.348370824,-0.845312518,-0.198257429,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.500584176,-1.501399212,-1.566957928,-1.318529236,0.305876054,-2.053105144,-1.940142381,-1.780967205,-1.207541961,-0.281004009,0.674891729,-0.752885534,-1.243804475,0
-0.071979821,0.098417178,-0.149310995,-1.462737352,-1.484760028,-0.845312518,-0.198257429,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.51565211,-1.566957928,1.380008646,0.305876054,-2.038345482,-1.959151014,-1.780967205,-1.207541961,-0.281004009,-0.487007018,-0.793515177,-0.199424841,0
-0.215706011,0.128841591,-0.133913376,-1.503094483,-1.352806245,-0.838912299,0.392549793,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.566957928,1.380008646,0.305876054,-2.038345482,-1.940142381,-1.780967205,-1.272042789,-0.281004009,1.333301019,-0.427848392,-0.338675459,0
-0.33947023,0.11870012,-0.136127749,-1.570894461,-1.338391126,-0.845312518,-0.395193172,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.566957928,0.030739705,0.305876054,-2.038345482,-1.959151014,-1.780967205,-1.272042789,-0.211239037,-0.060977478,-1.240441247,-0.651989349,0
-0.2915615,0.03418786,-0.202121229,-1.503094483,-1.47478033,-0.845312518,-0.395193172,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.579858997,0.030739705,0.305876054,-2.053105144,-1.940142381,-1.780967205,-1.342993702,-0.211239037,-0.603196893,-0.184070535,-0.826052621,0
-0.46323445,-0.084129303,-0.270329083,-1.538608758,-0.277216588,-0.845312518,-0.198257429,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.579858997,0.030739705,0.305876054,-2.053105144,-1.940142381,-1.780967205,-1.342993702,-0.141474069,-1.029226433,-0.10281125,-0.58236404,0
-0.319508259,-0.06046587,-0.268140458,-1.323908824,-0.803922864,-0.838912299,0.589485535,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.515477638,-1.529905009,-1.594193519,0.030739705,0.305876054,-2.053105144,-1.940142381,-1.780967205,-1.401044449,-0.141474069,-0.990496475,-0.184070535,0.914580102,0
-0.279584318,0.017285409,-0.210927226,-1.041408912,0.668636997,-0.832512082,1.377228495,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.529017148,-1.542732618,-1.594193519,0.030739705,0.305876054,-2.053105144,-1.940142381,-1.780967205,-1.471995362,-0.141474069,-0.796846684,-0.305959463,-0.721614658,0
0.211480165,0.091656197,-0.162519991,-0.754066144,-0.176310754,-0.845312518,-0.198257429,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.542732618,-1.594193519,0.030739705,0.305876054,-2.038345482,-1.940142381,-1.780967205,-1.471995362,-0.078685596,-0.099707436,-0.143440892,1.05383072,0
-0.048025457,0.179548947,-0.09652651,-0.776666136,-1.298472335,-0.845312518,-0.198257429,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.542732618,-1.594193519,1.380008646,0.305876054,-2.025061786,-1.940142381,-1.780967205,-1.471995362,-0.078685596,-0.951766517,0.344114821,1.05383072,0
0.011860456,0.267441696,-0.054710899,-1.110823176,-0.918134962,-0.845312518,-0.198257429,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.542732618,-1.594193519,0.030739705,0.305876054,-2.038345482,-1.940142381,-1.780967205,-1.471995362,-0.008920629,-0.680656809,-0.712255891,-0.512738731,0
-0.235667982,0.257300225,-0.054710899,-1.183466011,-1.021258506,-0.845312518,-0.395193172,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.594193519,0.030739705,0.305876054,-2.038345482,-1.940142381,-1.710299806,-1.530046109,-0.008920629,-0.680656809,-0.752885534,-1.417867747,0
-0.155820099,0.230256301,-0.067919895,-1.283551694,-1.4581475,-0.845312518,-0.395193172,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.594193519,0.030739705,0.305876054,-2.038345482,-1.940142381,-1.710299806,-1.530046109,0.067820838,1.217111144,-0.184070535,-0.26905015,0
-0.255629953,0.172787966,-0.109709758,-1.351351672,-0.284978575,-0.845312518,-0.395193172,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.594193519,1.380008646,0.305876054,-2.025061786,-1.940142381,-1.652481025,-1.530046109,0.067820838,0.21013223,-0.915404105,-0.965303239,0
-0.295553894,0.105178158,-0.14712237,-1.118894602,0.019956637,-0.845312518,-0.198257429,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.594193519,0.030739705,0.305876054,-2.038345482,-1.959151014,-1.652481025,-1.530046109,0.067820838,-0.796846684,-0.387218749,0.218327012,0
-0.143842916,0.091656197,-0.162519991,-0.942937514,-0.674186792,-0.838912299,0.589485535,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.609961492,0.030739705,0.305876054,-2.025061786,-1.959151014,-1.652481025,-1.594546937,0.13758581,0.597431812,1.319226247,0.462015594,0
-0.079964609,0.105178158,-0.14712237,-1.064008905,-1.601189836,-0.838912299,0.589485535,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.556985517,-1.609961492,1.380008646,0.305876054,-2.038345482,-1.959151014,-1.652481025,-1.66549785,0.13758581,1.52695081,-0.54973732,-0.408300768,0
0.067753975,0.162646494,-0.118515755,-0.95423751,-0.145262806,-0.838912299,0.589485535,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.609961492,0.030739705,0.305876054,-2.038345482,-1.959151014,-1.652481025,-1.66549785,0.13758581,-0.8743066,-0.99666339,0.462015594,0
-0.024071091,0.199831888,-0.08550614,-0.870294679,-0.309373392,-0.845312518,-0.198257429,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.609961492,-1.318529236,0.305876054,-2.025061786,-1.959151014,-1.581813626,-1.66549785,0.13758581,-0.990496475,-0.99666339,0.636078866,0
-0.099926581,0.250539244,-0.063516896,-0.760523285,-0.322679657,-0.832512082,1.377228495,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.609961492,1.380008646,0.305876054,-2.038345482,-1.959151014,-1.581813626,-1.66549785,0.207350778,-0.641926851,0.222225893,-1.069741203,0
0.003875668,0.3012466,-0.03491028,-0.760523285,-0.846059366,-0.838912299,0.19561405,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.572663705,-1.609961492,1.380008646,0.305876054,-2.025061786,-1.959151014,-1.517570538,-1.66549785,0.207350778,0.093942355,0.222225893,-1.069741203,0
-0.119888551,0.287724638,-0.048119275,-0.988137499,-1.484760028,-0.832512082,1.180292758,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.572663705,-1.609961492,1.380008646,0.305876054,-2.025061786,-1.940142381,-1.517570538,-1.66549785,0.207350778,0.403782021,0.384744464,-1.104553857,0
0.139617069,0.375617388,0.006905332,-1.081766042,-0.923679238,-0.832512082,1.180292758,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.572663705,-1.609961492,1.380008646,0.305876054,-2.038345482,-1.940142381,-1.517570538,-1.66549785,0.207350778,0.674891729,1.278596604,-0.443113422,0
0.095700734,0.338431994,-0.010706663,-1.193151721,-0.843841655,-0.845312518,-0.592128909,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.572663705,-1.609961492,0.030739705,0.305876054,-2.025061786,-1.940142381,-1.517570538,-1.66549785,0.207350778,0.132672314,0.91292982,-0.477926077,0
-0.111903762,0.267441696,-0.052522274,-1.13988031,-0.332659354,-0.838912299,0.19561405,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.572663705,-1.609961492,0.030739705,0.305876054,-2.025061786,-1.940142381,-1.459751756,-1.66549785,0.207350778,0.597431812,1.278596604,-0.199424841,0
-0.163804887,0.223495322,-0.072322893,-0.963923222,1.676586479,-0.832512082,1.180292758,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.572663705,-1.609961492,0.030739705,0.305876054,-2.025061786,-1.959151014,-1.517570538,-1.66549785,0.207350778,0.365052063,1.156707676,-0.826052621,0
-0.267607135,0.142363553,-0.131724751,-0.791194703,-0.693037332,-0.838912299,0.19561405,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.572663705,-1.609961492,1.380008646,0.305876054,-2.025061786,-1.959151014,-1.459751756,-1.66549785,0.207350778,0.442511979,-0.143440892,-0.199424841,0
-0.175782069,0.11870012,-0.138316373,-0.821866123,-0.476810546,-0.838912299,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.572663705,-1.609961492,0.030739705,0.305876054,-2.025061786,-1.959151014,-1.459751756,-1.66549785,0.207350778,0.016482439,0.872300177,-0.965303239,0
-0.263614741,0.111939139,-0.149310995,-0.755680429,-0.33376821,-0.838912299,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.572663705,-1.609961492,1.380008646,0.305876054,-2.038345482,-1.959151014,-1.389084357,-1.66549785,0.207350778,-0.022247519,0.140966607,0.844954793,0
-0.111903762,0.179548947,-0.111924131,-0.768594711,-0.771766059,-0.838912299,0.19561405,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.572663705,-1.609961492,0.030739705,0.305876054,-2.025061786,-1.959151014,-1.389084357,-1.66549785,0.207350778,-0.680656809,-0.793515177,0.810142138,0
0.099693127,0.311388071,-0.028318657,-0.881594676,-1.156538854,-0.845312518,-0.592128909,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.572663705,-1.609961492,1.380008646,0.305876054,-2.025061786,-1.959151014,-1.331265576,-1.66549785,0.207350778,-0.060977478,-0.630996606,-0.617176695,0
-0.024071091,0.280963657,-0.048119275,-0.888051817,-0.051010103,-0.845312518,-0.789064651,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.572663705,-1.609961492,1.380008646,0.305876054,-2.038345482,-1.959151014,-1.331265576,-1.66549785,0.270139251,-0.680656809,0.466003749,-0.338675459,0
-0.095934186,0.166026985,-0.111924131,-0.676580454,0.127515602,-0.832512082,0.786421272,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.572663705,-1.609961492,0.030739705,0.305876054,-2.038345482,-1.959151014,-1.331265576,-1.66549785,0.270139251,-0.293357227,0.994189105,-0.791239967,0
-0.351447412,0.12208061,-0.14712237,-0.634609039,0.273884504,-0.832512082,0.786421272,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.572663705,-1.609961492,0.030739705,0.305876054,-2.025061786,-1.959151014,-1.331265576,-1.66549785,0.270139251,-0.603196893,-0.265329821,-0.199424841,0
-0.095934186,0.11870012,-0.153713994,-0.508694791,-0.286087431,-0.851712737,-1.970679096,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.572663705,-1.609961492,0.030739705,0.305876054,-2.025061786,-1.959151014,-1.260598177,-1.66549785,0.270139251,0.326322105,-0.021551964,0.844954793,0
-0.307531077,0.111939139,-0.14712237,-0.519994788,0.161890117,-0.838912299,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.572663705,-1.624296013,0.030739705,0.305876054,-2.025061786,-1.940142381,-1.260598177,-1.66549785,0.270139251,-0.293357227,-0.630996606,0.218327012,0
-0.155820099,0.155885514,-0.118515755,-0.655594746,-1.43929696,-0.832512082,0.786421272,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.572663705,-1.624296013,1.380008646,0.305876054,-2.025061786,-1.940142381,-1.196355089,-1.66549785,0.270139251,-0.913036559,-0.265329821,-0.060174223,0
-0.167797282,0.216734341,-0.098715135,-0.829937549,-1.254118122,-0.838912299,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.572663705,-1.624296013,0.030739705,0.305876054,-2.025061786,-1.940142381,-1.196355089,-1.66549785,0.270139251,-0.719386768,-0.956033748,0.148701704,0
-0.111903762,0.172787966,-0.114112756,-0.900966098,-0.66753366,-0.832512082,0.983357015,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.572663705,-1.624296013,0.030739705,0.305876054,-2.010302124,-1.940142381,-1.196355089,-1.66549785,0.270139251,-0.719386768,0.100336964,-0.094986878,0
-0.239660376,0.054470803,-0.180131985,-0.983294644,-0.413605792,-0.838912299,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.572663705,-1.624296013,0.030739705,0.305876054,-2.025061786,-1.940142381,-1.196355089,-1.66549785,0.270139251,-0.641926851,-0.671626248,-0.443113422,0
-0.379394171,-0.009758515,-0.221921848,-1.047866053,-1.246356135,-0.838912299,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.572663705,-1.624296013,0.030739705,0.305876054,-2.025061786,-1.959151014,-1.196355089,-1.594546937,0.270139251,0.287592147,-0.54973732,-1.104553857,0
-0.287569106,0.024046389,-0.206524228,-1.191537437,-0.426912056,-0.845312518,-0.986000394,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.572663705,-1.624296013,2.729277588,0.305876054,-2.025061786,-1.940142381,-1.138536308,-1.594546937,0.207350778,0.248862188,-0.630996606,-0.26905015,0
-0.207721223,0.071373254,-0.182320611,-1.10598032,-0.159677925,-0.845312518,-0.986000394,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.572663705,-1.624296013,1.380008646,0.305876054,-2.010302124,-1.959151014,-1.138536308,-1.530046109,0.207350778,0.365052063,-0.99666339,-0.129799532,0
-0.163804887,0.040948841,-0.184534984,-0.928408947,-0.359271881,-0.838912299,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.572663705,-1.624296013,0.030739705,0.305876054,-2.025061786,-1.940142381,-1.138536308,-1.530046109,0.207350778,0.365052063,-0.752885534,-1.139366511,0
-0.399356143,0.03418786,-0.193315232,-1.046251767,-1.677700853,-0.838912299,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.586916604,-1.624296013,1.380008646,0.305876054,-2.025061786,-1.959151014,-1.074293216,-1.530046109,0.207350778,-1.029226433,-1.077922676,-0.721614658,0
-0.455249661,-0.040182928,-0.232942219,-1.13988031,-0.824991115,-0.838912299,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.572663705,-1.624296013,0.030739705,0.305876054,-2.025061786,-1.959151014,-1.003625817,-1.530046109,0.207350778,-1.067956392,-0.184070535,-0.651989349,0
0.107677916,-0.016519496,-0.237319469,-0.994594641,-0.653118541,-0.838912299,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.586916604,-1.624296013,0.030739705,0.305876054,-2.025061786,-1.959151014,-1.003625817,-1.530046109,0.207350778,1.217111144,-0.468478034,0.322764976,0
-0.331485442,-0.06046587,-0.261523086,-0.674966169,0.895952337,-0.838912299,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.586916604,-1.624296013,0.030739705,0.305876054,-2.025061786,-1.959151014,-1.003625817,-1.471995362,0.207350778,-0.913036559,0.953559462,0.079076395,0
-0.183766858,-0.084129303,-0.281323705,-0.612009045,-1.348370824,-0.838912299,0.19561405,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.586916604,-1.638630534,0.030739705,0.305876054,-2.025061786,-1.959151014,-0.939382729,-1.471995362,0.207350778,-0.758116726,-2.256182316,-0.234237495,0
-0.319508259,-0.090890284,-0.287941078,-0.896123243,-1.479215751,-0.838912299,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.572663705,-1.638630534,-1.318529236,-1.522076219,-2.025061786,-1.959151014,-0.939382729,-1.471995362,0.207350778,0.21013223,0.222225893,-1.069741203,0
-0.271599529,-0.06722685,-0.268140458,-1.152794591,-1.535767372,-0.845312518,-0.789064651,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.58317519,-1.586916604,-1.638630534,1.380008646,0.305876054,-2.025061786,-1.959151014,-0.875139641,-1.471995362,0.13758581,-0.758116726,-0.874774462,-0.791239967,0
-0.215706011,-0.090890284,-0.272543457,-1.333594536,-1.460365211,-0.838912299,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.58317519,-1.586916604,-1.638630534,1.380008646,0.305876054,-2.025061786,-1.959151014,-0.875139641,-1.471995362,0.13758581,-0.951766517,-0.305959463,0.009451086,0
-0.111903762,-0.097651264,-0.276946455,-1.236737422,-0.102017448,-0.832512082,0.983357015,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.58317519,-1.586916604,-1.638630534,1.380008646,0.305876054,-2.025061786,-1.940142381,-0.875139641,-1.471995362,0.13758581,-0.409547102,0.222225893,1.05383072,0
