0.662620705,1.416808422,0.804466025,-1.272251697,-0.623179447,-0.838912299,1.180292758,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.297491519,-1.316111528,-1.364841181,1.380008646,0.305876054,-1.493713959,-1.803625835,0.409722153,0.920985413,-1.606538424,0.403782021,-0.468478034,0.113889049,0
-0.115896157,-0.046943909,-0.252742837,-1.005894637,0.108665062,-0.851712737,-1.773743353,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.58317519,-1.586916604,-1.638630534,0.030739705,0.305876054,-2.025061786,-1.940142381,-0.875139641,-1.471995362,0.067820838,-0.719386768,-1.199811604,0.740516829,0
-0.119888551,-0.046943909,-0.24833984,-0.747609003,0.684160971,-0.838912299,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.58317519,-1.586916604,-1.638630534,0.030739705,0.305876054,-2.025061786,-1.940142381,-0.817320859,-1.401044449,0.067820838,0.365052063,1.725522675,-1.034928548,0
-0.2236908,0.098417178,-0.155928367,-0.826708978,-1.917213601,-0.845312518,-0.789064651,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.58317519,-1.586916604,-1.638630534,0.030739705,-1.522076219,-2.025061786,-1.940142381,-0.817320859,-1.401044449,0.067820838,-0.758116726,-0.265329821,0.113889049,0
0.019845244,0.172787966,-0.111924131,-1.220594571,-1.879512521,-0.832512082,0.786421272,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.58317519,-1.586916604,-1.638630534,0.030739705,0.305876054,-2.025061786,-1.959151014,-0.753077767,-1.342993702,0.067820838,-0.641926851,-0.427848392,-0.791239967,0
-0.020078698,0.142363553,-0.129510377,-1.414308796,-1.552400202,-0.838912299,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.58317519,-1.601169503,-1.638630534,0.030739705,0.305876054,-2.025061786,-1.940142381,-0.753077767,-1.342993702,0.067820838,-0.990496475,-0.793515177,-0.826052621,0
-0.235667982,0.010524428,-0.193315232,-1.612865877,-1.52911424,-0.845312518,-0.789064651,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.58317519,-1.601169503,-1.638630534,0.030739705,0.305876054,-2.025061786,-1.940142381,-0.682410372,-1.342993702,0.067820838,-0.564466935,-0.184070535,1.019018065,0
-0.279584318,-0.090890284,-0.27913508,-1.44982307,0.993531604,-0.845312518,-0.789064651,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.58317519,-1.586916604,-1.638630534,1.380008646,0.305876054,-2.025061786,-1.940142381,-0.682410372,-1.272042789,0.067820838,1.178381186,-0.54973732,-0.303862804,0
-0.315515866,-0.114553716,-0.290129703,-0.936480373,0.3459601,-0.838912299,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.58317519,-1.601169503,-1.638630534,1.380008646,-1.522076219,-2.025061786,-1.940142381,-0.682410372,-1.272042789,-0.008920629,0.248862188,-0.793515177,-0.89567793,0
-0.407340931,-0.046943909,-0.257145836,-0.784737563,-0.772874915,-0.838912299,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.58317519,-1.601169503,-1.638630534,0.030739705,0.305876054,-2.025061786,-1.959151014,-0.682410372,-1.272042789,-0.008920629,-0.835576642,-0.184070535,0.636078866,0
-0.299546288,-0.040182928,-0.246125465,-0.886437531,-1.356132811,-0.832512082,0.983357015,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.58317519,-1.601169503,-1.638630534,0.030739705,0.305876054,-2.025061786,-1.940142381,-0.553924192,-1.272042789,-0.008920629,-0.951766517,0.303485178,0.148701704,0
-0.586998669,-0.06722685,-0.268140458,-0.942937514,-0.507858494,-0.832512082,0.983357015,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.58317519,-1.601169503,-1.638630534,1.380008646,0.305876054,-2.025061786,-1.940142381,-0.553924192,-1.272042789,-0.078685596,-0.835576642,-0.54973732,-0.094986878,0
-0.123880945,-0.040182928,-0.254931462,-1.249651704,-1.882839087,-0.845312518,-0.789064651,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.58317519,-1.601169503,-1.638630534,0.030739705,0.305876054,-2.010302124,-1.940142381,-0.553924192,-1.207541961,-0.078685596,0.984731395,-0.346589106,0.392390285,0
-0.279584318,-0.002997534,-0.215330225,-1.567665891,-1.714293079,-0.832512082,0.786421272,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.58317519,-1.601169503,-1.638630534,0.030739705,0.305876054,-2.010302124,-1.940142381,-0.553924192,-1.207541961,-0.078685596,1.604410726,-0.021551964,-0.512738731,0
-0.00410912,0.017285409,-0.210927226,-1.966394338,-2.528192881,-0.832512082,0.786421272,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.58317519,-1.601169503,-1.638630534,0.030739705,0.305876054,-2.025061786,-1.940142381,-0.496105411,-1.207541961,-0.078685596,-0.758116726,1.075448391,-1.174179166,0
-0.423310508,-0.009758515,-0.22853922,-2.011594325,-0.614308604,-0.838912299,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.58317519,-1.601169503,-1.638630534,1.380008646,0.305876054,-2.025061786,-1.940142381,-0.496105411,-1.207541961,-0.141474069,-0.060977478,0.222225893,0.67089152,0
-0.427302902,-0.084129303,-0.281323705,-1.700037279,-0.851603642,-0.845312518,-0.986000394,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.58317519,-1.601169503,-1.638630534,-1.318529236,0.305876054,-2.025061786,-1.940142381,-0.496105411,-1.149491214,-0.141474069,-0.951766517,1.684893032,1.088643374,0
-0.207721223,-0.06722685,-0.26373746,-1.751694405,-1.851791137,-0.838912299,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.58317519,-1.601169503,-1.638630534,1.380008646,0.305876054,-2.025061786,-1.940142381,-0.496105411,-1.149491214,-0.141474069,0.403782021,-0.793515177,-1.52230571,0
-0.091941792,0.017285409,-0.213115851,-1.945408631,-1.997051184,-0.845312518,-0.789064651,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.58317519,-1.601169503,-1.638630534,1.380008646,-1.522076219,-2.025061786,-1.940142381,-0.431862323,-1.149491214,-0.141474069,0.171402272,0.466003749,-0.930490585,0
-0.12787334,0.040948841,-0.186723609,-1.998680042,-1.499175147,-0.845312518,-0.986000394,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.58317519,-1.601169503,-1.638630534,1.380008646,0.305876054,-2.025061786,-1.959151014,-0.361194924,-1.084990382,-0.211239037,-0.758116726,-0.752885534,1.227893992,0
-0.38737896,-0.05370489,-0.252742837,-2.210151405,-1.679918563,-0.845312518,-0.789064651,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.58317519,-1.601169503,-1.638630534,0.030739705,0.305876054,-2.025061786,-1.959151014,-0.361194924,-1.084990382,-0.281004009,-0.060977478,0.547263035,-0.164612187,0
-0.195744041,-0.114553716,-0.287941078,-2.092308585,-0.280543154,-0.832512082,0.983357015,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.58317519,-1.601169503,-1.638630534,1.380008646,0.305876054,-2.010302124,-1.959151014,-0.361194924,-1.014039469,-0.281004009,-0.835576642,0.222225893,1.158268683,0
-0.575021486,-0.1551196,-0.320950692,-1.877608652,-0.971360017,-0.832512082,0.786421272,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.58317519,-1.601169503,-1.638630534,1.380008646,0.305876054,-2.010302124,-1.959151014,-0.296951832,-1.014039469,-0.281004009,-0.022247519,-0.712255891,0.984205411,0
-0.555059515,-0.205826956,-0.340751311,-1.829180095,-1.101096089,-0.832512082,0.786421272,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.58317519,-1.601169503,-1.638630534,0.030739705,0.305876054,-2.025061786,-1.959151014,-0.232708744,-1.014039469,-0.281004009,1.410760935,0.506633392,0.636078866,0
-0.419318113,-0.215968427,-0.360551929,-1.980922905,-2.074671056,-0.838912299,-0.198257429,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.58317519,-1.601169503,-1.638630534,0.030739705,0.305876054,-2.038345482,-1.959151014,-0.232708744,-0.949538641,-0.281004009,-0.603196893,1.400485533,-0.443113422,0
-0.303538683,-0.178783033,-0.347342935,-1.995451472,-1.013496518,-0.845312518,-0.986000394,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.58317519,-1.601169503,-1.638630534,1.380008646,0.305876054,-2.025061786,-1.959151014,-0.232708744,-0.949538641,-0.357745475,0.21013223,-0.99666339,-0.234237495,0
-0.060002639,-0.178783033,-0.369357927,-1.653223007,0.078725968,-0.832512082,1.574164237,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.58317519,-1.601169503,-1.638630534,0.030739705,-1.522076219,-2.038345482,-1.976431589,-0.232708744,-0.885037813,-0.427510443,-0.719386768,-0.793515177,0.879767447,0
-0.33947023,-0.205826956,-0.378138175,-1.327137394,0.180740657,-0.832512082,1.180292758,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.58317519,-1.601169503,-1.638630534,0.030739705,0.305876054,-2.025061786,-1.959151014,-0.232708744,-0.885037813,-0.427510443,-0.564466935,-0.346589106,-0.477926077,0
-0.171789675,-0.14835862,-0.331945314,-1.346508817,-1.227505594,-0.832512082,0.983357015,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.58317519,-1.601169503,-1.638630534,0.030739705,-1.522076219,-2.025061786,-1.976431589,-0.174889962,-0.885037813,-0.427510443,0.248862188,-0.224700178,-0.89567793,0
-0.331485442,-0.097651264,-0.290129703,-1.682280141,-2.686759192,-0.832512082,0.786421272,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.58317519,-1.601169503,-1.638630534,0.030739705,0.305876054,-2.025061786,-1.959151014,-0.174889962,-0.826987066,-0.490298916,-0.641926851,-0.468478034,0.879767447,0
-0.315515866,-0.070607341,-0.276946455,-1.771065828,-0.583260656,-0.832512082,0.589485535,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.58317519,-1.601169503,-1.638630534,1.380008646,0.305876054,-2.025061786,-1.959151014,-0.174889962,-0.826987066,-0.490298916,-0.758116726,-0.224700178,-0.617176695,0
-0.231675587,-0.128075677,-0.301150073,-1.267408842,0.697467235,-0.838912299,-0.395193172,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.58317519,-1.601169503,-1.638630534,0.030739705,0.305876054,-2.025061786,-1.959151014,-0.110646874,-0.826987066,-0.490298916,1.062191311,0.62852232,1.227893992,0
-0.586998669,-0.222729408,-0.351745933,-0.978451789,-0.452415728,-0.838912299,-0.395193172,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.58317519,-1.601169503,-1.638630534,0.030739705,0.305876054,-2.025061786,-1.959151014,-0.110646874,-0.762486234,-0.560063884,-0.680656809,-0.265329821,-1.104553857,0
-0.563044303,-0.300480687,-0.397938795,-1.036566056,-1.15764771,-0.845312518,-1.379871874,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.58317519,-1.601169503,-1.638630534,1.380008646,0.305876054,-2.025061786,-1.976431589,-0.110646874,-0.762486234,-0.560063884,0.481241938,-0.99666339,-0.477926077,0
-0.475211631,-0.300480687,-0.404556167,-0.95100894,-0.269454601,-0.832512082,0.392549793,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.58317519,-1.601169503,-1.638630534,0.030739705,0.305876054,-2.025061786,-1.993712165,-0.039979475,-0.691535326,-0.629828856,-0.796846684,0.709781606,-0.443113422,0
-0.487188814,-0.209207446,-0.362740555,-0.934866088,-1.3539151,-0.832512082,0.392549793,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.58317519,-1.601169503,-1.638630534,0.030739705,0.305876054,-2.025061786,-1.993712165,-0.039979475,-0.691535326,-0.629828856,-0.758116726,-0.509107677,-0.512738731,0
-0.367416989,-0.178783033,-0.338536938,-1.204451718,-1.612278389,-0.832512082,0.19561405,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.58317519,-1.601169503,-1.638630534,0.030739705,0.305876054,-2.025061786,-1.993712165,-0.039979475,-0.691535326,-0.629828856,-0.177167352,0.262855535,-1.383055093,0
-0.091941792,-0.121314697,-0.2989357,-1.041408912,-0.08982004,-0.832512082,0.19561405,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.58317519,-1.601169503,-1.638630534,0.030739705,0.305876054,-2.025061786,-1.993712165,0.024263617,-0.627034493,-0.706570318,1.333301019,0.91292982,-0.303862804,0
-0.203728828,-0.090890284,-0.276946455,-0.925180376,-0.66975137,-0.832512082,0.19561405,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.58317519,-1.601169503,-1.638630534,0.030739705,0.305876054,-2.025061786,-1.993712165,0.024263617,-0.562533666,-0.706570318,-0.758116726,-0.590366963,-0.303862804,0
-0.439280084,-0.06046587,-0.254931462,-1.076923186,-1.374983351,-0.838912299,-0.592128909,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.58317519,-1.601169503,-1.638630534,1.380008646,0.305876054,-2.025061786,-1.993712165,0.024263617,-0.562533666,-0.77633529,-0.525736976,-0.184070535,0.810142138,0
-0.14783531,0.047709822,-0.184534984,-1.104366035,-1.720946211,-0.832512082,0.19561405,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.58317519,-1.601169503,-1.638630534,1.380008646,0.305876054,-2.025061786,-1.976431589,0.088506705,-0.562533666,-0.77633529,-0.409547102,-1.037293033,-0.860865276,0
0.031822427,0.162646494,-0.122918753,-1.454665926,-2.297550975,-0.832512082,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.596714701,-1.601169503,-1.638630534,0.030739705,0.305876054,-2.025061786,-1.959151014,0.088506705,-0.562533666,-0.839123763,-0.758116726,-0.184070535,0.705704175,0
0.219464952,0.206592869,-0.089909138,-1.538608758,-1.372765641,-0.832512082,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.58317519,-1.601169503,-1.638630534,-1.318529236,0.305876054,-2.038345482,-1.976431589,0.088506705,-0.504482918,-0.839123763,-0.913036559,-0.143440892,-0.164612187,0
-0.075972216,0.128841591,-0.131724751,-1.78720868,-1.362785943,-0.838912299,-0.592128909,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.596714701,-1.601169503,-1.638630534,1.380008646,-1.522076219,-2.025061786,-1.959151014,0.088506705,-0.504482918,-0.839123763,-0.796846684,0.18159625,0.287952321,0
-0.53110515,0.003763447,-0.206524228,-2.119751433,-3.414168279,-0.845312518,-1.379871874,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.58317519,-1.601169503,-1.638630534,0.030739705,0.305876054,-2.025061786,-1.959151014,0.088506705,-0.439982091,-0.839123763,-0.758116726,-0.387218749,-1.313429784,0
-0.515135573,-0.165261071,-0.323139317,-2.491037033,-3.062661144,-0.838912299,-0.395193172,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.596714701,-1.601169503,-1.638630534,-1.318529236,-1.522076219,-2.038345482,-1.959151014,0.146325486,-0.439982091,-0.90888873,1.372030977,-0.874774462,0.113889049,0
-0.379394171,-0.259914802,-0.380352549,-2.481351321,-1.827396321,-0.832512082,0.19561405,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.58317519,-1.601169503,-1.638630534,0.030739705,0.305876054,-2.038345482,-1.959151014,0.146325486,-0.369031178,-0.90888873,0.21013223,-0.54973732,-1.174179166,0
-0.487188814,-0.310622158,-0.400153168,-2.683136972,-2.021446001,-0.832512082,0.19561405,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.596714701,-1.601169503,-1.638630534,0.030739705,0.305876054,-2.025061786,-1.959151014,0.146325486,-0.369031178,-0.978653698,-0.796846684,-0.184070535,0.04426374,0
-0.594983456,-0.324144119,-0.411147789,-2.54592273,-1.002407965,-0.832512082,0.19561405,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.58317519,-1.601169503,-1.638630534,-1.318529236,0.305876054,-2.038345482,-1.959151014,0.146325486,-0.369031178,-0.978653698,-0.680656809,-0.021551964,-0.303862804,0
-0.750686829,-0.324144119,-0.415550788,-2.424851339,-1.632237785,-0.838912299,-0.592128909,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.596714701,-1.601169503,-1.638630534,0.030739705,0.305876054,-2.038345482,-1.959151014,0.146325486,-0.304530346,-1.055395164,-0.758116726,-0.305959463,-0.512738731,0
-0.307531077,-0.249773331,-0.384755547,-2.43776562,-1.649979471,-0.838912299,-0.592128909,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.58317519,-1.601169503,-1.638630534,0.030739705,0.305876054,-2.025061786,-1.959151014,0.210568574,-0.240029518,-1.055395164,-0.796846684,-0.265329821,1.123456028,0
-0.527112756,-0.229490389,-0.364954928,-2.214994261,-0.870454183,-0.838912299,-0.592128909,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.596714701,-1.601169503,-1.651531603,2.729277588,0.305876054,-2.038345482,-1.959151014,0.210568574,-0.240029518,-1.125160136,-0.951766517,-0.915404105,-0.060174223,0
-0.415325719,-0.209207446,-0.349557308,-1.74685155,-0.096473172,-0.838912299,-0.592128909,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.596714701,-1.601169503,-1.638630534,1.380008646,0.305876054,-2.025061786,-1.976431589,0.210568574,-0.240029518,-1.125160136,-0.913036559,-0.10281125,-0.89567793,0
-0.57901388,-0.165261071,-0.327542315,-1.648380152,-0.780636902,-0.832512082,0.19561405,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.596714701,-1.601169503,-1.638630534,1.380008646,0.305876054,-2.025061786,-1.976431589,0.210568574,-0.240029518,-1.125160136,-0.680656809,0.18159625,-0.89567793,0
-0.191751646,-0.097651264,-0.323139317,-1.717794416,-1.298472335,-0.806911206,3.740457383,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.596714701,-1.613997111,-1.638630534,-1.318529236,0.305876054,-2.025061786,-1.993712165,0.210568574,-0.181978771,-1.18794861,-0.603196893,-0.671626248,-0.512738731,0
-0.471219237,-0.141597639,-0.318736318,-1.922808638,-1.826287465,-0.78771055,5.11900757,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.596714701,-1.613997111,-1.651531603,0.030739705,0.305876054,-2.025061786,-1.993712165,0.210568574,-0.181978771,-1.18794861,0.055212397,-0.712255891,0.601266212,0
-0.495173603,-0.158500091,-0.331945314,-1.745237264,0.571057729,-0.768561928,6.103686272,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.596714701,-1.613997111,-1.651531603,1.380008646,0.305876054,-2.038345482,-1.993712165,0.210568574,-0.117477943,-1.18794861,-0.525736976,-0.346589106,-0.547551386,0
-0.271599529,-0.205826956,-0.373735177,-1.441751644,0.463498763,-0.749361272,7.285300716,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.596714701,-1.613997111,-1.651531603,1.380008646,0.305876054,-2.025061786,-1.976431589,0.146325486,-0.117477943,-1.18794861,-0.487007018,-0.630996606,-0.303862804,0
-0.299546288,-0.222729408,-0.380352549,-1.214137429,1.134356229,-0.749361272,6.300622015,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.596714701,-1.613997111,-1.651531603,0.030739705,0.305876054,-2.025061786,-1.993712165,0.146325486,-0.117477943,-1.257713577,-0.525736976,-0.54973732,-0.58236404,0
-0.606960639,-0.253153821,-0.362740555,-0.986523215,0.92589143,-0.75576149,4.528200348,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.596714701,-1.601169503,-1.651531603,-1.318529236,0.305876054,-2.025061786,-1.993712165,0.146325486,-0.04652703,-1.257713577,-0.44827706,-0.630996606,0.496828248,0
-0.207721223,-0.14835862,-0.338536938,-0.240723446,2.180006793,-0.742961053,4.922071828,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.596714701,-1.613997111,-1.651531603,-1.318529236,0.305876054,-2.025061786,-1.993712165,0.146325486,-0.04652703,-1.334455044,-0.44827706,1.684893032,-1.104553857,0
0.331251989,-0.033421947,-0.254931462,0.240333547,0.919238298,-0.75576149,1.77109998,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.596714701,-1.613997111,-1.651531603,1.380008646,0.305876054,-2.025061786,-1.976431589,0.146325486,-0.04652703,-1.334455044,1.372030977,-0.509107677,0.462015594,0
-0.539089938,0.010524428,-0.221921848,0.534133456,1.423767467,-0.736560834,3.740457383,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.596714701,-1.613997111,-1.651531603,0.030739705,0.305876054,-2.038345482,-1.993712165,0.146325486,-0.04652703,-1.397243517,0.132672314,0.506633392,0.009451086,0
-0.159812493,0.017285409,-0.226324847,0.856990498,1.342821029,-0.749361272,1.180292758,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.596714701,-1.613997111,-1.651531603,1.380008646,0.305876054,-2.025061786,-1.993712165,0.146325486,0.017973802,-1.397243517,1.217111144,-0.671626248,-0.199424841,0
0.235434529,0.017285409,-0.199932604,1.02164759,1.321752778,-0.742961053,1.77109998,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.596714701,-1.613997111,-1.651531603,0.030739705,0.305876054,-2.038345482,-1.993712165,0.146325486,0.017973802,-1.473984983,-1.029226433,0.384744464,0.35757763,0
-0.091941792,0.024046389,-0.202121229,1.210518959,0.572166584,-0.75576149,-0.395193172,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.596714701,-1.613997111,-1.651531603,-1.318529236,0.305876054,-2.025061786,-1.976431589,0.146325486,0.08247463,-1.473984983,-0.913036559,-0.265329821,0.775329484,0
-0.319508259,-0.084129303,-0.26373746,0.936090473,-1.077810127,-0.742961053,0.589485535,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.596714701,-1.613997111,-1.651531603,0.030739705,0.305876054,-2.025061786,-1.976431589,0.146325486,0.08247463,-1.473984983,-0.215897311,-0.346589106,-0.408300768,0
-0.403348537,-0.222729408,-0.356148932,0.664890557,0.9092586,-0.742961053,0.392549793,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.596714701,-1.613997111,-1.651531603,0.030739705,0.305876054,-2.038345482,-1.993712165,0.146325486,0.08247463,-1.536773456,0.481241938,1.888041246,-1.000115894,0
-0.367416989,-0.249773331,-0.382541174,0.589019153,-0.401408384,-0.749361272,-0.395193172,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.596714701,-1.613997111,-1.651531603,1.380008646,0.305876054,-2.038345482,-1.976431589,0.146325486,0.08247463,-1.536773456,0.21013223,-0.427848392,-1.034928548,0
-0.33947023,-0.199065975,-0.347342935,0.535747741,0.358157508,-0.742961053,0.392549793,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.596714701,-1.613997111,-1.651531603,0.030739705,0.305876054,-2.025061786,-1.993712165,0.146325486,0.140525377,-1.536773456,0.442511979,-0.062181607,-0.791239967,0
-0.12787334,-0.121314697,-0.305527322,0.61000486,0.756236567,-0.742961053,0.589485535,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.596714701,-1.613997111,-1.651531603,0.030739705,-1.522076219,-2.025061786,-1.993712165,0.146325486,0.140525377,-1.536773456,0.171402272,-0.468478034,-0.164612187,0
-0.028063485,-0.06046587,-0.261523086,0.608390575,0.563295741,-0.736560834,1.377228495,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.596714701,-1.613997111,-1.651531603,0.030739705,0.305876054,-2.025061786,-1.993712165,0.088506705,0.140525377,-1.606538424,0.055212397,0.262855535,1.019018065,0
0.159579041,0.071373254,-0.173514613,0.540590596,0.589908269,-0.742961053,0.392549793,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.596714701,-1.613997111,-1.651531603,0.030739705,0.305876054,-2.038345482,-1.993712165,0.088506705,0.140525377,-1.606538424,-0.44827706,-0.305959463,-0.025361569,0
0.486955362,0.230256301,-0.078914517,0.45503348,-0.027724142,-0.742961053,0.19561405,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.596714701,-1.613997111,-1.651531603,1.380008646,0.305876054,-2.038345482,-1.993712165,0.088506705,0.140525377,-1.606538424,-0.564466935,-0.793515177,-0.477926077,0
0.42706945,0.311388071,-0.026104284,0.312976381,0.486784725,-0.749361272,-0.592128909,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.596714701,-1.613997111,-1.651531603,0.030739705,0.305876054,-2.025061786,-1.993712165,0.088506705,0.140525377,-1.606538424,-0.796846684,0.262855535,0.218327012,0
-0.03205588,0.257300225,-0.054710899,0.490547755,1.087784306,-0.742961053,0.19561405,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.596714701,-1.613997111,-1.651531603,-1.318529236,0.305876054,-2.025061786,-1.993712165,0.088506705,0.140525377,-1.68327989,-0.8743066,-0.305959463,-0.303862804,0
-0.199736434,0.142363553,-0.131724751,0.789190519,1.595640042,-0.749361272,-0.592128909,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.596714701,-1.613997111,-1.651531603,-1.318529236,-1.522076219,-2.025061786,-1.993712165,0.088506705,0.140525377,-1.68327989,1.333301019,-0.305959463,-0.025361569,0
-0.111903762,0.067992764,-0.16692299,1.094290425,1.3261882,-0.742961053,0.19561405,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.596714701,-1.613997111,-1.665866124,0.030739705,-1.522076219,-2.038345482,-1.993712165,0.088506705,0.205026205,-1.68327989,0.21013223,-0.54973732,-0.89567793,0
-0.211713617,0.084895216,-0.164734365,0.978061889,0.140821866,-0.742961053,0.19561405,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.596714701,-1.613997111,-1.665866124,-1.318529236,0.305876054,-2.025061786,-1.993712165,0.088506705,0.205026205,-1.68327989,-0.8743066,-0.224700178,-0.025361569,0
-0.171789675,0.084895216,-0.173514613,1.049090438,1.460359692,-0.749361272,-0.592128909,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.596714701,-1.613997111,-1.665866124,1.380008646,0.305876054,-2.025061786,-1.993712165,0.088506705,0.205026205,-1.68327989,-0.796846684,-0.387218749,-0.443113422,0
0.059769186,0.155885514,-0.127321752,1.249261805,0.966919077,-0.742961053,0.19561405,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.596714701,-1.62825001,-1.665866124,-1.318529236,0.305876054,-2.038345482,-1.993712165,0.088506705,0.205026205,-1.68327989,-1.067956392,-0.427848392,-0.303862804,0
0.099693127,0.250539244,-0.065705521,1.270247513,0.986878472,-0.742961053,0.19561405,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.596714701,-1.613997111,-1.665866124,-1.318529236,-1.522076219,-2.038345482,-1.993712165,0.088506705,0.205026205,-1.68327989,1.333301019,0.750411249,-0.094986878,0
0.051784398,0.324910032,-0.026104284,1.326747495,0.770651686,-0.749361272,-0.395193172,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.613997111,-1.665866124,0.030739705,2.133828328,-2.025061786,-2.009264683,0.088506705,0.205026205,-1.68327989,-0.990496475,-0.630996606,-0.303862804,0
-0.028063485,0.585207791,0.134515042,1.237961808,0.298279321,-0.749361272,-0.395193172,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.613997111,-1.665866124,1.380008646,0.305876054,-2.025061786,-1.993712165,0.024263617,0.275977118,-1.68327989,-0.758116726,-0.184070535,-0.721614658,0
0.391137902,0.703524954,0.222523516,1.095904709,0.572166584,-0.742961053,0.392549793,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.62825001,-1.665866124,1.380008646,0.305876054,-2.038345482,-1.993712165,0.024263617,0.275977118,-1.68327989,-0.719386768,-0.387218749,-1.278617129,0
0.243419318,0.646056618,0.187325275,1.053933294,0.075399402,-0.742961053,0.392549793,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.613997111,-1.651531603,2.729277588,0.305876054,-2.025061786,-1.993712165,0.024263617,0.275977118,-1.68327989,1.372030977,-0.346589106,0.67089152,0
0.055776792,0.527739454,0.116903049,0.881204776,0.300497032,-0.75576149,-1.379871874,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.596714701,-1.613997111,-1.665866124,1.380008646,-1.522076219,-2.038345482,-1.993712165,0.024263617,0.275977118,-1.68327989,0.171402272,-0.184070535,-0.756427312,0
0.167563828,0.338431994,0.002502333,1.005504737,1.576789501,-0.749361272,-0.395193172,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.62825001,-1.665866124,1.380008646,0.305876054,-2.025061786,-1.993712165,0.024263617,0.275977118,-1.68327989,-0.8743066,-0.915404105,0.287952321,0
-0.207721223,0.287724638,-0.037098905,0.931247618,-0.583260656,-0.742961053,0.392549793,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.62825001,-1.665866124,1.380008646,-1.522076219,-2.025061786,-1.993712165,-0.039979475,0.275977118,-1.68327989,-0.796846684,-0.10281125,-0.129799532,0
0.171556223,0.331671013,-0.008492289,0.829547649,1.196452127,-0.742961053,0.392549793,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.613997111,-1.665866124,0.030739705,0.305876054,-2.038345482,-1.993712165,-0.039979475,0.275977118,-1.68327989,-0.758116726,-0.021551964,1.36714461,0
0.127639887,0.318149051,-0.017298286,0.91349048,0.549989478,-0.749361272,-0.395193172,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.62825001,-1.665866124,-1.318529236,0.305876054,-2.038345482,-1.993712165,-0.039979475,0.275977118,-1.68327989,0.946001436,-0.509107677,0.67089152,0
-0.03205588,0.260680716,-0.048119275,0.974833318,1.081131174,-0.742961053,0.983357015,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.62825001,-1.665866124,0.030739705,0.305876054,-2.025061786,-1.976431589,-0.039979475,0.275977118,-1.68327989,0.984731395,-0.834144819,-1.417867747,0
0.019845244,0.142363553,-0.122918753,1.13949041,0.910367456,-0.742961053,0.589485535,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.613997111,-1.665866124,0.030739705,0.305876054,-2.038345482,-1.959151014,-0.039979475,0.275977118,-1.68327989,-0.951766517,-0.834144819,-1.034928548,0
-0.159812493,0.142363553,-0.131724751,1.181461825,1.255221459,-0.742961053,0.392549793,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.62825001,-1.665866124,1.380008646,0.305876054,-2.053105144,-1.976431589,-0.039979475,0.34047795,-1.68327989,-0.913036559,-0.834144819,-0.512738731,0
-0.115896157,0.149124533,-0.133913376,1.267018942,0.773978252,-0.749361272,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.62825001,-1.665866124,0.030739705,0.305876054,-2.038345482,-1.959151014,-0.110646874,0.34047795,-1.68327989,-1.222876225,-0.834144819,-0.756427312,0
-0.363424595,0.199831888,-0.094312137,1.191147537,0.180740657,-0.742961053,0.786421272,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.62825001,-1.665866124,-1.318529236,-1.522076219,-2.038345482,-1.959151014,-0.110646874,0.34047795,-1.68327989,-0.254627269,-0.99666339,-0.129799532,0
-0.091941792,0.206592869,-0.08550614,1.018419019,0.669745852,-0.742961053,0.589485535,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.62825001,-1.665866124,-1.318529236,-1.522076219,-2.038345482,-1.959151014,-0.110646874,0.34047795,-1.606538424,-0.177167352,-0.793515177,-0.686802003,0
-0.060002639,0.223495322,-0.08550614,0.98451903,0.667528141,-0.742961053,0.392549793,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.62825001,-1.665866124,0.030739705,0.305876054,-2.038345482,-1.959151014,-0.174889962,0.34047795,-1.606538424,-0.215897311,-0.752885534,-0.303862804,0
0.079731157,0.287724638,-0.043716277,0.926404762,1.124376532,-0.75576149,-1.379871874,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.62825001,-1.665866124,0.030739705,0.305876054,-2.038345482,-1.959151014,-0.174889962,0.275977118,-1.606538424,-0.719386768,-0.387218749,0.949392756,0
0.079731157,0.331671013,-0.017298286,0.768204812,-0.246168639,-0.742961053,0.392549793,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.62825001,-1.665866124,0.030739705,0.305876054,-2.038345482,-1.959151014,-0.174889962,0.275977118,-1.606538424,0.248862188,-0.427848392,-1.417867747,0
-0.000116726,0.38913935,0.013496955,0.429204917,0.248380832,-0.75576149,-0.789064651,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.62825001,-1.665866124,1.380008646,0.305876054,-2.038345482,-1.959151014,-0.232708744,0.275977118,-1.536773456,-0.835576642,1.034818748,0.601266212,0
-0.143842916,0.412802782,0.037700572,0.474404902,-0.090928895,-0.742961053,0.19561405,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.62825001,-1.665866124,1.380008646,-1.522076219,-2.053105144,-1.959151014,-0.232708744,0.275977118,-1.536773456,0.326322105,-0.468478034,0.844954793,0
-0.000116726,0.463510138,0.066307189,0.33719066,-0.496769941,-0.742961053,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.62825001,-1.665866124,0.030739705,0.305876054,-2.025061786,-1.959151014,-0.232708744,0.275977118,-1.536773456,-0.641926851,0.140966607,0.218327012,0
-0.063995033,0.38913935,0.017899954,0.245176403,1.270745433,-0.742961053,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.62825001,-1.665866124,0.030739705,-1.522076219,-2.038345482,-1.959151014,-0.232708744,0.275977118,-1.536773456,-1.029226433,-0.265329821,-0.373488113,0
-0.103918975,0.362095426,0.00028796,0.413062065,0.530030082,-0.736560834,0.983357015,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.62825001,-1.665866124,0.030739705,0.305876054,-2.038345482,-1.959151014,-0.232708744,0.275977118,-1.536773456,-0.680656809,-0.915404105,-0.164612187,0
0.287335653,0.362095426,0.002502333,0.443733484,-0.036594984,-0.742961053,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.62825001,-1.665866124,0.030739705,0.305876054,-2.025061786,-1.959151014,-0.232708744,0.275977118,-1.473984983,-0.603196893,-1.443589461,0.879767447,0
0.215472559,0.351953956,-0.008492289,0.580947726,1.22417351,-0.742961053,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.62825001,-1.665866124,1.380008646,-1.522076219,-2.038345482,-1.976431589,-0.296951832,0.275977118,-1.473984983,-0.564466935,-1.077922676,0.740516829,0
-0.000116726,0.287724638,-0.039313278,0.768204812,1.094437438,-0.75576149,-1.773743353,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.62825001,-1.665866124,1.380008646,0.305876054,-2.038345482,-1.959151014,-0.296951832,0.275977118,-1.473984983,-0.680656809,-1.037293033,1.019018065,0
-0.323500653,0.21335385,-0.078914517,0.773047667,0.556642609,-0.742961053,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.62825001,-1.665866124,0.030739705,0.305876054,-2.038345482,-1.976431589,-0.361194924,0.275977118,-1.473984983,0.016482439,-0.54973732,-0.617176695,0
-0.087949398,0.166026985,-0.105306759,0.580947726,-1.287383782,-0.75576149,-1.576807616,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.62825001,-1.665866124,1.380008646,0.305876054,-2.038345482,-1.993712165,-0.361194924,0.275977118,-1.473984983,0.016482439,-0.99666339,-0.651989349,0
-0.167797282,0.179548947,-0.103118134,0.275847821,-1.15986542,-0.742961053,0.392549793,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.62825001,-1.665866124,1.380008646,0.305876054,-2.038345482,-1.993712165,-0.361194924,0.275977118,-1.397243517,-0.835576642,-0.834144819,0.844954793,0
-0.048025457,0.243778263,-0.067919895,0.146705005,-0.155242503,-0.75576149,-1.182936131,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.62825001,-1.665866124,1.380008646,-1.522076219,-2.025061786,-1.993712165,-0.431862323,0.205026205,-1.397243517,-0.641926851,-0.915404105,-0.199424841,0
-0.151827704,0.223495322,-0.078914517,0.062762174,-0.126412265,-0.75576149,-0.986000394,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.62825001,-1.665866124,0.030739705,0.305876054,-2.038345482,-1.993712165,-0.431862323,0.205026205,-1.334455044,-0.44827706,-0.224700178,-1.487493056,0
-0.403348537,0.311388071,-0.045904902,0.104733589,0.179631802,-0.749361272,-0.198257429,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.62825001,-1.665866124,0.030739705,0.305876054,-2.053105144,-1.993712165,-0.496105411,0.205026205,-1.334455044,-1.067956392,-0.468478034,-1.313429784,0
0.227449741,0.520978474,0.090510806,0.090205022,-0.405843805,-0.749361272,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.62825001,-1.665866124,1.380008646,-1.522076219,-2.038345482,-1.993712165,-0.496105411,0.205026205,-1.334455044,-0.913036559,-0.10281125,0.113889049,0
0.407107478,0.608871224,0.165310284,-0.163237756,-0.328223933,-0.749361272,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.62825001,-1.665866124,1.380008646,0.305876054,-2.038345482,-1.993712165,-0.553924192,0.140525377,-1.334455044,-0.758116726,-0.184070535,0.914580102,0
0.243419318,0.683242012,0.202722896,-0.258480584,-1.188695658,-0.749361272,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.62825001,-1.665866124,0.030739705,0.305876054,-2.038345482,-1.993712165,-0.553924192,0.140525377,-1.257713577,-0.641926851,-0.834144819,-0.756427312,0
0.087715945,0.683242012,0.20931452,-0.427980531,-0.099799738,-0.742961053,0.786421272,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.62825001,-1.665866124,0.030739705,0.305876054,-2.038345482,-1.993712165,-0.553924192,0.140525377,-1.18794861,1.333301019,-1.077922676,-0.303862804,0
0.219464952,0.733949368,0.235732511,-0.287537718,0.342633534,-0.749361272,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.62825001,-1.665866124,0.030739705,0.305876054,-2.038345482,-1.993712165,-0.553924192,0.140525377,-1.18794861,-0.719386768,-0.184070535,0.35757763,0
0.327259595,0.811700646,0.291812808,-0.426366246,-0.730738413,-0.75576149,-0.986000394,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.62825001,-1.665866124,0.030739705,0.305876054,-2.038345482,-1.993712165,-0.61816728,0.140525377,-1.18794861,-0.796846684,-0.468478034,-0.303862804,0
-0.107911369,0.804939665,0.283006811,-0.389237686,-0.023288721,-0.749361272,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.62825001,-1.665866124,0.030739705,0.305876054,-2.038345482,-1.959151014,-0.682410372,0.140525377,-1.18794861,-0.680656809,-0.387218749,-0.060174223,0
0.095700734,0.696763973,0.224712141,-0.184223464,0.044351453,-0.742961053,0.786421272,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.62825001,-1.665866124,1.380008646,2.133828328,-2.025061786,-1.959151014,-0.682410372,0.140525377,-1.125160136,-0.796846684,-0.062181607,0.636078866,0
0.135624675,0.493934551,0.103719801,-0.135794907,-0.26723689,-0.742961053,0.786421272,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.62825001,-1.665866124,1.380008646,0.305876054,-2.038345482,-1.959151014,-0.682410372,0.08247463,-1.125160136,-0.951766517,0.059707322,1.262706646,0
0.031822427,0.439846706,0.055312566,-0.153552045,0.232856857,-0.742961053,0.983357015,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.62825001,-1.665866124,0.030739705,0.305876054,-2.038345482,-1.976431589,-0.753077767,0.08247463,-1.125160136,-0.796846684,0.100336964,0.218327012,0
0.331251989,0.49055406,0.083919182,-0.126109197,0.032154045,-0.742961053,0.786421272,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.62825001,-1.665866124,0.030739705,0.305876054,-2.053105144,-1.976431589,-0.753077767,0.08247463,-1.055395164,-0.758116726,0.506633392,-0.094986878,0
0.195510587,0.57844681,0.147724038,-0.198752031,-0.385884409,-0.749361272,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.62825001,-1.665866124,0.030739705,0.305876054,-2.053105144,-1.993712165,-0.817320859,0.08247463,-1.055395164,-0.796846684,0.140966607,0.009451086,0
0.251404106,0.639295637,0.171927656,-0.305294855,-0.370360435,-0.736560834,1.574164237,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.62825001,-1.665866124,1.380008646,0.305876054,-2.038345482,-1.993712165,-0.817320859,0.08247463,-0.978653698,-1.067956392,-0.062181607,-0.164612187,0
0.331251989,0.798178684,0.274200814,-0.129337767,0.697467235,-0.742961053,0.392549793,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.62825001,-1.665866124,0.030739705,-1.522076219,-2.025061786,-1.976431589,-0.817320859,0.017973802,-0.978653698,-0.758116726,-0.305959463,0.079076395,0
0.339236777,0.75423231,0.247808572,0.11119073,0.368137206,-0.749361272,-0.395193172,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.62825001,-1.665866124,0.030739705,0.305876054,-2.038345482,-1.993712165,-0.875139641,0.017973802,-0.978653698,0.171402272,-0.184070535,-0.58236404,0
0.075738762,0.727188387,0.237921137,0.149933575,-0.069860644,-0.749361272,-0.395193172,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.62825001,-1.665866124,0.030739705,0.305876054,-2.053105144,-1.976431589,-0.875139641,0.017973802,-0.90888873,0.519971896,-0.427848392,0.67089152,0
0.331251989,0.723807897,0.233518138,0.104733589,0.129733313,-0.75576149,-1.182936131,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.62825001,-1.665866124,1.380008646,0.305876054,-2.053105144,-1.976431589,-0.939382729,-0.04652703,-0.839123763,0.481241938,0.384744464,1.262706646,0
0.123647493,0.777895743,0.260991818,-0.106737773,-0.297175984,-0.75576149,-1.182936131,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.62825001,-1.665866124,1.380008646,0.305876054,-2.038345482,-1.976431589,-1.003625817,-0.04652703,-0.839123763,-0.796846684,-0.265329821,0.949392756,0
0.191518193,0.804939665,0.296215806,0.045005036,1.193125562,-0.749361272,-0.198257429,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.62825001,-1.665866124,0.030739705,0.305876054,-2.053105144,-1.993712165,-1.003625817,-0.04652703,-0.839123763,-0.603196893,-0.10281125,-0.930490585,0
-0.056010244,0.632534656,0.187325275,0.235490691,0.798373069,-0.749361272,-0.198257429,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.622439771,-1.62825001,-1.665866124,1.380008646,0.305876054,-2.053105144,-1.959151014,-1.003625817,-0.117477943,-0.77633529,1.294571061,-0.387218749,-0.129799532,0
0.107677916,0.534500435,0.114714424,0.309747811,0.398076299,-0.742961053,0.392549793,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.62825001,-1.665866124,1.380008646,0.305876054,-2.053105144,-1.976431589,-1.003625817,-0.181978771,-0.77633529,0.519971896,-0.468478034,1.019018065,0
0.155586646,0.602110243,0.149912663,0.26616211,-0.053227815,-0.736560834,1.377228495,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.622439771,-1.62825001,-1.665866124,0.030739705,0.305876054,-2.053105144,-1.959151014,-1.074293216,-0.181978771,-0.77633529,-0.796846684,0.425374106,1.297519301,0
0.251404106,0.727188387,0.224712141,0.161233572,-0.36925158,-0.736560834,1.377228495,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.62825001,-1.665866124,0.030739705,0.305876054,-2.038345482,-1.976431589,-1.138536308,-0.181978771,-0.706570318,-0.680656809,1.278596604,-0.199424841,0
0.175548617,0.872549472,0.307210429,0.258090684,0.531138937,-0.75576149,-1.379871874,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.622439771,-1.62825001,-1.665866124,1.380008646,0.305876054,-2.053105144,-1.959151014,-1.138536308,-0.181978771,-0.706570318,-0.641926851,-0.671626248,0.914580102,0
0.44703142,0.865788492,0.324822422,0.461490621,1.267418868,-0.749361272,-0.395193172,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.622439771,-1.643928199,-1.665866124,0.030739705,0.305876054,-2.025061786,-1.959151014,-1.138536308,-0.240029518,-0.629828856,-0.564466935,-0.062181607,-0.826052621,0
0.287335653,0.923256828,0.342408668,0.674576269,0.64645989,-0.736560834,1.180292758,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.622439771,-1.62825001,-1.665866124,1.380008646,0.305876054,-2.038345482,-1.959151014,-1.196355089,-0.240029518,-0.629828856,0.326322105,0.140966607,-1.034928548,0
0.522886909,1.017910559,0.408427897,0.593862008,0.124189036,-0.742961053,0.19561405,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.610254211,-1.62825001,-1.665866124,2.729277588,0.305876054,-2.038345482,-1.959151014,-1.196355089,-0.240029518,-0.560063884,0.132672314,0.222225893,-0.860865276,0
0.327259595,0.960442222,0.390815903,0.471176332,-0.324897367,-0.749361272,-0.592128909,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.622439771,-1.62825001,-1.681634097,1.380008646,0.305876054,-2.038345482,-1.959151014,-1.196355089,-0.240029518,-0.490298916,-0.990496475,-0.509107677,0.879767447,0
0.223457346,0.950300751,0.375418282,0.432433487,-0.253930627,-0.742961053,0.392549793,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.622439771,-1.643928199,-1.665866124,0.030739705,0.305876054,-2.053105144,-1.959151014,-1.260598177,-0.304530346,-0.490298916,-0.680656809,-0.915404105,0.218327012,0
0.223457346,0.950300751,0.379821281,0.56319059,1.054518646,-0.75576149,-1.182936131,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.622439771,-1.62825001,-1.665866124,1.380008646,0.305876054,-2.038345482,-1.959151014,-1.331265576,-0.369031178,-0.490298916,-0.8743066,-0.346589106,1.227893992,0
0.49494015,1.088900856,0.426014142,0.621304857,0.148583853,-0.749361272,-0.198257429,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.622439771,-1.643928199,-1.665866124,0.030739705,0.305876054,-2.053105144,-1.959151014,-1.331265576,-0.369031178,-0.427510443,-0.680656809,-0.671626248,0.392390285,0
0.634673946,1.11256429,0.467829754,0.60677629,0.326000704,-0.75576149,-1.182936131,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.622439771,-1.643928199,-1.665866124,1.380008646,0.305876054,-2.053105144,-1.940142381,-1.331265576,-0.369031178,-0.427510443,0.248862188,-0.265329821,-1.069741203,0
