0.662620705,1.416808422,0.804466025,-1.272251697,-0.623179447,-0.838912299,1.180292758,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.297491519,-1.316111528,-1.364841181,1.380008646,0.305876054,-1.493713959,-1.803625835,0.409722153,0.920985413,-1.606538424,0.403782021,-0.468478034,0.113889049,0
0.411099872,1.088900856,0.439223138,0.516376318,-0.239515508,-0.749361272,-0.198257429,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.622439771,-1.643928199,-1.665866124,1.380008646,0.305876054,-2.053105144,-1.959151014,-1.389084357,-0.369031178,-0.427510443,-0.835576642,-1.199811604,1.05383072,0
0.307297625,1.119325269,0.456835132,0.372704935,0.318238717,-0.736560834,1.574164237,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.622439771,-1.643928199,-1.681634097,-1.318529236,-1.522076219,-2.053105144,-1.959151014,-1.459751756,-0.439982091,-0.357745475,-0.758116726,-0.387218749,0.322764976,0
0.498932544,1.271447337,0.509645365,0.392076357,0.501199844,-0.742961053,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.622439771,-1.643928199,-1.681634097,1.380008646,0.305876054,-2.053105144,-1.959151014,-1.459751756,-0.439982091,-0.281004009,0.481241938,-0.630996606,-1.104553857,0
0.546841273,1.332296163,0.586633468,0.419519205,0.405838286,-0.742961053,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.622439771,-1.643928199,-1.681634097,0.030739705,0.305876054,-2.053105144,-1.959151014,-1.459751756,-0.439982091,-0.281004009,-0.835576642,-0.021551964,0.427202939,0
0.339236777,1.308632731,0.558026852,0.395304928,0.343742389,-0.742961053,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.622439771,-1.643928199,-1.681634097,0.030739705,0.305876054,-2.053105144,-1.959151014,-1.517570538,-0.504482918,-0.211239037,-0.796846684,-0.99666339,0.009451086,0
0.391137902,1.264686356,0.533823234,0.469562047,0.418035695,-0.742961053,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.622439771,-1.643928199,-1.681634097,1.380008646,0.305876054,-2.053105144,-1.976431589,-1.517570538,-0.504482918,-0.141474069,-1.067956392,-0.956033748,-0.060174223,0
0.215472559,1.271447337,0.509645365,0.527676315,0.71299121,-0.749361272,-0.592128909,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.622439771,-1.643928199,-1.681634097,0.030739705,0.305876054,-2.053105144,-1.959151014,-1.517570538,-0.504482918,-0.141474069,-0.796846684,-0.224700178,-0.512738731,0
0.30330523,1.288349788,0.518425614,0.450190625,0.155236985,-0.75576149,-1.379871874,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.622439771,-1.643928199,-1.681634097,0.030739705,0.305876054,-2.053105144,-1.959151014,-1.517570538,-0.504482918,-0.078685596,-0.913036559,0.222225893,0.253139667,0
-0.056010244,1.132847231,0.474421377,0.324276378,-0.14415395,-0.742961053,0.392549793,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.622439771,-1.643928199,-1.681634097,0.030739705,0.305876054,-2.053105144,-1.976431589,-1.517570538,-0.562533666,-0.078685596,-0.951766517,0.18159625,-0.303862804,0
0.263381288,1.011149578,0.406213524,0.396919212,1.022361842,-0.742961053,0.392549793,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.622439771,-1.643928199,-1.681634097,1.380008646,0.305876054,-2.053105144,-1.959151014,-1.581813626,-0.562533666,-0.078685596,-0.758116726,-1.159181961,-0.303862804,0
0.375168325,0.973964184,0.384224279,0.371090649,-0.581042945,-0.749361272,-0.592128909,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.622439771,-1.643928199,-1.681634097,0.030739705,0.305876054,-2.053105144,-1.976431589,-1.581813626,-0.562533666,-0.008920629,-0.796846684,-0.590366963,-0.129799532,0
0.311290018,1.02467154,0.412830896,0.319433522,0.26057824,-0.75576149,-1.379871874,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.622439771,-1.643928199,-1.681634097,0.030739705,0.305876054,-2.053105144,-1.959151014,-1.581813626,-0.562533666,0.067820838,-0.758116726,0.62852232,-1.278617129,0
0.435054237,1.017910559,0.412830896,0.346876371,0.754018856,-0.742961053,0.392549793,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.622439771,-1.643928199,-1.681634097,0.030739705,0.305876054,-2.053105144,-1.959151014,-1.652481025,-0.562533666,0.067820838,0.21013223,-0.834144819,-1.417867747,0
0.311290018,0.994247126,0.382009906,0.258090684,-0.40695266,-0.749361272,-0.395193172,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.622439771,-1.643928199,-1.681634097,0.030739705,0.305876054,-2.038345482,-1.959151014,-1.652481025,-0.627034493,0.067820838,-0.835576642,0.506633392,0.636078866,0
0.123647493,0.967203203,0.366612285,0.122490726,-0.853821353,-0.742961053,0.392549793,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.622439771,-1.643928199,-1.681634097,0.030739705,0.305876054,-2.038345482,-1.959151014,-1.652481025,-0.627034493,0.13758581,1.681870643,1.928670889,0.009451086,0
0.195510587,0.916495847,0.342408668,-0.145480619,-1.057850731,-0.742961053,0.392549793,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.622439771,-1.643928199,-1.681634097,0.030739705,0.305876054,-2.053105144,-1.976431589,-1.652481025,-0.691535326,0.13758581,1.217111144,0.059707322,-0.408300768,0
0.195510587,0.862408002,0.313802051,-0.287537718,-0.158569069,-0.749361272,-0.395193172,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.622439771,-1.643928199,-1.681634097,0.030739705,0.305876054,-2.053105144,-1.993712165,-1.652481025,-0.691535326,0.207350778,0.984731395,0.019077679,-1.243804475,0
0.459008602,0.886071434,0.322608049,-0.476409087,-1.070048139,-0.75576149,-1.379871874,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.622439771,-1.643928199,-1.681634097,0.030739705,0.305876054,-2.069340772,-2.009264683,-1.652481025,-0.691535326,0.207350778,0.403782021,-0.54973732,-0.443113422,0
0.171556223,0.798178684,0.272012188,-0.558737633,-0.153024793,-0.736560834,1.377228495,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.622439771,-1.643928199,-1.681634097,1.380008646,0.305876054,-2.053105144,-1.993712165,-1.652481025,-0.691535326,0.270139251,-0.990496475,0.019077679,-1.243804475,0
0.311290018,0.659578579,0.200508523,-0.507080507,-0.180746176,-0.742961053,0.392549793,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.622439771,-1.643928199,-1.681634097,0.030739705,-1.522076219,-2.053105144,-1.993712165,-1.652481025,-0.762486234,0.270139251,-0.177167352,-0.427848392,-0.303862804,0
0.139617069,0.676481031,0.185110902,-0.431209101,0.056548862,-0.749361272,-0.395193172,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.622439771,-1.643928199,-1.681634097,0.030739705,0.305876054,-2.053105144,-2.009264683,-1.652481025,-0.762486234,0.339904218,1.255841102,-0.224700178,-0.303862804,0
0.131632281,0.710285935,0.215931892,-0.42475196,-1.259662398,-0.749361272,-0.395193172,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.622439771,-1.643928199,-1.681634097,0.030739705,0.305876054,-2.053105144,-2.026545258,-1.652481025,-0.826987066,0.339904218,0.365052063,-0.184070535,0.984205411,0
0.435054237,0.862408002,0.296215806,-0.549051922,0.110882772,-0.742961053,0.19561405,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.643928199,-1.681634097,0.030739705,0.305876054,-2.053105144,-2.026545258,-1.652481025,-0.826987066,0.416645685,0.248862188,-0.712255891,-0.234237495,0
0.530871697,0.93677879,0.364423661,-0.381166259,1.027906119,-0.736560834,1.180292758,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.643928199,-1.681634097,1.380008646,0.305876054,-2.053105144,-2.026545258,-1.581813626,-0.826987066,0.416645685,-1.029226433,-0.630996606,1.36714461,0
0.239426924,0.835364078,0.300618805,-0.100280633,1.102199425,-0.742961053,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.622439771,-1.643928199,-1.681634097,1.380008646,0.305876054,-2.038345482,-2.045553891,-1.581813626,-0.885037813,0.416645685,-0.913036559,-0.671626248,1.193081337,0
0.183533405,0.696763973,0.218120517,0.096662163,0.27721107,-0.736560834,0.983357015,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.622439771,-1.643928199,-1.681634097,1.380008646,0.305876054,-2.053105144,-2.045553891,-1.581813626,-0.885037813,0.486410657,-0.603196893,-0.590366963,0.636078866,0
0.01585285,0.632534656,0.185110902,0.088590737,-0.522273613,-0.742961053,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.643928199,-1.681634097,0.030739705,0.305876054,-2.053105144,-2.062834467,-1.581813626,-0.949538641,0.486410657,-0.758116726,-0.915404105,-0.025361569,0
0.171556223,0.595349262,0.149912663,0.096662163,0.606541099,-0.736560834,0.983357015,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.643928199,-1.681634097,0.030739705,0.305876054,-2.053105144,-2.062834467,-1.581813626,-0.949538641,0.486410657,0.907271478,-0.630996606,-0.094986878,0
0.203495376,0.585207791,0.145509664,0.304904955,0.337089257,-0.742961053,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.643928199,-1.681634097,0.030739705,0.305876054,-2.053105144,-2.062834467,-1.517570538,-1.014039469,0.556175624,1.217111144,-0.590366963,-0.373488113,0
0.219464952,0.622393185,0.167524657,0.279076392,-0.429129767,-0.742961053,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.643928199,-1.681634097,1.380008646,0.305876054,-2.053105144,-2.080115042,-1.517570538,-1.014039469,0.556175624,-0.409547102,-0.427848392,-0.756427312,0
0.147601858,0.57844681,0.145509664,0.258090684,0.165216683,-0.742961053,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.643928199,-1.681634097,0.030739705,0.305876054,-2.053105144,-2.045553891,-1.517570538,-1.014039469,0.556175624,-0.680656809,-0.346589106,0.601266212,0
-0.067987427,0.527739454,0.101505428,0.291990674,0.344851244,-0.75576149,-1.773743353,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.643928199,-1.681634097,0.030739705,0.305876054,-2.053105144,-2.080115042,-1.517570538,-1.084990382,0.556175624,-0.835576642,-0.143440892,-0.26905015,0
0.103685522,0.49055406,0.090510806,0.304904955,-0.209576414,-0.75576149,-1.773743353,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.643928199,-1.681634097,1.380008646,0.305876054,-2.053105144,-2.080115042,-1.517570538,-1.084990382,0.556175624,-0.641926851,-0.874774462,-0.860865276,0
-0.075972216,0.463510138,0.072898811,0.285533533,-0.219556111,-0.736560834,0.983357015,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.643928199,-1.681634097,1.380008646,0.305876054,-2.069340772,-2.062834467,-1.459751756,-1.149491214,0.556175624,1.333301019,0.547263035,-0.791239967,0
-0.163804887,0.324910032,-0.010706663,0.233876406,0.377008048,-0.742961053,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.643928199,-1.681634097,1.380008646,0.305876054,-2.069340772,-2.062834467,-1.459751756,-1.149491214,0.556175624,-0.680656809,-0.509107677,-0.965303239,0
0.051784398,0.3012466,-0.043716277,0.243562117,0.297170466,-0.749361272,-0.592128909,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.643928199,-1.681634097,1.380008646,-1.522076219,-2.069340772,-2.080115042,-1.459751756,-1.207541961,0.556175624,0.21013223,0.140966607,-0.860865276,0
0.095700734,0.38913935,0.031108948,0.238719262,0.178522947,-0.749361272,-0.592128909,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.643928199,-1.681634097,0.030739705,0.305876054,-2.069340772,-2.080115042,-1.459751756,-1.207541961,0.556175624,1.294571061,-0.184070535,-1.069741203,0
0.231442135,0.456749157,0.068495814,0.132176438,-0.438000609,-0.75576149,-1.576807616,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.643928199,-1.681634097,0.030739705,0.305876054,-2.069340772,-2.080115042,-1.459751756,-1.207541961,0.556175624,-0.796846684,-0.346589106,0.218327012,0
0.191518193,0.470271119,0.075113186,0.103119304,0.463498763,-0.742961053,0.19561405,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.643928199,-1.681634097,1.380008646,0.305876054,-2.053105144,-2.080115042,-1.389084357,-1.272042789,0.556175624,-0.8743066,0.140966607,-0.060174223,0
-0.028063485,0.433085725,0.055312566,0.125719297,0.293843899,-0.742961053,0.19561405,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.643928199,-1.681634097,0.030739705,0.305876054,-2.069340772,-2.062834467,-1.331265576,-1.342993702,0.556175624,-0.680656809,-0.54973732,0.148701704,0
0.215472559,0.351953956,-0.012895288,0.287147818,0.615411942,-0.736560834,1.180292758,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.643928199,-1.681634097,1.380008646,0.305876054,-2.069340772,-2.062834467,-1.331265576,-1.342993702,0.556175624,-0.758116726,-0.793515177,-0.477926077,0
-0.036048274,0.355334446,-0.004115039,0.304904955,0.04989573,-0.742961053,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.643928199,-1.681634097,0.030739705,0.305876054,-2.069340772,-2.045553891,-1.331265576,-1.342993702,0.556175624,-0.796846684,-0.630996606,0.984205411,0
-0.115896157,0.493934551,0.083919182,0.182219279,-0.276107733,-0.736560834,0.983357015,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.643928199,-1.681634097,1.380008646,0.305876054,-2.069340772,-2.062834467,-1.260598177,-1.401044449,0.556175624,-1.184146266,0.222225893,-0.617176695,0
0.151594252,0.477032099,0.075113186,0.145090719,0.71520892,-0.749361272,-0.592128909,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.643928199,-1.681634097,1.380008646,0.305876054,-2.069340772,-2.045553891,-1.260598177,-1.471995362,0.556175624,-0.680656809,-0.021551964,-0.26905015,0
0.003875668,0.338431994,-0.010706663,0.369476364,1.091110872,-0.742961053,0.19561405,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.643928199,-1.681634097,0.030739705,0.305876054,-2.069340772,-2.045553891,-1.196355089,-1.471995362,0.556175624,1.372030977,-0.874774462,0.009451086,0
-0.107911369,0.260680716,-0.065705521,0.484090614,0.665310431,-0.742961053,0.19561405,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.643928199,-1.681634097,0.030739705,0.305876054,-2.069340772,-2.045553891,-1.196355089,-1.530046109,0.556175624,-1.067956392,0.344114821,-0.303862804,0
-0.235667982,0.162646494,-0.114112756,0.842461931,1.614490581,-0.75576149,-1.379871874,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.643928199,-1.681634097,0.030739705,0.305876054,-2.069340772,-2.045553891,-1.196355089,-1.530046109,0.556175624,0.287592147,-0.590366963,-0.617176695,0
-0.403348537,0.128841591,-0.142719372,0.868290495,-0.251712916,-0.749361272,-0.395193172,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.643928199,-1.681634097,1.380008646,0.305876054,-2.069340772,-2.026545258,-1.138536308,-1.530046109,0.556175624,-0.487007018,-0.062181607,-1.174179166,0
-0.203728828,0.067992764,-0.173514613,0.634219139,0.113100483,-0.749361272,-0.395193172,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.643928199,-1.681634097,1.380008646,0.305876054,-2.069340772,-2.026545258,-1.138536308,-1.530046109,0.556175624,-0.913036559,-0.590366963,-0.060174223,0
-0.036048274,-0.033421947,-0.232942219,0.674576269,0.665310431,-0.749361272,-0.395193172,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.643928199,-1.681634097,0.030739705,0.305876054,-2.069340772,-2.026545258,-1.138536308,-1.594546937,0.556175624,-1.10668635,1.116078033,-0.094986878,0
-0.423310508,-0.070607341,-0.294532701,0.905419054,1.062280634,-0.742961053,0.392549793,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.643928199,-1.681634097,0.030739705,0.305876054,-2.069340772,-2.026545258,-1.074293216,-1.66549785,0.556175624,-0.758116726,0.709781606,-0.26905015,0
-0.255629953,-0.090890284,-0.290129703,1.065233291,1.192016706,-0.736560834,1.180292758,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.643928199,-1.681634097,1.380008646,-1.522076219,-2.069340772,-2.026545258,-1.074293216,-1.66549785,0.556175624,0.055212397,-0.793515177,-1.661556328,0
0.275358471,0.11870012,-0.14712237,0.976447603,0.412491418,-0.749361272,-0.592128909,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.643928199,-1.681634097,0.030739705,0.305876054,-2.069340772,-2.045553891,-1.003625817,-1.66549785,0.486410657,0.326322105,-0.143440892,0.636078866,0
0.11167031,0.338431994,-0.015109661,1.007119023,1.025688408,-0.742961053,0.19561405,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.643928199,-1.681634097,1.380008646,0.305876054,-2.069340772,-2.045553891,-1.003625817,-1.66549785,0.486410657,-0.951766517,-0.387218749,0.949392756,0
0.01585285,0.439846706,0.044292196,0.921561906,0.06874627,-0.736560834,0.983357015,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.658181097,-1.681634097,0.030739705,0.305876054,-2.069340772,-2.045553891,-1.003625817,-1.66549785,0.486410657,-0.835576642,-0.305959463,0.392390285,0
0.115662704,0.395900331,0.017899954,0.91026191,1.003511303,-0.730160615,1.77109998,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.643928199,-1.681634097,1.380008646,0.305876054,-2.069340772,-2.062834467,-0.939382729,-1.723548597,0.486410657,1.488220852,-0.630996606,-1.034928548,0
-0.103918975,0.338431994,-0.004115039,0.890890487,0.389205457,-0.749361272,-1.379871874,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.643928199,-1.681634097,0.030739705,0.305876054,-2.069340772,-2.062834467,-0.939382729,-1.723548597,0.416645685,-1.029226433,0.059707322,1.436769919,0
-0.075972216,0.338431994,-0.030507282,0.803719086,0.660875009,-0.742961053,-0.395193172,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.643928199,-1.681634097,0.030739705,0.305876054,-2.069340772,-2.080115042,-0.875139641,-1.79449951,0.416645685,-0.990496475,0.100336964,0.462015594,0
0.063761581,0.274202676,-0.048119275,0.601933434,-0.174093044,-0.742961053,-0.198257429,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.658181097,-1.681634097,0.030739705,0.305876054,-2.069340772,-2.080115042,-0.875139641,-1.79449951,0.416645685,-1.067956392,-0.143440892,0.04426374,0
-0.195744041,0.216734341,-0.081103141,0.627761998,1.152097914,-0.749361272,-1.182936131,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.658181097,-1.681634097,-1.318529236,0.305876054,-2.069340772,-2.080115042,-0.875139641,-1.79449951,0.416645685,-0.758116726,-0.54973732,0.079076395,0
-0.227683194,0.142363553,-0.144907997,0.90380477,2.046944155,-0.736560834,0.589485535,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.643928199,-1.681634097,1.380008646,0.305876054,-2.069340772,-2.080115042,-0.817320859,-1.79449951,0.416645685,-1.029226433,-0.10281125,-0.129799532,0
-0.175782069,0.149124533,-0.133913376,0.992590456,0.719644341,-0.742961053,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.643928199,-1.681634097,1.380008646,0.305876054,-2.069340772,-2.09566756,-0.817320859,-1.79449951,0.416645685,-0.990496475,0.222225893,-0.303862804,0
0.027830033,0.260680716,-0.076700144,1.170161829,1.032341541,-0.742961053,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.658181097,-1.681634097,0.030739705,0.305876054,-2.069340772,-2.112948136,-0.817320859,-1.79449951,0.416645685,-0.835576642,-0.265329821,-0.860865276,0
0.027830033,0.311388071,-0.039313278,0.987747601,-0.622070592,-0.749361272,-0.986000394,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.658181097,-1.681634097,0.030739705,0.305876054,-2.069340772,-2.112948136,-0.753077767,-1.79449951,0.339904218,-0.951766517,0.019077679,0.67089152,0
-0.03205588,0.260680716,-0.067919895,0.7585191,0.047678019,-0.75576149,-1.773743353,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.658181097,-1.695968618,0.030739705,0.305876054,-2.069340772,-2.112948136,-0.753077767,-1.79449951,0.339904218,0.946001436,0.059707322,-0.129799532,0
-0.075972216,0.193070907,-0.098715135,0.493776326,-0.506749639,-0.742961053,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.658181097,-1.695968618,1.380008646,0.305876054,-2.069340772,-2.112948136,-0.682410372,-1.79449951,0.339904218,-0.099707436,-0.590366963,-1.661556328,0
-0.251637559,0.162646494,-0.131724751,0.324276378,-0.184072741,-0.742961053,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.658181097,-1.695968618,0.030739705,0.305876054,-2.069340772,-2.112948136,-0.682410372,-1.79449951,0.270139251,-0.487007018,-0.184070535,-1.034928548,0
0.007868062,0.128841591,-0.151525369,0.086976451,-0.86158334,-0.742961053,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.658181097,-1.695968618,0.030739705,0.305876054,-2.084100434,-2.112948136,-0.682410372,-1.723548597,0.270139251,-0.254627269,-0.021551964,0.67089152,0
-0.123880945,0.155885514,-0.129510377,0.003033621,0.368137206,-0.742961053,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.658181097,-1.695968618,1.380008646,0.305876054,-2.069340772,-2.112948136,-0.61816728,-1.723548597,0.270139251,-0.8743066,0.425374106,-1.452680402,0
0.235434529,0.223495322,-0.08550614,0.098276449,0.434668525,-0.742961053,0.19561405,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.658181097,-1.695968618,0.030739705,0.305876054,-2.069340772,-2.112948136,-0.553924192,-1.723548597,0.270139251,0.907271478,0.140966607,0.218327012,0
-0.111903762,0.338431994,-0.01951266,0.158005001,-0.367033869,-0.749361272,-0.395193172,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.658181097,-1.695968618,1.380008646,0.305876054,-2.069340772,-2.112948136,-0.553924192,-1.723548597,0.207350778,0.984731395,-0.062181607,-0.651989349,0
-0.235667982,0.30462709,-0.037098905,0.043390751,0.053222296,-0.749361272,-0.395193172,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.658181097,-1.695968618,1.380008646,0.305876054,-2.069340772,-2.131956769,-0.553924192,-1.723548597,0.207350778,0.055212397,-0.874774462,1.123456028,0
0.023837639,0.230256301,-0.083317516,0.34041923,0.676398984,-0.742961053,0.392549793,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.658181097,-1.695968618,1.380008646,0.305876054,-2.084100434,-2.112948136,-0.553924192,-1.723548597,0.207350778,-0.254627269,-0.265329821,-0.651989349,0
-0.251637559,0.223495322,-0.087720513,0.413062065,1.024579553,-0.742961053,0.589485535,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.658181097,-1.695968618,1.380008646,0.305876054,-2.069340772,-2.131956769,-0.553924192,-1.723548597,0.207350778,-0.487007018,-0.630996606,-0.860865276,0
0.247411712,0.257300225,-0.059113898,0.503462036,-0.052118959,-0.736560834,1.377228495,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.658181097,-1.695968618,0.030739705,0.305876054,-2.098860095,-2.131956769,-0.496105411,-1.66549785,0.13758581,-1.029226433,-0.671626248,-0.129799532,0
-0.183766858,0.260680716,-0.07010852,0.396919212,0.149692709,-0.742961053,0.392549793,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.658181097,-1.695968618,1.380008646,0.305876054,-2.069340772,-2.131956769,-0.496105411,-1.66549785,0.13758581,-0.913036559,-0.387218749,-0.199424841,0
-0.207721223,0.257300225,-0.078914517,0.589019153,0.025500913,-0.75576149,-1.182936131,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.658181097,-1.695968618,1.380008646,0.305876054,-2.069340772,-2.131956769,-0.496105411,-1.66549785,0.067820838,-1.029226433,0.019077679,0.079076395,0
-0.067987427,0.287724638,-0.045904902,0.464719192,-0.390319831,-0.749361272,-0.198257429,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.658181097,-1.695968618,1.380008646,0.305876054,-2.069340772,-2.131956769,-0.496105411,-1.66549785,0.067820838,-1.029226433,-0.387218749,0.775329484,0
-0.000116726,0.3012466,-0.032695906,0.422747776,-0.042139261,-0.742961053,0.589485535,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.658181097,-1.695968618,-1.318529236,0.305876054,-2.069340772,-2.131956769,-0.431862323,-1.66549785,0.067820838,-1.029226433,-0.671626248,0.636078866,0
-0.38737896,0.223495322,-0.087720513,0.424362061,0.247271976,-0.75576149,-1.182936131,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.658181097,-1.695968618,1.380008646,0.305876054,-2.084100434,-2.149237344,-0.361194924,-1.594546937,0.067820838,-1.029226433,-0.915404105,-0.617176695,0
0.283343259,0.324910032,-0.026104284,0.358176368,-0.345965618,-0.75576149,-1.182936131,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.658181097,-1.695968618,1.380008646,-1.522076219,-2.084100434,-2.131956769,-0.361194924,-1.594546937,-0.008920629,-0.680656809,-0.427848392,-1.069741203,0
-0.020078698,0.382378369,0.017899954,0.204819273,-0.329332788,-0.749361272,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.658181097,-1.695968618,1.380008646,0.305876054,-2.084100434,-2.149237344,-0.361194924,-1.530046109,-0.078685596,-0.990496475,-0.468478034,-0.617176695,0
0.199502982,0.477032099,0.066307189,0.26939068,0.304932452,-0.749361272,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.658181097,-1.695968618,0.030739705,0.305876054,-2.084100434,-2.131956769,-0.296951832,-1.530046109,-0.078685596,-0.951766517,-0.184070535,-0.58236404,0
0.431061843,0.659578579,0.180707903,0.356562082,0.22509487,-0.742961053,0.983357015,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.658181097,-1.695968618,0.030739705,0.305876054,-2.069340772,-2.149237344,-0.232708744,-1.530046109,-0.078685596,-0.8743066,-0.143440892,-0.651989349,0
0.44703142,0.652817598,0.182922278,0.325890663,0.500090989,-0.742961053,0.983357015,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.658181097,-1.695968618,0.030739705,-1.522076219,-2.084100434,-2.131956769,-0.232708744,-1.530046109,-0.078685596,-0.719386768,-0.224700178,1.401957264,0
0.283343259,0.646056618,0.178519279,0.304904955,-0.110888291,-0.742961053,0.786421272,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.658181097,-1.695968618,0.030739705,0.305876054,-2.069340772,-2.149237344,-0.232708744,-1.530046109,-0.078685596,0.558701854,-0.10281125,-0.025361569,0
0.09170834,0.602110243,0.156504286,0.250019258,0.182958368,-0.75576149,-0.789064651,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.658181097,-1.695968618,0.030739705,0.305876054,-2.069340772,-2.131956769,-0.232708744,-1.471995362,-0.141474069,0.946001436,-0.143440892,-0.686802003,0
0.071746368,0.433085725,0.039889197,0.214504983,-0.077622631,-0.749361272,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.658181097,-1.695968618,0.030739705,0.305876054,-2.069340772,-2.149237344,-0.174889962,-1.471995362,-0.141474069,0.984731395,-0.99666339,-1.557118365,0
-0.087949398,0.223495322,-0.08550614,0.199976416,0.300497032,-0.75576149,-0.789064651,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.658181097,-1.695968618,0.030739705,0.305876054,-2.084100434,-2.149237344,-0.174889962,-1.471995362,-0.141474069,0.984731395,-2.540589815,-1.383055093,0
-0.175782069,0.098417178,-0.164734365,0.18867642,-0.155242503,-0.736560834,2.164971459,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.650872743,-1.658181097,-1.695968618,0.030739705,0.305876054,-2.069340772,-2.149237344,-0.110646874,-1.471995362,-0.211239037,1.023461353,-2.703108387,-1.139366511,0
0.039807216,0.040948841,-0.195529605,0.363019223,0.862686677,-0.75576149,-0.592128909,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.650872743,-1.658181097,-1.695968618,1.380008646,0.305876054,-2.084100434,-2.149237344,-0.110646874,-1.471995362,-0.211239037,1.255841102,-0.062181607,-1.000115894,0
-0.343462625,0.03418786,-0.202121229,0.461490621,0.696358379,-0.749361272,0.19561405,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.658181097,-1.695968618,1.380008646,0.305876054,-2.084100434,-2.16651792,-0.039979475,-1.401044449,-0.281004009,0.055212397,-1.199811604,-1.487493056,0
0.09170834,0.084895216,-0.169111615,0.422747776,0.388096601,-0.75576149,-0.592128909,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.650872743,-1.658181097,-1.695968618,1.380008646,0.305876054,-2.098860095,-2.16651792,-0.039979475,-1.342993702,-0.281004009,0.055212397,0.222225893,-0.756427312,0
-0.143842916,0.040948841,-0.193315232,0.442119199,0.147474998,-0.75576149,-0.592128909,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.650872743,-1.658181097,-1.695968618,0.030739705,0.305876054,-2.084100434,-2.16651792,-0.039979475,-1.342993702,-0.281004009,-0.022247519,0.140966607,-1.000115894,0
-0.215706011,0.084895216,-0.16692299,0.291990674,-0.30272026,-0.742961053,0.983357015,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.672433996,-1.695968618,1.380008646,0.305876054,-2.098860095,-2.16651792,0.024263617,-1.342993702,-0.357745475,0.055212397,-0.387218749,0.914580102,0
0.051784398,0.149124533,-0.136127749,0.167690713,-0.549994996,-0.75576149,-0.592128909,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.650872743,-1.672433996,-1.695968618,0.030739705,0.305876054,-2.084100434,-2.16651792,0.024263617,-1.342993702,-0.427510443,-0.719386768,-0.021551964,0.566453557,0
-0.199736434,0.128841591,-0.14712237,0.104733589,0.734059461,-0.75576149,-0.592128909,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.650872743,-1.672433996,-1.695968618,1.380008646,0.305876054,-2.098860095,-2.16651792,0.088506705,-1.342993702,-0.427510443,1.333301019,-0.224700178,-0.89567793,0
-0.267607135,0.017285409,-0.199932604,0.261319255,0.626500495,-0.742961053,0.983357015,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.650872743,-1.658181097,-1.695968618,0.030739705,0.305876054,-2.084100434,-2.16651792,0.088506705,-1.272042789,-0.427510443,-1.029226433,-0.915404105,1.05383072,0
-0.315515866,-0.040182928,-0.237319469,0.400147783,-0.00222047,-0.742961053,0.983357015,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.635979281,-1.658181097,-1.695968618,-1.318529236,0.305876054,-2.098860095,-2.16651792,0.088506705,-1.272042789,-0.427510443,-0.8743066,-0.184070535,-0.721614658,0
-0.459242055,-0.121314697,-0.31433332,0.133790723,-0.875998459,-0.75576149,-0.986000394,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.650872743,-1.658181097,-1.695968618,0.030739705,0.305876054,-2.084100434,-2.16651792,0.088506705,-1.207541961,-0.490298916,0.984731395,0.506633392,-0.234237495,0
-0.079964609,-0.05370489,-0.268140458,-0.017952087,0.399185155,-0.742961053,0.786421272,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.650872743,-1.672433996,-1.695968618,0.030739705,-1.522076219,-2.098860095,-2.182070438,0.088506705,-1.207541961,-0.490298916,-0.796846684,0.303485178,-0.060174223,0
-0.008101515,0.193070907,-0.111924131,0.135405008,-0.026615287,-0.742961053,0.786421272,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.650872743,-1.658181097,-1.695968618,0.030739705,0.305876054,-2.084100434,-2.16651792,0.146325486,-1.207541961,-0.490298916,-0.990496475,0.62852232,0.705704175,0
0.087715945,0.368856407,-0.012895288,0.159619286,0.34817781,-0.742961053,0.589485535,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.650872743,-1.672433996,-1.695968618,1.380008646,0.305876054,-2.098860095,-2.16651792,0.146325486,-1.149491214,-0.560063884,-0.835576642,-0.021551964,1.36714461,0
0.063761581,0.351953956,-0.017298286,0.248404973,0.270557938,-0.749361272,-0.198257429,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.650872743,-1.672433996,-1.695968618,1.380008646,0.305876054,-2.084100434,-2.16651792,0.146325486,-1.149491214,-0.560063884,1.139651228,-0.468478034,-0.443113422,0
-0.103918975,0.3012466,-0.050307901,0.3000621,1.187581284,-0.75576149,-0.986000394,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.650872743,-1.658181097,-1.695968618,1.380008646,0.305876054,-2.069340772,-2.16651792,0.146325486,-1.149491214,-0.629828856,1.294571061,0.344114821,-0.234237495,0
-0.03205588,0.355334446,0.00028796,0.488933469,0.585472848,-0.742961053,0.786421272,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.650872743,-1.672433996,-1.710303139,0.030739705,0.305876054,-2.084100434,-2.16651792,0.146325486,-1.084990382,-0.629828856,1.333301019,-0.062181607,-1.139366511,0
0.2553965,0.368856407,-0.001900666,0.434047772,0.018847781,-0.742961053,0.786421272,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.650872743,-1.672433996,-1.710303139,0.030739705,0.305876054,-2.084100434,-2.16651792,0.146325486,-1.084990382,-0.629828856,-0.177167352,0.303485178,-0.373488113,0
-0.143842916,0.243778263,-0.065705521,0.363019223,-0.452415728,-0.742961053,0.786421272,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.650872743,-1.672433996,-1.695968618,0.030739705,0.305876054,-2.098860095,-2.182070438,0.146325486,-1.014039469,-0.706570318,0.287592147,0.506633392,0.462015594,0
-0.195744041,0.091656197,-0.16692299,0.224190695,0.620956218,-0.75576149,-0.789064651,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.650872743,-1.672433996,-1.695968618,1.380008646,0.305876054,-2.098860095,-2.182070438,0.146325486,-1.014039469,-0.706570318,0.403782021,1.888041246,-0.58236404,0
-0.060002639,0.047709822,-0.186723609,0.419519205,0.960265945,-0.742961053,0.786421272,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.650872743,-1.672433996,-1.710303139,0.030739705,0.305876054,-2.098860095,-2.182070438,0.146325486,-1.014039469,-0.77633529,1.681870643,0.303485178,-0.791239967,0
0.011860456,0.193070907,-0.111924131,0.463104906,-0.233971231,-0.75576149,-0.789064651,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.650872743,-1.672433996,-1.710303139,-1.318529236,0.305876054,-2.098860095,-2.182070438,0.210568574,-1.014039469,-0.77633529,1.333301019,-0.346589106,-1.243804475,0
0.223457346,0.30462709,-0.03491028,0.440504913,0.317129861,-0.749361272,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.650872743,-1.672433996,-1.710303139,0.030739705,0.305876054,-2.098860095,-2.199351013,0.210568574,-0.949538641,-0.839123763,1.217111144,-0.10281125,0.148701704,0
0.439046631,0.470271119,0.066307189,0.500233466,0.71742663,-0.75576149,-0.592128909,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.650872743,-1.672433996,-1.710303139,1.380008646,0.305876054,-2.098860095,-2.182070438,0.210568574,-0.885037813,-0.839123763,-0.370817143,-0.062181607,0.04426374,0
-0.056010244,0.412802782,0.031108948,0.595476293,0.290517333,-0.75576149,-0.592128909,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.650872743,-1.672433996,-1.710303139,-1.318529236,0.305876054,-2.112143791,-2.182070438,0.210568574,-0.885037813,-0.839123763,-0.796846684,-0.021551964,0.462015594,0
0.2553965,0.318149051,-0.037098905,0.558347733,0.374790338,-0.749361272,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.650872743,-1.672433996,-1.710303139,0.030739705,-1.522076219,-2.098860095,-2.199351013,0.210568574,-0.885037813,-0.90888873,-0.796846684,0.019077679,0.705704175,0
0.067753975,0.260680716,-0.065705521,0.419519205,0.314912151,-0.742961053,0.983357015,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.650872743,-1.672433996,-1.710303139,0.030739705,0.305876054,-2.098860095,-2.182070438,0.210568574,-0.826987066,-0.978653698,1.139651228,0.059707322,0.392390285,0
0.227449741,0.162646494,-0.131724751,0.576104871,1.068933766,-0.749361272,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.650872743,-1.672433996,-1.710303139,1.380008646,0.305876054,-2.098860095,-2.199351013,0.281235973,-0.826987066,-0.978653698,1.372030977,-0.062181607,-0.164612187,0
-0.119888551,0.017285409,-0.204335602,0.655204847,1.04897437,-0.749361272,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.650872743,-1.672433996,-1.710303139,0.030739705,0.305876054,-2.098860095,-2.182070438,0.281235973,-0.762486234,-1.055395164,1.217111144,-0.10281125,-0.89567793,0
-0.247645165,-0.046943909,-0.268140458,0.952233326,1.55793896,-0.742961053,0.983357015,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.650872743,-1.672433996,-1.710303139,0.030739705,0.305876054,-2.098860095,-2.199351013,0.281235973,-0.691535326,-1.125160136,0.403782021,0.262855535,-1.104553857,0
0.147601858,0.003763447,-0.230727845,1.065233291,0.313803295,-0.75576149,-0.789064651,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.650872743,-1.672433996,-1.710303139,-1.318529236,0.305876054,-2.098860095,-2.199351013,0.281235973,-0.691535326,-1.125160136,-1.10668635,0.059707322,0.04426374,0
0.231442135,0.166026985,-0.120730128,0.892504773,0.495655567,-0.749361272,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.650872743,-1.672433996,-1.710303139,0.030739705,0.305876054,-2.098860095,-2.182070438,0.281235973,-0.691535326,-1.125160136,-0.796846684,-0.834144819,-0.025361569,0
-0.071979821,0.179548947,-0.103118134,1.057161865,1.370542412,-0.75576149,-0.986000394,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.650872743,-1.672433996,-1.710303139,-1.318529236,0.305876054,-2.098860095,-2.199351013,0.281235973,-0.627034493,-1.18794861,0.984731395,-0.265329821,-0.199424841,0
0.287335653,0.149124533,-0.138316373,1.126576128,0.9613748,-0.742961053,0.786421272,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.650872743,-1.672433996,-1.710303139,0.030739705,0.305876054,-2.112143791,-2.182070438,0.210568574,-0.627034493,-1.18794861,-0.332087185,-0.224700178,0.287952321,0
-0.063995033,0.047709822,-0.19771823,1.005504737,0.664201575,-0.749361272,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.650872743,-1.672433996,-1.710303139,1.380008646,0.305876054,-2.098860095,-2.182070438,0.281235973,-0.627034493,-1.18794861,0.442511979,0.384744464,-1.000115894,0
0.007868062,-0.06046587,-0.268140458,1.112047562,0.404729432,-0.75576149,-0.789064651,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.650872743,-1.672433996,-1.710303139,0.030739705,0.305876054,-2.098860095,-2.182070438,0.210568574,-0.562533666,-1.18794861,0.674891729,-0.062181607,0.009451086,0
-0.227683194,-0.016519496,-0.24833984,0.931247618,0.789502226,-0.742961053,0.786421272,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.650872743,-1.672433996,-1.710303139,-1.318529236,-1.522076219,-2.112143791,-2.16651792,0.210568574,-0.562533666,-1.257713577,-0.796846684,-0.509107677,1.088643374,0
0.003875668,0.067992764,-0.177917612,0.840847645,0.480131593,-0.749361272,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.650872743,-1.672433996,-1.710303139,0.030739705,0.305876054,-2.112143791,-2.16651792,0.210568574,-0.562533666,-1.334455044,-0.990496475,-0.10281125,-0.338675459,0
0.271366077,0.067992764,-0.177917612,0.929633333,1.596748896,-0.742961053,0.786421272,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.650872743,-1.672433996,-1.710303139,1.380008646,0.305876054,-2.112143791,-2.16651792,0.210568574,-0.504482918,-1.334455044,-0.641926851,-0.54973732,-0.721614658,0
-0.008101515,0.03418786,-0.188937983,1.17661897,1.199778693,-0.742961053,0.786421272,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.650872743,-1.672433996,-1.710303139,1.380008646,0.305876054,-2.112143791,-2.16651792,0.146325486,-0.504482918,-1.397243517,1.217111144,-0.224700178,-0.129799532,0
0.279350866,0.149124533,-0.11632713,1.231504667,0.520050384,-0.749361272,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.650872743,-1.672433996,-1.710303139,0.030739705,0.305876054,-2.112143791,-2.16651792,0.146325486,-0.504482918,-1.397243517,-0.332087185,-0.468478034,-0.094986878,0
0.267373683,0.30462709,-0.030507282,1.162090403,0.075399402,-0.75576149,-0.986000394,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.650872743,-1.672433996,-1.710303139,0.030739705,0.305876054,-2.112143791,-2.149237344,0.146325486,-0.439982091,-1.473984983,-0.835576642,0.222225893,-1.626743674,0
0.083723551,0.3012466,-0.026104284,0.978061889,0.202917764,-0.742961053,0.786421272,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.650872743,-1.672433996,-1.710303139,-1.318529236,-1.522076219,-2.098860095,-2.16651792,0.146325486,-0.439982091,-1.473984983,-0.796846684,-0.468478034,-1.487493056,0
-0.115896157,0.155885514,-0.120730128,0.886047632,0.732950605,-0.742961053,0.786421272,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.650872743,-1.672433996,-1.710303139,0.030739705,0.305876054,-2.112143791,-2.16651792,0.146325486,-0.369031178,-1.473984983,1.449490893,-0.387218749,-0.721614658,0
0.143609464,0.040948841,-0.182320611,1.053933294,1.255221459,-0.75576149,-0.789064651,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.650872743,-1.672433996,-1.710303139,0.030739705,0.305876054,-2.112143791,-2.16651792,0.146325486,-0.369031178,-1.536773456,-0.680656809,-0.062181607,-0.303862804,0
0.027830033,-0.009758515,-0.219733223,1.100747565,0.843836137,-0.749361272,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.650872743,-1.672433996,-1.710303139,0.030739705,0.305876054,-2.112143791,-2.149237344,0.146325486,-0.369031178,-1.536773456,-0.796846684,-0.834144819,-0.338675459,0
-0.191751646,-0.05370489,-0.254931462,0.915104766,0.162998972,-0.75576149,-0.789064651,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.650872743,-1.672433996,-1.710303139,0.030739705,0.305876054,-2.112143791,-2.16651792,0.146325486,-0.304530346,-1.536773456,-0.758116726,-0.184070535,-0.373488113,0
-0.191751646,-0.14835862,-0.316547693,0.911876195,0.948068536,-0.742961053,0.983357015,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.650872743,-1.672433996,-1.710303139,0.030739705,0.305876054,-2.112143791,-2.131956769,0.146325486,-0.240029518,-1.606538424,-0.641926851,-0.062181607,0.810142138,0
-0.315515866,-0.128075677,-0.305527322,1.078147572,1.317317357,-0.75576149,-0.789064651,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.650872743,-1.672433996,-1.710303139,0.030739705,0.305876054,-2.126903453,-2.131956769,0.088506705,-0.240029518,-1.606538424,-0.564466935,-0.630996606,-0.26905015,0
0.211480165,0.010524428,-0.215330225,1.299304647,1.352800727,-0.75576149,-0.592128909,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.650872743,-1.672433996,-1.710303139,0.030739705,0.305876054,-2.112143791,-2.131956769,0.088506705,-0.240029518,-1.68327989,-0.8743066,-1.484219104,-1.417867747,0
0.039807216,0.010524428,-0.204335602,1.394547474,0.204026619,-0.75576149,-0.789064651,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.650872743,-1.672433996,-1.710303139,0.030739705,0.305876054,-2.112143791,-2.131956769,0.088506705,-0.240029518,-1.68327989,0.171402272,-0.062181607,1.332331955,0
-0.143842916,-0.033421947,-0.230727845,1.233118953,0.983551906,-0.749361272,-0.001321687,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.650872743,-1.672433996,-1.710303139,0.030739705,0.305876054,-2.112143791,-2.112948136,0.088506705,-0.181978771,-1.68327989,-0.758116726,-0.184070535,0.218327012,0
-0.00410912,-0.016519496,-0.235130844,1.297690361,1.294031396,-0.749361272,0.19561405,-0.18147831,-0.268568855,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.650872743,-1.672433996,-1.710303139,0.030739705,0.305876054,-2.126903453,-2.112948136,0.024263617,-0.181978771,-1.68327989,-0.796846684,-1.118552319,0.079076395,0
0.359198749,-1.017144645,-0.853069798,-0.216509168,-1.070048139,-0.730160615,0.589485535,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.529017148,-1.529905009,-1.538288886,0.030739705,0.305876054,-0.593374586,-1.388892024,-1.973696473,-2.117003657,2.718889673,0.287592147,1.237966962,0.218327012,1
0.550833668,-0.979959251,-0.839886551,-0.365023408,0.321565283,-0.730160615,0.392549793,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.529017148,-1.529905009,-1.538288886,0.030739705,0.305876054,-0.593374586,-1.388892024,-1.973696473,-2.117003657,2.781678146,1.294571061,0.425374106,-0.58236404,1
0.295320442,-1.023905626,-0.846478174,-0.048623507,2.274259495,-0.730160615,0.392549793,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.529017148,-1.529905009,-1.538288886,0.030739705,0.305876054,-0.593374586,-1.388892024,-1.973696473,-1.988001997,2.781678146,-0.835576642,-0.834144819,-0.826052621,1
