0.662620705,1.416808422,0.804466025,-1.272251697,-0.623179447,-0.838912299,1.180292758,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.297491519,-1.316111528,-1.364841181,1.380008646,0.305876054,-1.493713959,-1.803625835,0.409722153,0.920985413,-1.606538424,0.403782021,-0.468478034,0.113889049,0
0.283343259,-1.010383665,-0.839886551,0.601933434,3.002777438,-0.730160615,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.529017148,-1.529905009,-1.538288886,0.030739705,0.305876054,-0.608134247,-1.388892024,-1.973696473,-1.988001997,2.858419612,0.171402272,0.791040891,-0.930490585,1
0.203495376,-0.993481213,-0.844263801,1.163704689,1.105525991,-0.736560834,-0.592128909,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.529017148,-1.529905009,-1.538288886,-1.318529236,0.305876054,-0.608134247,-1.388892024,-1.973696473,-1.988001997,2.858419612,-0.641926851,-0.712255891,0.844954793,1
0.439046631,-1.017144645,-0.837672177,1.092676139,0.011085794,-0.730160615,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.529017148,-1.529905009,-1.538288886,0.030739705,0.305876054,-0.608134247,-1.404444542,-1.973696473,-1.988001997,2.858419612,-0.758116726,-1.118552319,0.462015594,1
0.391137902,-1.017144645,-0.82886618,0.703633403,0.13971301,-0.730160615,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.529017148,-1.529905009,-1.538288886,0.030739705,0.305876054,-0.593374586,-1.404444542,-1.973696473,-1.917051085,2.858419612,1.333301019,1.075448391,-0.129799532,1
0.203495376,-0.993481213,-0.835483552,0.577719157,0.33154498,-0.730160615,0.392549793,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.529017148,-1.529905009,-1.538288886,0.030739705,0.305876054,-0.593374586,-1.421725117,-1.973696473,-1.852550253,2.858419612,-0.487007018,-0.874774462,-0.094986878,1
0.335244384,-1.023905626,-0.837672177,0.771433381,0.946959681,-0.742961053,-1.379871874,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.529905009,-1.538288886,0.030739705,0.305876054,-0.593374586,-1.421725117,-1.973696473,-1.852550253,2.858419612,1.178381186,-0.834144819,0.775329484,1
0.391137902,-1.017144645,-0.839886551,0.837619076,0.067637415,-0.730160615,0.392549793,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.529905009,-1.538288886,0.030739705,0.305876054,-0.593374586,-1.404444542,-1.973696473,-1.852550253,2.858419612,0.365052063,-0.184070535,-0.860865276,1
0.694559858,-1.010383665,-0.846478174,0.64390485,-0.919243816,-0.730160615,0.392549793,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.529905009,-1.538288886,0.030739705,0.305876054,-0.593374586,-1.421725117,-1.903029074,-1.852550253,2.921208085,-0.796846684,0.466003749,-0.408300768,1
0.223457346,-1.017144645,-0.839886551,0.069219315,-1.317322875,-0.730160615,0.392549793,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.529905009,-1.552623407,0.030739705,0.305876054,-0.608134247,-1.388892024,-1.903029074,-1.79449951,2.921208085,1.100921269,-0.630996606,0.740516829,1
0.087715945,-1.017144645,-0.853069798,-0.326280562,0.687487537,-0.730160615,0.392549793,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.529905009,-1.552623407,0.030739705,0.305876054,-0.622893909,-1.388892024,-1.903029074,-1.79449951,2.921208085,0.016482439,-0.224700178,-0.094986878,1
-0.040040668,-1.010383665,-0.831080553,-0.119652055,0.344851244,-0.736560834,-0.395193172,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.529905009,-1.552623407,0.030739705,0.305876054,-0.622893909,-1.421725117,-1.838785982,-1.79449951,2.921208085,1.139651228,-0.956033748,0.67089152,1
0.083723551,-1.010383665,-0.837672177,0.195133561,2.833122575,-0.730160615,0.392549793,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.529905009,-1.552623407,0.030739705,0.305876054,-0.622893909,-1.404444542,-1.838785982,-1.723548597,2.921208085,0.171402272,-0.062181607,-1.000115894,1
0.123647493,-1.044188568,-0.839886551,0.692333407,0.604323388,-0.730160615,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.529905009,-1.552623407,-1.318529236,0.305876054,-0.622893909,-1.404444542,-1.838785982,-1.723548597,2.921208085,0.132672314,0.18159625,0.740516829,1
-0.000116726,-1.010383665,-0.844263801,0.442119199,-1.5623799,-0.730160615,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.529905009,-1.552623407,0.030739705,0.305876054,-0.622893909,-1.421725117,-1.838785982,-1.66549785,2.921208085,-0.332087185,0.059707322,0.984205411,1
0.243419318,-0.973198271,-0.848666799,0.325890663,-0.161895635,-0.742961053,-1.576807616,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.529905009,-1.552623407,0.030739705,0.305876054,-0.650937267,-1.404444542,-1.838785982,-1.66549785,2.997949547,-0.913036559,0.059707322,-0.164612187,1
0.063761581,-1.017144645,-0.853069798,0.271004966,-0.298284839,-0.730160615,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.529905009,-1.552623407,0.030739705,0.305876054,-0.650937267,-1.421725117,-1.838785982,-1.66549785,2.997949547,-0.758116726,-0.346589106,-0.512738731,1
0.259388894,-1.003622684,-0.848666799,0.0708336,-0.414714648,-0.730160615,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.529905009,-1.552623407,0.030739705,0.305876054,-0.650937267,-1.421725117,-1.838785982,-1.594546937,2.997949547,1.255841102,-0.468478034,0.636078866,1
-0.048025457,-0.973198271,-0.844263801,0.093433592,0.695249525,-0.730160615,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.529905009,-1.552623407,0.030739705,0.305876054,-0.650937267,-1.421725117,-1.838785982,-1.594546937,2.997949547,-0.177167352,-0.834144819,0.67089152,1
-0.211713617,-1.023905626,-0.848666799,0.264547825,0.728515183,-0.730160615,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.529905009,-1.552623407,1.380008646,0.305876054,-0.636177605,-1.421725117,-1.780967205,-1.530046109,2.997949547,1.217111144,-0.468478034,-0.930490585,1
0.115662704,-1.003622684,-0.848666799,0.117647871,-1.163191986,-0.730160615,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.542732618,-1.566957928,0.030739705,0.305876054,-0.650937267,-1.421725117,-1.780967205,-1.530046109,2.921208085,-0.913036559,-0.184070535,-0.651989349,1
0.203495376,-0.979959251,-0.855284171,-0.26655201,-1.939390708,-0.730160615,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.529905009,-1.566957928,1.380008646,0.305876054,-0.650937267,-1.421725117,-1.780967205,-1.471995362,2.921208085,0.442511979,0.303485178,-0.651989349,1
0.099693127,-1.023905626,-0.855284171,-0.736309006,-2.263176461,-0.730160615,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.529905009,-1.552623407,0.030739705,0.305876054,-0.650937267,-1.421725117,-1.780967205,-1.471995362,2.921208085,1.217111144,-0.224700178,-0.164612187,1
0.223457346,-1.010383665,-0.839886551,-0.758909,1.705416718,-0.730160615,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.542732618,-1.552623407,1.380008646,0.305876054,-0.650937267,-1.421725117,-1.780967205,-1.471995362,2.921208085,-0.8743066,0.059707322,1.193081337,1
0.151594252,-1.010383665,-0.855284171,0.009490761,2.055814997,-0.742961053,-1.576807616,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.542732618,-1.566957928,-1.318529236,0.305876054,-0.650937267,-1.421725117,-1.710299806,-1.471995362,2.921208085,-0.835576642,0.466003749,-0.89567793,1
-0.020078698,-1.003622684,-0.861875795,0.086976451,-1.024585072,-0.730160615,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.542732618,-1.566957928,-1.318529236,0.305876054,-0.650937267,-1.404444542,-1.652481025,-1.401044449,2.921208085,-0.060977478,-0.834144819,-0.025361569,1
-0.111903762,-1.023905626,-0.864090169,-0.085752066,-0.239515508,-0.736560834,-0.592128909,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.542732618,-1.566957928,-1.318529236,0.305876054,-0.667172895,-1.404444542,-1.652481025,-1.342993702,2.921208085,-0.913036559,-1.199811604,-0.164612187,1
0.003875668,-0.996861703,-0.864090169,-0.490937654,-2.625772149,-0.730160615,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.542732618,-1.566957928,1.380008646,0.305876054,-0.667172895,-1.404444542,-1.652481025,-1.342993702,2.921208085,-0.758116726,-0.265329821,-0.443113422,1
0.095700734,-1.017144645,-0.85968717,-0.889666101,-1.987071487,-0.730160615,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.542732618,-1.566957928,0.030739705,0.305876054,-0.667172895,-1.421725117,-1.652481025,-1.272042789,2.921208085,0.21013223,0.466003749,-1.348242438,1
0.339236777,-1.017144645,-0.855284171,-1.112437461,0.021065492,-0.730160615,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.542732618,-1.566957928,1.380008646,0.305876054,-0.667172895,-1.404444542,-1.581813626,-1.272042789,2.858419612,-0.8743066,0.059707322,0.740516829,1
-0.247645165,-1.017144645,-0.853069798,-0.652366175,1.360562714,-0.730160615,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.542556659,-1.542732618,-1.566957928,-1.318529236,0.305876054,-0.667172895,-1.388892024,-1.581813626,-1.207541961,2.858419612,-0.758116726,-0.712255891,0.079076395,1
-0.040040668,-1.010383665,-0.855284171,-0.534523355,0.648677601,-0.730160615,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.542732618,-1.566957928,0.030739705,0.305876054,-0.667172895,-1.388892024,-1.581813626,-1.207541961,2.858419612,0.946001436,0.140966607,1.019018065,1
-0.143842916,-0.979959251,-0.861875795,-0.474794802,0.54222749,-0.730160615,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.542732618,-1.566957928,-1.318529236,0.305876054,-0.667172895,-1.388892024,-1.517570538,-1.207541961,2.858419612,1.023461353,0.750411249,0.322764976,1
0.027830033,-1.017144645,-0.861875795,-0.586180481,-2.061364793,-0.730160615,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.542732618,-1.566957928,0.030739705,0.305876054,-0.667172895,-1.388892024,-1.517570538,-1.149491214,2.858419612,1.217111144,-0.590366963,-0.094986878,1
-0.167797282,-0.996861703,-0.864090169,-0.884823246,-1.306234322,-0.730160615,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.542732618,-1.566957928,0.030739705,0.305876054,-0.667172895,-1.388892024,-1.517570538,-1.149491214,2.858419612,-0.8743066,0.222225893,0.148701704,1
-0.063995033,-1.017144645,-0.85968717,-0.904194668,-0.271672312,-0.730160615,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.542732618,-1.566957928,0.030739705,0.305876054,-0.681932556,-1.388892024,-1.517570538,-1.149491214,2.858419612,0.946001436,0.303485178,-0.303862804,1
0.067753975,-1.017144645,-0.846478174,-0.552280492,1.043430094,-0.730160615,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.542732618,-1.566957928,-1.318529236,0.305876054,-0.696692218,-1.388892024,-1.459751756,-1.084990382,2.781678146,-0.796846684,0.547263035,0.462015594,1
0.163571434,-1.017144645,-0.850881173,-0.103509204,1.006837868,-0.730160615,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.566957928,0.030739705,0.305876054,-0.696692218,-1.388892024,-1.459751756,-1.084990382,2.781678146,0.171402272,-0.265329821,1.227893992,1
0.167563828,-1.023905626,-0.846478174,-0.064766358,-1.235267582,-0.730160615,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.566957928,0.030739705,0.305876054,-0.709975914,-1.388892024,-1.459751756,-1.014039469,2.718889673,-0.8743066,-0.99666339,-0.373488113,1
0.047792003,-0.993481213,-0.877273415,-0.413451964,-1.890601074,-0.730160615,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.542732618,-1.566957928,0.030739705,-1.522076219,-0.667172895,-1.388892024,-1.459751756,-1.014039469,2.718889673,-0.835576642,1.441115176,-0.930490585,1
-0.060002639,-1.010383665,-0.879487788,-0.941323228,-1.265206675,-0.730160615,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.566957928,-1.318529236,0.305876054,-0.681932556,-1.388892024,-1.389084357,-1.014039469,2.718889673,0.171402272,-0.793515177,0.740516829,1
0.071746368,-1.003622684,-0.870681792,-0.905808954,-0.063207512,-0.730160615,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.566957928,1.380008646,0.305876054,-0.681932556,-1.388892024,-1.389084357,-0.949538641,2.718889673,-0.951766517,-0.062181607,0.113889049,1
0.007868062,-0.979959251,-0.866278794,-0.818637553,0.757345422,-0.730160615,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.566957928,0.030739705,0.305876054,-0.667172895,-1.388892024,-1.331265576,-0.885037813,2.718889673,1.488220852,-0.834144819,-0.826052621,1
0.019845244,-1.017144645,-0.864090169,-0.578109056,-0.745153532,-0.742961053,-1.576807616,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.566957928,-1.318529236,0.305876054,-0.681932556,-1.388892024,-1.331265576,-0.885037813,2.718889673,-0.835576642,0.059707322,-0.930490585,1
-0.259622346,-1.003622684,-0.85968717,-0.734694721,-1.49141316,-0.736560834,-0.789064651,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.566957928,0.030739705,0.305876054,-0.667172895,-1.388892024,-1.331265576,-0.826987066,2.649124705,-0.719386768,0.344114821,-0.686802003,1
-0.263614741,-1.023905626,-0.883890787,-0.700794732,-0.223991533,-0.730160615,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.566957928,-1.318529236,0.305876054,-0.667172895,-1.388892024,-1.260598177,-0.826987066,2.649124705,1.333301019,-0.752885534,-1.557118365,1
-0.283576712,-0.973198271,-0.877273415,-0.923566092,0.046569164,-0.730160615,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.566957928,0.030739705,-1.522076219,-0.667172895,-1.388892024,-1.196355089,-0.826987066,2.649124705,-0.758116726,-0.224700178,0.322764976,1
-0.319508259,-1.017144645,-0.864090169,-0.616851901,1.302902238,-0.730160615,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.566957928,-1.318529236,0.305876054,-0.650937267,-1.388892024,-1.196355089,-0.762486234,2.649124705,-0.796846684,-0.346589106,-0.756427312,1
0.163571434,-1.010383665,-0.864090169,-0.12126634,0.27721107,-0.730160615,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.566957928,1.380008646,0.305876054,-0.650937267,-1.388892024,-1.196355089,-0.691535326,2.649124705,-0.603196893,-0.427848392,-0.025361569,1
0.071746368,-0.979959251,-0.850881173,-0.321437707,-0.745153532,-0.704559741,3.149650161,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.566957928,-1.318529236,0.305876054,-0.650937267,-1.388892024,-1.196355089,-0.691535326,2.572383238,1.255841102,-0.427848392,-0.408300768,1
0.163571434,-1.023905626,-0.855284171,-0.303680569,0.64424218,-0.736560834,-0.789064651,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.566957928,1.380008646,0.305876054,-0.650937267,-1.388892024,-1.196355089,-0.627034493,2.572383238,-0.796846684,-0.834144819,0.810142138,1
0.243419318,-1.023905626,-0.861875795,0.154776431,2.216599018,-0.704559741,2.361907202,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.566957928,-1.318529236,0.305876054,-0.650937267,-1.388892024,-1.138536308,-0.627034493,2.572383238,-0.758116726,-0.630996606,-1.034928548,1
0.319274807,-1.017144645,-0.853069798,0.501847751,1.291813684,-0.730160615,-0.395193172,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.566957928,0.030739705,0.305876054,-0.650937267,-1.388892024,-1.138536308,-0.562533666,2.509594765,-0.215897311,-0.184070535,-0.164612187,1
0.019845244,-1.017144645,-0.866278794,0.459876335,0.543336346,-0.730160615,-0.198257429,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.566957928,0.030739705,0.305876054,-0.667172895,-1.388892024,-1.138536308,-0.562533666,2.509594765,-0.641926851,0.222225893,0.914580102,1
0.107677916,-0.996861703,-0.864090169,0.463104906,0.483458159,-0.736560834,-0.986000394,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.566957928,0.030739705,-1.522076219,-0.650937267,-1.388892024,-1.074293216,-0.562533666,2.509594765,0.674891729,0.019077679,-0.965303239,1
0.007868062,-1.023905626,-0.866278794,0.290376388,-0.54445072,-0.730160615,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.566957928,-1.318529236,0.305876054,-0.650937267,-1.388892024,-1.074293216,-0.504482918,2.509594765,-0.913036559,-0.387218749,-0.477926077,1
-0.008101515,-1.017144645,-0.866278794,-0.045394936,-1.638890917,-0.730160615,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.566957928,0.030739705,0.305876054,-0.636177605,-1.388892024,-1.074293216,-0.504482918,2.432853299,-0.796846684,-0.915404105,-1.104553857,1
-0.275591924,-1.010383665,-0.872870416,-0.729851866,-3.4186037,-0.730160615,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.566957928,-1.318529236,0.305876054,-0.650937267,-1.388892024,-1.003625817,-0.504482918,2.432853299,1.100921269,1.80678196,0.427202939,1
0.003875668,-0.993481213,-0.872870416,-0.968766077,-1.544638215,-0.730160615,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.566957928,-1.318529236,0.305876054,-0.622893909,-1.388892024,-1.003625817,-0.504482918,2.370064826,1.178381186,0.384744464,-0.686802003,1
-0.319508259,-1.023905626,-0.872870416,-1.005894637,0.440212802,-0.736560834,-0.789064651,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.566957928,0.030739705,0.305876054,-0.622893909,-1.388892024,-0.939382729,-0.439982091,2.370064826,-0.8743066,-0.590366963,0.810142138,1
-0.359432201,-1.017144645,-0.85968717,-0.970380362,-0.968033451,-0.730160615,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.566957928,-1.318529236,0.305876054,-0.608134247,-1.388892024,-0.875139641,-0.369031178,2.370064826,-0.951766517,-0.062181607,-0.443113422,1
-0.2915615,-0.979959251,-0.877273415,-0.683037595,0.388096601,-0.730160615,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.566957928,1.380008646,0.305876054,-0.636177605,-1.388892024,-0.875139641,-0.369031178,2.300299858,-0.680656809,-0.062181607,-1.034928548,1
-0.251637559,-1.030666607,-0.868467418,-0.754066144,-1.834049452,-0.730160615,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.566957928,-1.318529236,0.305876054,-0.650937267,-1.388892024,-0.875139641,-0.369031178,2.300299858,-0.758116726,-0.99666339,-0.025361569,1
-0.000116726,-1.010383665,-0.866278794,-0.921951806,-0.848277076,-0.730160615,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.566957928,1.380008646,0.305876054,-0.681932556,-1.388892024,-0.817320859,-0.304530346,2.300299858,0.946001436,-0.184070535,-0.58236404,1
-0.211713617,-0.996861703,-0.872870416,-0.95100894,-0.994645978,-0.730160615,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.566957928,0.030739705,0.305876054,-0.696692218,-1.388892024,-0.817320859,-0.240029518,2.223558392,-0.564466935,-0.184070535,-1.348242438,1
0.039807216,-1.023905626,-0.881676414,-0.844466116,0.361484074,-0.730160615,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.566957928,0.030739705,0.305876054,-0.696692218,-1.371611448,-0.817320859,-0.240029518,2.160769919,1.100921269,-0.265329821,0.462015594,1
-0.191751646,-1.017144645,-0.866278794,-1.009123208,-1.512481411,-0.730160615,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.566957928,0.030739705,0.305876054,-0.696692218,-1.388892024,-0.753077767,-0.181978771,2.160769919,1.255841102,1.725522675,-1.139366511,1
-0.067987427,-0.973198271,-0.868467418,-1.09952318,-0.635376855,-0.730160615,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.566957928,-1.318529236,0.305876054,-0.681932556,-1.371611448,-0.682410372,-0.181978771,2.160769919,0.248862188,-1.28107089,0.35757763,1
-0.415325719,-1.023905626,-0.881676414,-1.356194528,-1.92941101,-0.730160615,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.681932556,-1.371611448,-0.682410372,-0.181978771,2.160769919,-0.758116726,-0.630996606,0.392390285,1
-0.499165996,-1.030666607,-0.901477033,-1.472423064,-2.091303887,-0.730160615,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.566957928,0.030739705,0.305876054,-0.681932556,-1.371611448,-0.682410372,-0.117477943,2.160769919,-0.796846684,-0.10281125,-0.408300768,1
-0.371409384,-1.010383665,-0.897074034,-1.947022916,-2.869720319,-0.730160615,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.566957928,0.030739705,0.305876054,-0.667172895,-1.354330873,-0.682410372,-0.04652703,2.084028452,-0.913036559,-0.956033748,0.183514358,1
-0.539089938,-1.010383665,-0.899288408,-2.265037103,-1.810763491,-0.736560834,-0.789064651,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.566957928,0.030739705,0.305876054,-0.650937267,-1.371611448,-0.61816728,-0.04652703,2.021239979,-0.564466935,-0.143440892,0.949392756,1
-0.38737896,-1.017144645,-0.890482411,-2.224679972,-1.220852462,-0.736560834,-0.592128909,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.566957928,1.380008646,0.305876054,-0.650937267,-1.354330873,-0.61816728,-0.04652703,2.021239979,1.178381186,-0.265329821,-0.303862804,1
-0.654869369,-1.023905626,-0.897074034,-2.008365754,-0.694146187,-0.704559741,3.149650161,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,-1.318529236,-1.522076219,-0.650937267,-1.354330873,-0.553924192,0.017973802,2.021239979,0.171402272,0.019077679,1.193081337,1
-0.523120362,-1.017144645,-0.890482411,-1.90182293,-1.265206675,-0.730160615,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.566957928,1.380008646,0.305876054,-0.636177605,-1.354330873,-0.553924192,0.017973802,1.951475011,-0.951766517,1.156707676,1.05383072,1
-0.447264872,-1.017144645,-0.901477033,-1.893751504,-1.432643828,-0.730160615,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.622893909,-1.354330873,-0.553924192,0.017973802,1.951475011,-0.951766517,1.116078033,0.705704175,1
-0.527112756,-0.993481213,-0.901477033,-1.804965817,-0.19627015,-0.730160615,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.566957928,1.380008646,0.305876054,-0.622893909,-1.354330873,-0.496105411,0.08247463,1.951475011,0.093942355,1.80678196,1.297519301,1
-0.710762887,-1.017144645,-0.91028303,-1.867922941,-2.171141469,-0.730160615,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.650937267,-1.354330873,-0.496105411,0.08247463,1.951475011,0.21013223,-1.28107089,1.297519301,1
-0.806580347,-1.010383665,-0.91028303,-1.772680113,-1.705422236,-0.736560834,-0.789064651,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,1.380008646,0.305876054,-0.650937267,-1.354330873,-0.496105411,0.08247463,1.874733545,0.21013223,1.766152318,1.123456028,1
-0.806580347,-1.023905626,-0.932298022,-1.771065828,-1.692115972,-0.730160615,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.566957928,-1.318529236,0.305876054,-0.650937267,-1.354330873,-0.431862323,0.08247463,1.811945072,-0.835576642,0.019077679,1.332331955,1
-0.650876974,-1.010383665,-0.923492026,-1.798508677,-1.582339296,-0.730160615,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.566957928,0.030739705,0.305876054,-0.650937267,-1.354330873,-0.361194924,0.140525377,1.811945072,-0.680656809,-0.143440892,-0.234237495,1
-0.606960639,-1.010383665,-0.934486647,-1.903437215,-1.563488756,-0.730160615,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.667172895,-1.354330873,-0.361194924,0.140525377,1.811945072,-0.990496475,-0.346589106,-0.303862804,1
-0.327493047,-0.973198271,-0.897074034,-2.12782286,-2.272047303,-0.730160615,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.696692218,-1.354330873,-0.361194924,0.140525377,1.735203605,-0.796846684,-0.712255891,-0.26905015,1
-0.379394171,-1.017144645,-0.934486647,-2.072937163,-0.339312486,-0.736560834,-0.789064651,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,-1.318529236,2.133828328,-0.696692218,-1.354330873,-0.296951832,0.205026205,1.735203605,-0.293357227,-0.184070535,-0.791239967,1
-0.583006274,-1.017144645,-0.932298022,-1.869537226,-0.119759133,-0.685359084,5.51287905,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.566957928,0.030739705,2.133828328,-0.667172895,-1.354330873,-0.232708744,0.205026205,1.672415132,-0.564466935,-1.118552319,-0.164612187,1
-0.511143179,-1.017144645,-0.927895024,-1.55798018,0.442430512,-0.679010899,4.922071828,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.566957928,-1.318529236,0.305876054,-0.667172895,-1.354330873,-0.232708744,0.205026205,1.672415132,-0.487007018,-0.874774462,1.088643374,1
-0.38737896,-0.979959251,-0.921277651,-1.173780299,0.133059878,-0.679010899,3.740457383,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.566957928,0.030739705,0.305876054,-0.667172895,-1.371611448,-0.232708744,0.275977118,1.672415132,-0.44827706,-0.509107677,-0.129799532,1
-0.411333325,-1.030666607,-0.932298022,-0.665280457,1.39937265,-0.679010899,2.952714424,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.667172895,-1.371611448,-0.232708744,0.275977118,1.602650165,-0.525736976,0.425374106,0.009451086,1
-0.451257267,-0.996861703,-0.936675272,-0.156780615,1.122158821,-0.679010899,2.361907202,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.566957928,-1.318529236,0.305876054,-0.667172895,-1.371611448,-0.174889962,0.275977118,1.602650165,1.333301019,-0.184070535,-1.034928548,1
-0.543082332,-0.979959251,-0.930083648,0.077290741,0.668636997,-0.685359084,0.983357015,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,-3.350028492,-0.650937267,-1.354330873,-0.174889962,0.275977118,1.602650165,-0.796846684,0.303485178,-0.721614658,1
-0.359432201,-1.010383665,-0.930083648,0.040162181,-1.007952242,-0.679010899,1.574164237,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.566957928,-1.318529236,-1.522076219,-0.681932556,-1.388892024,-0.174889962,0.275977118,1.532885193,0.093942355,-0.062181607,-1.069741203,1
-0.479204026,-0.979959251,-0.916874654,-0.190680604,-0.466830847,-0.685359084,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.681932556,-1.388892024,-0.110646874,0.275977118,1.532885193,0.674891729,-0.630996606,-0.164612187,1
-0.547074727,-1.044188568,-0.930083648,-0.297223428,-0.311591103,-0.685359084,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.696692218,-1.388892024,-0.039979475,0.34047795,1.463120225,-0.641926851,0.222225893,0.914580102,1
-0.327493047,-1.010383665,-0.943292644,-0.305294855,0.088705666,-0.679010899,0.983357015,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.696692218,-1.388892024,-0.039979475,0.34047795,1.463120225,1.372030977,-0.224700178,-0.930490585,1
-0.411333325,-1.017144645,-0.952098641,-0.457037665,-0.660880527,-0.685359084,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,-1.522076219,-0.696692218,-1.388892024,-0.039979475,0.404978778,1.463120225,-0.796846684,-0.509107677,0.740516829,1
-0.782625982,-0.979959251,-0.952098641,-0.439280527,-0.453524583,-0.685359084,-0.198257429,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,-1.522076219,-0.667172895,-1.388892024,-0.039979475,0.404978778,1.386378758,-0.835576642,-0.387218749,-0.930490585,1
-1.010192449,-1.017144645,-0.971899261,-0.302066285,0.505635265,-0.679010899,0.392549793,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,-1.318529236,0.305876054,-0.650937267,-1.404444542,0.024263617,0.404978778,1.316613791,-1.029226433,1.766152318,-0.26905015,1
-0.886428231,-1.010383665,-0.967496262,-0.098666347,-0.185181597,-0.679010899,0.392549793,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.650937267,-1.404444542,0.024263617,0.404978778,1.316613791,-0.680656809,0.222225893,-0.129799532,1
-0.750686829,-1.003622684,-0.963093264,-0.132566337,0.572166584,-0.691759303,-1.379871874,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.667172895,-1.404444542,0.024263617,0.404978778,1.316613791,-0.719386768,0.100336964,0.009451086,1
-0.758671617,-1.010383665,-0.963093264,0.117647871,0.61319423,-0.691759303,-1.182936131,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.667172895,-1.388892024,0.088506705,0.404978778,1.253825318,-0.525736976,-1.402959818,-0.965303239,1
-0.758671617,-1.010383665,-0.945481269,0.082133596,0.083161389,-0.679010899,0.392549793,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.681932556,-1.388892024,0.088506705,0.404978778,1.253825318,-0.990496475,-0.590366963,-0.303862804,1
-0.846504289,-1.003622684,-0.949884268,0.193519276,1.010164434,-0.691759303,-1.379871874,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.667172895,-1.388892024,0.088506705,0.404978778,1.184060346,-0.525736976,-0.10281125,0.914580102,1
-0.8385195,-1.017144645,-0.943292644,0.345262086,-0.214011835,-0.679010899,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,1.380008646,0.305876054,-0.667172895,-1.404444542,0.088506705,0.404978778,1.184060346,1.255841102,-0.671626248,-1.278617129,1
-0.906390201,-1.017144645,-0.943292644,0.343647801,0.174087526,-0.679010899,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.681932556,-1.388892024,0.146325486,0.404978778,1.114295378,-0.796846684,-0.468478034,-1.278617129,1
-0.459242055,-1.017144645,-0.943292644,0.395304928,0.714100064,-0.679010899,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,-1.522076219,-0.681932556,-1.404444542,0.146325486,0.404978778,1.114295378,-0.525736976,-0.54973732,-1.661556328,1
-0.610953033,-1.044188568,-0.956475892,0.354947797,0.370354916,-0.679010899,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.667172895,-1.388892024,0.146325486,0.404978778,1.114295378,0.403782021,0.059707322,-0.791239967,1
-0.714755281,-1.017144645,-0.947695643,0.463104906,0.205135474,-0.679010899,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.650937267,-1.388892024,0.146325486,0.404978778,1.037553912,-0.835576642,0.750411249,-1.243804475,1
-0.62692261,-0.996861703,-0.938889646,0.256476399,-0.622070592,-0.679010899,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.650937267,-1.388892024,0.146325486,0.404978778,0.967788944,1.100921269,-0.10281125,-0.651989349,1
-0.443272478,-1.003622684,-0.943292644,0.090205022,0.518941529,-0.679010899,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,-1.318529236,0.305876054,-0.667172895,-1.371611448,0.210568574,0.404978778,0.967788944,-0.796846684,-0.10281125,0.914580102,1
-0.263614741,-1.017144645,-0.945481269,0.158005001,0.472369606,-0.679010899,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,-1.318529236,0.305876054,-0.696692218,-1.388892024,0.146325486,0.404978778,0.967788944,1.178381186,0.262855535,-0.826052621,1
-0.74270204,-1.010383665,-0.945481269,0.209662128,1.220846944,-0.685359084,-0.592128909,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.696692218,-1.388892024,0.146325486,0.404978778,0.905000471,-0.487007018,0.222225893,-1.034928548,1
-0.642892187,-1.017144645,-0.954287266,0.487319185,1.156533336,-0.685359084,-0.592128909,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,-1.318529236,0.305876054,-0.709975914,-1.388892024,0.210568574,0.404978778,0.905000471,-0.564466935,0.587892677,-0.234237495,1
-0.746694435,-1.017144645,-0.954287266,0.634219139,0.759563133,-0.691759303,-1.379871874,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,-1.318529236,0.305876054,-0.681932556,-1.388892024,0.210568574,0.404978778,0.905000471,-0.409547102,0.019077679,-0.094986878,1
-0.706770494,-0.973198271,-0.967496262,0.716547684,0.311585585,-0.679010899,0.589485535,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.667172895,-1.388892024,0.210568574,0.404978778,0.835235504,-0.525736976,-0.021551964,0.079076395,1
-0.886428231,-1.030666607,-0.963093264,0.632604854,-0.272781167,-0.679010899,0.589485535,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,-1.318529236,0.305876054,-0.622893909,-1.388892024,0.210568574,0.404978778,0.835235504,1.178381186,-0.021551964,-1.034928548,1
-0.72274007,-0.993481213,-0.96087889,0.201590702,-1.818525479,-0.685359084,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.622893909,-1.388892024,0.210568574,0.404978778,0.765470531,1.100921269,-0.265329821,-0.58236404,1
-0.67483134,-0.996861703,-0.952098641,-0.150323474,-0.924788093,-0.698159522,-1.970679096,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.608134247,-1.388892024,0.210568574,0.404978778,0.765470531,-0.215897311,-0.99666339,1.158268683,1
-0.666846552,-0.96643729,-0.932298022,-0.318209136,0.1374953,-0.685359084,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.593374586,-1.388892024,0.210568574,0.404978778,0.765470531,-0.796846684,-0.224700178,-1.104553857,1
-0.710762887,-1.017144645,-0.927895024,-0.184223464,1.306228803,-0.691759303,-0.986000394,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.593374586,-1.404444542,0.210568574,0.404978778,0.688729065,-0.603196893,-0.468478034,-0.651989349,1
-0.67483134,-0.973198271,-0.938889646,-0.04055208,0.067637415,-0.679010899,0.786421272,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.593374586,-1.404444542,0.210568574,0.404978778,0.688729065,1.178381186,-0.712255891,0.183514358,1
-0.43528769,-1.003622684,-0.945481269,0.149933575,1.150989059,-0.685359084,-0.592128909,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.608134247,-1.404444542,0.210568574,0.404978778,0.618964097,1.255841102,-0.021551964,-1.313429784,1
-0.702778099,-1.017144645,-0.938889646,0.647133421,2.004807653,-0.691759303,-1.379871874,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.608134247,-1.388892024,0.210568574,0.404978778,0.618964097,1.062191311,0.019077679,-0.860865276,1
-0.575021486,-1.017144645,-0.934486647,0.924790477,1.549068118,-0.679010899,0.392549793,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.622893909,-1.388892024,0.210568574,0.404978778,0.556175624,-0.525736976,-1.524848746,-0.860865276,1
-0.383386566,-1.010383665,-0.921277651,1.079761858,0.868230953,-0.679010899,0.392549793,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.622893909,-1.388892024,0.210568574,0.404978778,0.556175624,-0.44827706,0.059707322,-0.826052621,1
-0.271599529,-0.979959251,-0.932298022,1.218590386,1.717614126,-0.679010899,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.650937267,-1.388892024,0.210568574,0.34047795,0.556175624,-0.603196893,-0.062181607,-0.826052621,1
-0.479204026,-1.030666607,-0.934486647,1.265404656,0.975789919,-0.679010899,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.622893909,-1.388892024,0.146325486,0.34047795,0.486410657,-0.409547102,0.425374106,1.262706646,1
-0.666846552,-1.017144645,-0.947695643,1.263790372,0.422471117,-0.679010899,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.608134247,-1.388892024,0.146325486,0.34047795,0.416645685,-0.835576642,0.18159625,-0.060174223,1
-0.471219237,-1.017144645,-0.96087889,1.145947551,-0.029941852,-0.679010899,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.593374586,-1.388892024,0.146325486,0.275977118,0.416645685,-0.951766517,-0.99666339,-0.477926077,1
-0.55905191,-1.010383665,-0.96087889,1.082990428,-0.258366048,-0.679010899,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.593374586,-1.388892024,0.146325486,0.275977118,0.416645685,-0.796846684,-0.630996606,-1.278617129,1
-0.67483134,-1.023905626,-0.932298022,0.834390505,-0.515620482,-0.679010899,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.593374586,-1.388892024,0.146325486,0.275977118,0.339904218,-0.951766517,-0.143440892,-0.58236404,1
-0.774641194,-1.003622684,-0.956475892,0.605162005,-0.233971231,-0.679010899,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,-1.318529236,0.305876054,-0.577138958,-1.388892024,0.146325486,0.275977118,0.270139251,-0.758116726,-0.387218749,-0.721614658,1
-0.810572741,-1.003622684,-0.965281889,0.421133491,-0.155242503,-0.67261068,1.180292758,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,-1.318529236,0.305876054,-0.562379295,-1.388892024,0.146325486,0.275977118,0.270139251,-0.487007018,-0.10281125,0.531640903,1
-0.706770494,-1.010383665,-0.936675272,0.29683353,0.025500913,-0.679010899,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.577138958,-1.404444542,0.146325486,0.275977118,0.207350778,-0.641926851,-0.712255891,-0.860865276,1
-0.399356143,-1.017144645,-0.932298022,0.403376353,1.737573522,-0.679010899,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.577138958,-1.404444542,0.146325486,0.205026205,0.207350778,-0.719386768,-0.874774462,-0.826052621,1
-0.535097544,-0.979959251,-0.945481269,0.645519135,1.844023632,-0.679010899,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,-1.318529236,0.305876054,-0.577138958,-1.388892024,0.088506705,0.205026205,0.207350778,-0.487007018,-0.224700178,-1.139366511,1
-0.48319642,-1.017144645,-0.934486647,0.672961984,-0.490116809,-0.679010899,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,-1.522076219,-0.577138958,-1.388892024,0.088506705,0.205026205,0.13758581,-0.487007018,0.262855535,-0.686802003,1
-0.383386566,-0.996861703,-0.936675272,0.723004825,1.238588629,-0.67261068,0.983357015,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,-1.318529236,0.305876054,-0.577138958,-1.388892024,0.088506705,0.205026205,0.13758581,1.023461353,0.344114821,-0.303862804,1
-0.57901388,-0.993481213,-0.927895024,0.895733343,1.183145864,-0.685359084,-0.789064651,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.577138958,-1.388892024,0.088506705,0.140525377,0.067820838,1.217111144,-0.54973732,-0.791239967,1
-0.519127968,-1.017144645,-0.934486647,0.94739047,0.648677601,-0.679010899,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,-1.318529236,0.305876054,-0.577138958,-1.388892024,0.088506705,0.140525377,0.067820838,0.403782021,-0.671626248,-1.20899182,1
-0.710762887,-1.030666607,-0.934486647,0.886047632,0.464607619,-0.685359084,-0.789064651,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.562379295,-1.388892024,0.088506705,0.140525377,0.067820838,-0.796846684,-0.021551964,-0.025361569,1
-0.55905191,-1.017144645,-0.932298022,0.815019082,-0.17741961,-0.691759303,-1.773743353,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,-1.318529236,0.305876054,-0.562379295,-1.388892024,0.088506705,0.140525377,-0.008920629,-0.796846684,-0.468478034,1.193081337,1
-0.511143179,-1.010383665,-0.938889646,0.68103341,-0.426912056,-0.67261068,0.983357015,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.577138958,-1.404444542,0.088506705,0.140525377,-0.008920629,-0.719386768,-0.224700178,-1.278617129,1
-0.630915004,-1.017144645,-0.932298022,0.384004931,-0.4779194,-0.679010899,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,-1.318529236,0.305876054,-0.577138958,-1.388892024,0.024263617,0.08247463,-0.078685596,1.217111144,-0.387218749,-0.651989349,1
-0.519127968,-1.030666607,-0.947695643,0.057919318,-0.801705153,-0.691759303,-1.773743353,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.577138958,-1.404444542,0.024263617,0.08247463,-0.078685596,-0.990496475,-0.752885534,0.914580102,1
-0.598975851,-0.996861703,-0.943292644,0.003033621,0.146366143,-0.691759303,-1.576807616,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.562379295,-1.388892024,-0.039979475,0.08247463,-0.078685596,-0.913036559,-0.346589106,-0.025361569,1
-0.555059515,-1.010383665,-0.949884268,0.272619251,1.831826224,-0.679010899,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.577138958,-1.388892024,-0.039979475,0.08247463,-0.141474069,-0.719386768,-0.143440892,-0.234237495,1
