0.662620705,1.416808422,0.804466025,-1.272251697,-0.623179447,-0.838912299,1.180292758,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.297491519,-1.316111528,-1.364841181,1.380008646,0.305876054,-1.493713959,-1.803625835,0.409722153,0.920985413,-1.606538424,0.403782021,-0.468478034,0.113889049,0
-0.690800916,-0.979959251,-0.945481269,0.530904885,0.904823179,-0.679010899,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.562379295,-1.404444542,-0.039979475,0.08247463,-0.141474069,0.287592147,0.303485178,-0.199424841,1
-0.279584318,-1.003622684,-0.936675272,0.634219139,-0.380340133,-0.67261068,1.180292758,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.5490956,-1.421725117,-0.039979475,0.017973802,-0.141474069,0.248862188,0.18159625,0.462015594,1
-0.315515866,-1.017144645,-0.932298022,0.60031915,0.946959681,-0.67261068,1.180292758,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.577138958,-1.421725117,-0.039979475,0.017973802,-0.211239037,0.21013223,0.344114821,-1.174179166,1
-0.431295296,-1.010383665,-0.932298022,0.703633403,1.50360505,-0.679010899,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,2.133828328,-0.577138958,-1.404444542,-0.039979475,-0.04652703,-0.211239037,0.248862188,0.587892677,-1.383055093,1
-0.399356143,-1.044188568,-0.945481269,0.660047702,1.208649535,-0.679010899,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,-1.318529236,0.305876054,-0.5490956,-1.404444542,-0.110646874,-0.04652703,-0.281004009,0.752351645,-0.062181607,-1.313429784,1
-0.519127968,-1.017144645,-0.952098641,0.737533392,-0.402517239,-0.67261068,0.983357015,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.5490956,-1.404444542,-0.110646874,-0.04652703,-0.281004009,-0.487007018,-2.378071244,-1.452680402,1
-0.678823735,-1.030666607,-0.969684887,0.706861973,-0.731847269,-0.691759303,-1.773743353,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,-1.522076219,-0.534335938,-1.404444542,-0.174889962,-0.04652703,-0.281004009,-0.835576642,-0.752885534,-0.129799532,1
-0.499165996,-1.010383665,-0.967496262,0.424362061,-0.626506013,-0.679010899,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,1.380008646,0.305876054,-0.534335938,-1.388892024,-0.174889962,-0.04652703,-0.357745475,-1.067956392,-0.712255891,0.253139667,1
-0.862473865,-1.003622684,-0.96087889,0.309747811,-0.165222202,-0.67261068,0.983357015,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.519576276,-1.388892024,-0.174889962,-0.117477943,-0.427510443,-0.719386768,0.222225893,0.287952321,1
-0.575021486,-1.017144645,-0.954287266,0.240333547,0.350395521,-0.685359084,-0.789064651,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.5490956,-1.404444542,-0.174889962,-0.181978771,-0.427510443,-1.029226433,0.262855535,0.566453557,1
-0.894413019,-1.010383665,-0.963093264,0.456647765,0.867122099,-0.691759303,-1.576807616,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.534335938,-1.388892024,-0.232708744,-0.181978771,-0.427510443,-0.951766517,0.303485178,0.183514358,1
-0.602968245,-1.017144645,-0.952098641,0.674576269,1.093328583,-0.679010899,0.392549793,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.534335938,-1.388892024,-0.232708744,-0.181978771,-0.490298916,-0.990496475,0.303485178,-0.164612187,1
-0.802587953,-0.996861703,-0.949884268,0.713319115,0.473478461,-0.67261068,1.377228495,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.5490956,-1.388892024,-0.232708744,-0.181978771,-0.490298916,-0.951766517,-0.793515177,-0.164612187,1
-0.802587953,-1.010383665,-0.949884268,0.724619111,0.624282784,-0.685359084,-0.395193172,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.5490956,-1.388892024,-0.232708744,-0.240029518,-0.560063884,-0.758116726,-1.037293033,0.113889049,1
-0.846504289,-1.017144645,-0.949884268,0.624533427,-0.354836461,-0.679010899,0.392549793,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.562379295,-1.388892024,-0.232708744,-0.240029518,-0.560063884,-0.951766517,-0.387218749,-0.791239967,1
-0.666846552,-1.023905626,-0.943292644,0.564804875,0.10422964,-0.679010899,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.5490956,-1.388892024,-0.296951832,-0.240029518,-0.629828856,1.565680768,0.222225893,-0.303862804,1
-0.547074727,-1.017144645,-0.952098641,0.660047702,1.139900507,-0.679010899,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.5490956,-1.388892024,-0.296951832,-0.240029518,-0.629828856,-0.719386768,1.034818748,0.113889049,1
-0.62692261,-1.017144645,-0.949884268,0.710090544,0.092032232,-0.679010899,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.5490956,-1.388892024,-0.296951832,-0.304530346,-0.629828856,1.100921269,-0.712255891,-0.651989349,1
-0.842511895,-0.996861703,-0.949884268,0.760133385,2.458329477,-0.679010899,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.5490956,-1.388892024,-0.361194924,-0.369031178,-0.706570318,0.597431812,-1.199811604,-1.452680402,1
-0.399356143,-0.973198271,-0.927895024,1.184690396,0.869339809,-0.679010899,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.5490956,-1.388892024,-0.361194924,-0.369031178,-0.706570318,-0.8743066,-0.834144819,0.253139667,1
-0.235667982,-1.023905626,-0.932298022,1.302533217,1.254112604,-0.685359084,-1.379871874,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,-1.318529236,0.305876054,-0.5490956,-1.388892024,-0.361194924,-0.369031178,-0.77633529,-0.758116726,-0.671626248,1.05383072,1
-0.048025457,-1.010383665,-0.930083648,1.110433276,-0.011091312,-0.679010899,-0.198257429,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.534335938,-1.388892024,-0.361194924,-0.369031178,-0.77633529,1.294571061,-0.224700178,-0.826052621,1
-0.151827704,-0.996861703,-0.943292644,0.869904779,-0.549994996,-0.679010899,-0.198257429,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,-1.318529236,0.305876054,-0.534335938,-1.388892024,-0.431862323,-0.369031178,-0.839123763,-0.951766517,0.100336964,0.462015594,1
-0.175782069,-1.017144645,-0.938889646,0.745604818,0.479022738,-0.679010899,-0.198257429,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,1.380008646,0.305876054,-0.534335938,-1.388892024,-0.496105411,-0.439982091,-0.839123763,-0.835576642,1.725522675,-0.129799532,1
-0.107911369,-1.023905626,-0.934486647,0.558347733,-0.031050708,-0.666210463,1.574164237,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.519576276,-1.388892024,-0.496105411,-0.504482918,-0.839123763,-1.029226433,-0.468478034,0.67089152,1
0.115662704,-0.993481213,-0.934486647,0.83600479,2.270932929,-0.679010899,-0.198257429,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.534335938,-1.388892024,-0.496105411,-0.504482918,-0.90888873,-0.835576642,0.019077679,0.879767447,1
-0.131865734,-1.017144645,-0.923492026,1.044247583,1.279616276,-0.685359084,-1.182936131,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,-1.318529236,0.305876054,-0.519576276,-1.388892024,-0.496105411,-0.504482918,-0.90888873,-0.835576642,-0.305959463,0.009451086,1
-0.33947023,-1.017144645,-0.934486647,1.244418949,0.175196381,-0.679010899,-0.198257429,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.519576276,-1.388892024,-0.553924192,-0.504482918,-0.978653698,-0.951766517,-0.54973732,0.218327012,1
-0.315515866,-1.044188568,-0.938889646,1.286390364,-0.072078355,-0.685359084,-0.986000394,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,-1.318529236,0.305876054,-0.5490956,-1.388892024,-0.553924192,-0.562533666,-0.978653698,0.171402272,-0.671626248,1.297519301,1
-0.499165996,-1.023905626,-0.945481269,0.794033375,-0.782854612,-0.691759303,-1.970679096,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.519576276,-1.388892024,-0.553924192,-0.562533666,-1.055395164,0.326322105,-0.387218749,0.009451086,1
-0.571029092,-1.010383665,-0.943292644,0.656819132,0.628718205,-0.679010899,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,-1.318529236,0.305876054,-0.519576276,-1.388892024,-0.61816728,-0.562533666,-1.055395164,-0.913036559,0.059707322,0.183514358,1
-0.111903762,-1.017144645,-0.938889646,0.61000486,0.781740239,-0.685359084,-0.789064651,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,1.380008646,0.305876054,-0.5490956,-1.388892024,-0.61816728,-0.562533666,-1.125160136,-0.758116726,-0.062181607,-0.094986878,1
-0.211713617,-1.010383665,-0.932298022,0.805333371,1.177601587,-0.691759303,-1.576807616,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.5490956,-1.388892024,-0.682410372,-0.627034493,-1.125160136,-1.029226433,-1.199811604,-0.477926077,1
-0.163804887,-1.017144645,-0.936675272,1.02487616,0.594343691,-0.679010899,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,1.380008646,0.305876054,-0.5490956,-1.388892024,-0.682410372,-0.691535326,-1.125160136,-0.719386768,0.466003749,1.088643374,1
-0.219698405,-1.030666607,-0.949884268,1.018419019,0.511179542,-0.685359084,-0.592128909,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,-1.318529236,0.305876054,-0.534335938,-1.388892024,-0.682410372,-0.691535326,-1.18794861,-0.913036559,-0.712255891,-0.512738731,1
-0.115896157,-1.017144645,-0.945481269,1.418761752,2.728890175,-0.679010899,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,1.380008646,0.305876054,-0.534335938,-1.388892024,-0.753077767,-0.691535326,-1.18794861,-0.680656809,-0.10281125,0.984205411,1
-0.714755281,-0.973198271,-0.936675272,1.555975995,0.884863784,-0.691759303,-1.576807616,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,-1.318529236,0.305876054,-0.519576276,-1.388892024,-0.753077767,-0.691535326,-1.18794861,1.372030977,0.466003749,0.601266212,1
-0.50315839,-1.023905626,-0.923492026,1.609247407,1.270745433,-0.679010899,0.392549793,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,1.380008646,0.305876054,-0.519576276,-1.404444542,-0.753077767,-0.762486234,-1.257713577,-0.719386768,1.80678196,-1.452680402,1
-0.439280084,-1.017144645,-0.930083648,1.6318474,1.360562714,-0.685359084,-0.395193172,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,-1.318529236,0.305876054,-0.5490956,-1.388892024,-0.817320859,-0.826987066,-1.257713577,0.248862188,-0.671626248,-1.661556328,1
-0.155820099,-1.023905626,-0.930083648,1.835247337,1.586769199,-0.698159522,-2.167614838,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.534335938,-1.388892024,-0.817320859,-0.826987066,-1.334455044,1.333301019,0.303485178,-0.338675459,1
-0.00410912,-1.003622684,-0.932298022,1.945018731,1.775274602,-0.679010899,0.589485535,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.519576276,-1.388892024,-0.875139641,-0.826987066,-1.334455044,-0.913036559,-0.265329821,-0.199424841,1
0.035814822,-0.979959251,-0.934486647,1.919190168,2.032529036,-0.679010899,0.392549793,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,-1.318529236,0.305876054,-0.519576276,-1.371611448,-0.875139641,-0.826987066,-1.334455044,-0.719386768,-0.54973732,1.297519301,1
-0.040040668,-1.017144645,-0.930083648,2.082232975,2.362967921,-0.679010899,0.392549793,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.519576276,-1.388892024,-0.875139641,-0.885037813,-1.397243517,-0.293357227,-0.021551964,-0.89567793,1
-0.060002639,-1.010383665,-0.932298022,2.059632981,0.261687095,-0.685359084,-0.198257429,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,-1.318529236,0.305876054,-0.519576276,-1.388892024,-0.875139641,-0.885037813,-1.473984983,-1.10668635,-0.793515177,-0.373488113,1
0.163571434,-0.979959251,-0.938889646,1.633461685,-0.140827384,-0.691759303,-1.379871874,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.503340648,-1.388892024,-0.939382729,-0.885037813,-1.473984983,-0.409547102,-0.671626248,-0.721614658,1
-0.012093909,-1.010383665,-0.945481269,1.391318904,-0.136391964,-0.698159522,-2.167614838,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.503340648,-1.388892024,-0.939382729,-0.949538641,-1.473984983,0.016482439,-0.021551964,0.984205411,1
0.227449741,-1.010383665,-0.945481269,1.339661777,1.610055161,-0.679010899,0.589485535,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,-1.522076219,-0.503340648,-1.388892024,-1.003625817,-1.014039469,-1.473984983,-0.835576642,-0.10281125,-0.303862804,1
0.035814822,-0.979959251,-0.932298022,1.468804594,1.111070268,-0.691759303,-0.986000394,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.503340648,-1.388892024,-1.003625817,-1.014039469,-1.536773456,-0.409547102,-0.346589106,-1.835619601,1
-0.175782069,-0.996861703,-0.927895024,1.622161689,1.121049966,-0.691759303,-0.986000394,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.503340648,-1.388892024,-1.074293216,-1.014039469,-1.536773456,0.132672314,-0.590366963,1.088643374,1
-0.00410912,-0.973198271,-0.930083648,1.502704583,0.255033963,-0.691759303,-0.986000394,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.503340648,-1.404444542,-1.074293216,-1.014039469,-1.536773456,-0.680656809,-0.224700178,-0.164612187,1
-0.060002639,-1.017144645,-0.934486647,1.575347417,2.249864678,-0.679010899,0.589485535,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.503340648,-1.404444542,-1.138536308,-1.014039469,-1.536773456,-0.758116726,-0.062181607,1.123456028,1
-0.036048274,-1.003622684,-0.930083648,1.883675893,1.567918658,-0.691759303,-1.182936131,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.594193519,0.030739705,0.305876054,-0.503340648,-1.421725117,-1.138536308,-1.084990382,-1.606538424,-0.719386768,-0.387218749,-0.303862804,1
-0.219698405,-1.017144645,-0.934486647,1.857847329,0.721862052,-0.685359084,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.488580986,-1.421725117,-1.138536308,-1.084990382,-1.606538424,-1.067956392,0.019077679,-0.965303239,1
0.211480165,-1.023905626,-0.921277651,1.922418738,1.829608513,-0.685359084,-0.198257429,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.47529729,-1.421725117,-1.138536308,-1.149491214,-1.68327989,0.093942355,-0.874774462,0.949392756,1
0.159579041,-1.017144645,-0.936675272,2.045104414,1.393828374,-0.691759303,-1.182936131,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.503340648,-1.404444542,-1.196355089,-1.149491214,-1.68327989,-0.603196893,-0.874774462,0.462015594,1
-0.107911369,-0.979959251,-0.932298022,2.0467187,1.234153208,-0.704559741,-2.955357798,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.503340648,-1.388892024,-1.196355089,-1.149491214,-1.68327989,-0.796846684,-0.630996606,-1.313429784,1
-0.14783531,-1.010383665,-0.932298022,2.048332984,1.203105259,-0.679010899,0.786421272,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,-1.522076219,-0.488580986,-1.388892024,-1.196355089,-1.149491214,-1.68327989,-0.758116726,-0.874774462,-0.617176695,1
-0.183766858,-0.993481213,-0.934486647,2.070932977,1.529108722,-0.685359084,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.488580986,-1.388892024,-1.260598177,-1.207541961,-1.68327989,-0.603196893,-0.712255891,-0.547551386,1
-0.251637559,-1.023905626,-0.938889646,2.022504421,0.919238298,-0.691759303,-0.986000394,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,-1.318529236,-1.522076219,-0.47529729,-1.388892024,-1.260598177,-1.207541961,-1.68327989,-0.680656809,-0.834144819,0.531640903,1
-0.083957003,-1.017144645,-0.923492026,1.877218753,1.108852557,-0.685359084,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.47529729,-1.388892024,-1.331265576,-1.207541961,-1.68327989,-0.603196893,-0.793515177,-0.303862804,1
0.103685522,-1.010383665,-0.927895024,1.917575883,1.840697066,-0.679010899,0.983357015,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.47529729,-1.388892024,-1.331265576,-1.272042789,-1.68327989,1.255841102,-0.468478034,-1.278617129,1
-0.307531077,-1.017144645,-0.930083648,1.872375896,1.358345004,-0.691759303,-0.789064651,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.460537628,-1.388892024,-1.331265576,-1.272042789,-1.746068363,0.21013223,-0.10281125,0.810142138,1
-0.071979821,-1.017144645,-0.932298022,1.97891872,0.862686677,-0.691759303,-0.592128909,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.445777966,-1.354330873,-1.389084357,-1.342993702,-1.746068363,-0.796846684,-1.484219104,-0.303862804,1
0.003875668,-1.003622684,-0.938889646,2.167790091,2.333028827,-0.691759303,-0.592128909,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.594193519,0.030739705,0.305876054,-0.429542339,-1.354330873,-1.459751756,-1.342993702,-1.746068363,-0.177167352,-0.834144819,-1.661556328,1
-0.231675587,-0.979959251,-0.945481269,2.361504316,1.934949768,-0.704559741,-2.561486318,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.445777966,-1.371611448,-1.459751756,-1.342993702,-1.746068363,1.333301019,0.18159625,0.287952321,1
-0.38737896,-1.003622684,-0.934486647,2.287247197,0.800590779,-0.742961053,-6.894072616,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.445777966,-1.388892024,-1.459751756,-1.401044449,-1.746068363,-0.060977478,-0.10281125,-1.487493056,1
-0.351447412,-1.010383665,-0.923492026,2.132275816,0.140821866,-0.768561928,-8.666494282,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.460537628,-1.354330873,-1.459751756,-1.401044449,-1.746068363,1.372030977,-0.387218749,-1.278617129,1
-0.519127968,-1.017144645,-0.919089027,1.899818745,1.088893162,-0.774910112,-7.484879838,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,2.133828328,-0.460537628,-1.371611448,-1.459751756,-1.471995362,-1.746068363,-0.990496475,-0.184070535,-0.129799532,1
-0.231675587,-1.010383665,-0.916874654,1.573733133,-0.51118506,-0.800510987,-9.060365762,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,-1.318529236,0.305876054,-0.47529729,-1.371611448,-1.459751756,-1.471995362,-1.746068363,-0.719386768,-0.427848392,1.262706646,1
-0.00410912,-1.017144645,-0.916874654,0.973219034,-0.675295647,-0.800510987,-6.894072616,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.594193519,0.030739705,0.305876054,-0.47529729,-1.388892024,-1.517570538,-1.471995362,-1.746068363,0.674891729,-0.224700178,-0.791239967,1
-0.403348537,-0.973198271,-0.903691406,0.393690642,-2.433940179,-0.794110768,-4.333907984,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,-1.318529236,-3.350028492,-0.47529729,-1.371611448,-1.517570538,-1.471995362,-1.68327989,-0.254627269,0.466003749,0.949392756,1
-0.067987427,-0.996861703,-0.923492026,-0.037323509,-0.505640784,-0.794110768,-2.955357798,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.594193519,0.030739705,-1.522076219,-0.47529729,-1.388892024,-1.517570538,-1.530046109,-1.68327989,1.410760935,0.831670534,-0.965303239,1
-0.24365277,-0.973198271,-0.916874654,-0.15193776,-0.741826966,-0.794110768,-2.167614838,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,-1.522076219,-0.460537628,-1.388892024,-1.517570538,-1.530046109,-1.68327989,-0.796846684,-0.184070535,-0.234237495,1
-0.123880945,-1.003622684,-0.921277651,-0.130952052,0.362592929,-0.806911206,-3.349229283,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,-1.318529236,-1.522076219,-0.488580986,-1.388892024,-1.581813626,-1.530046109,-1.68327989,-0.719386768,-0.956033748,1.019018065,1
-0.499165996,-0.993481213,-0.921277651,-0.210052028,-1.49363087,-0.794110768,-0.986000394,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,-1.318529236,0.305876054,-0.47529729,-1.388892024,-1.581813626,-1.530046109,-1.68327989,-0.680656809,-0.10281125,-0.025361569,1
-0.203728828,-1.023905626,-0.916874654,-0.200366316,0.327109559,-0.800510987,-1.576807616,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.594193519,0.030739705,2.133828328,-0.47529729,-1.388892024,-1.581813626,-1.530046109,-1.68327989,1.178381186,-0.387218749,-0.860865276,1
-0.495173603,-0.993481213,-0.903691406,-0.516766217,-2.092412741,-0.794110768,-0.395193172,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,-1.318529236,2.133828328,-0.47529729,-1.371611448,-1.581813626,-1.594546937,-1.68327989,0.248862188,-0.834144819,0.183514358,1
-0.395363748,-0.996861703,-0.899288408,-0.663666172,0.559969175,-0.794110768,-0.198257429,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,2.133828328,-0.488580986,-1.371611448,-1.652481025,-1.594546937,-1.68327989,-0.835576642,-0.265329821,-0.234237495,1
0.031822427,-1.023905626,-0.912471655,-0.634609039,-0.84495051,-0.794110768,-0.198257429,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,2.133828328,-0.488580986,-1.354330873,-1.652481025,-1.594546937,-1.68327989,-0.758116726,0.18159625,1.262706646,1
-0.335477836,-1.017144645,-0.905880031,-0.852537542,-1.129926327,-0.800510987,-0.986000394,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.488580986,-1.354330873,-1.652481025,-1.594546937,-1.68327989,-0.641926851,-0.99666339,-0.094986878,1
-0.219698405,-1.003622684,-0.912471655,-0.557123348,0.151910419,-0.794110768,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,-1.318529236,-1.522076219,-0.488580986,-1.354330873,-1.652481025,-1.594546937,-1.68327989,-0.680656809,-0.956033748,0.218327012,1
-0.183766858,-1.023905626,-0.916874654,-0.574880485,-0.496769941,-0.794110768,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,-1.522076219,-0.488580986,-1.354330873,-1.652481025,-1.66549785,-1.606538424,-0.796846684,0.262855535,0.67089152,1
-0.335477836,-1.017144645,-0.905880031,-0.612009045,-0.307155682,-0.794110768,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,-1.318529236,-3.350028492,-0.488580986,-1.354330873,-1.652481025,-1.66549785,-1.606538424,-0.719386768,0.262855535,-0.060174223,1
-0.303538683,-1.023905626,-0.91028303,-0.560351918,-0.175201899,-0.78771055,0.983357015,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,-1.318529236,-1.522076219,-0.488580986,-1.354330873,-1.652481025,-1.66549785,-1.606538424,-0.719386768,0.222225893,-0.26905015,1
-0.191751646,-1.030666607,-0.903691406,-0.613623331,-0.687493055,-0.800510987,-0.789064651,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.503340648,-1.354330873,-1.652481025,-1.66549785,-1.606538424,-0.719386768,0.222225893,1.158268683,1
-0.143842916,-1.017144645,-0.903691406,-0.747609003,-1.443732381,-0.794110768,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.488580986,-1.354330873,-1.652481025,-1.66549785,-1.606538424,-0.719386768,-0.793515177,0.04426374,1
-0.067987427,-1.044188568,-0.903691406,-1.076923186,-1.421555275,-0.800510987,-0.592128909,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.556985517,-1.579858997,-1.318529236,0.305876054,-0.503340648,-1.354330873,-1.652481025,-1.66549785,-1.536773456,-0.8743066,-0.265329821,-1.20899182,1
-0.155820099,-0.973198271,-0.897074034,-1.406237369,-1.909451614,-0.800510987,-0.592128909,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.594193519,0.030739705,0.305876054,-0.503340648,-1.354330873,-1.652481025,-1.66549785,-1.536773456,-0.641926851,-0.10281125,1.019018065,1
-0.12787334,-1.017144645,-0.903691406,-1.682280141,-1.634455496,-0.794110768,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.594193519,-1.318529236,-1.522076219,-0.503340648,-1.354330873,-1.652481025,-1.66549785,-1.536773456,-0.060977478,-0.062181607,0.113889049,1
-0.05201785,-1.010383665,-0.899288408,-1.637080155,-0.465721992,-0.794110768,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.594193519,0.030739705,-1.522076219,-0.503340648,-1.354330873,-1.652481025,-1.66549785,-1.536773456,-0.060977478,-0.265329821,-0.791239967,1
0.031822427,-1.017144645,-0.903691406,-1.37233738,0.300497032,-0.794110768,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,-1.318529236,0.305876054,-0.503340648,-1.354330873,-1.652481025,-1.66549785,-1.536773456,-0.564466935,-0.143440892,-0.965303239,1
-0.143842916,-1.010383665,-0.890482411,-1.244808848,-1.227505594,-0.794110768,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,1.380008646,2.133828328,-0.503340648,-1.354330873,-1.652481025,-1.66549785,-1.473984983,-0.603196893,1.644263389,1.193081337,1
-0.099926581,-1.017144645,-0.897074034,-1.430451648,-0.914808396,-0.800510987,-0.592128909,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,-1.318529236,0.305876054,-0.488580986,-1.33532224,-1.652481025,-1.66549785,-1.473984983,0.132672314,-0.062181607,0.287952321,1
0.011860456,-1.003622684,-0.890482411,-1.348123103,-0.426912056,-0.794110768,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,1.380008646,2.133828328,-0.488580986,-1.33532224,-1.652481025,-1.66549785,-1.473984983,-1.10668635,-0.671626248,-0.373488113,1
-0.115896157,-0.973198271,-0.890482411,-0.975223218,0.248380832,-0.794110768,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.503340648,-1.33532224,-1.652481025,-1.66549785,-1.473984983,-0.758116726,-0.143440892,1.227893992,1
-0.187759252,-0.996861703,-0.888268037,-0.829937549,-0.185181597,-0.794110768,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.556985517,-1.594193519,1.380008646,0.305876054,-0.503340648,-1.33532224,-1.652481025,-1.66549785,-1.473984983,0.946001436,0.18159625,-0.721614658,1
-0.00410912,-1.017144645,-0.899288408,-0.808951841,-0.261692614,-0.78771055,0.983357015,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.556985517,-1.594193519,-1.318529236,0.305876054,-0.503340648,-1.33532224,-1.652481025,-1.66549785,-1.397243517,-0.680656809,-0.265329821,0.740516829,1
-0.000116726,-1.030666607,-0.897074034,-0.981680358,-1.111075786,-0.794110768,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,-1.522076219,-0.503340648,-1.33532224,-1.652481025,-1.66549785,-1.397243517,1.255841102,0.262855535,-1.870432255,1
0.003875668,-1.003622684,-0.897074034,-1.239965993,-0.688601911,-0.794110768,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.594193519,0.030739705,-1.522076219,-0.503340648,-1.33532224,-1.652481025,-1.66549785,-1.334455044,-0.758116726,0.222225893,-0.338675459,1
-0.071979821,-1.030666607,-0.886079412,-1.298080261,-1.039000191,-0.800510987,-0.789064651,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.594193519,0.030739705,0.305876054,-0.503340648,-1.318041664,-1.581813626,-1.594546937,-1.334455044,-0.796846684,-0.387218749,1.227893992,1
0.019845244,-1.017144645,-0.886079412,-1.243194563,0.524485805,-0.78771055,0.983357015,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,1.380008646,0.305876054,-0.503340648,-1.318041664,-1.581813626,-1.594546937,-1.334455044,-0.796846684,-0.062181607,-0.547551386,1
0.151594252,-1.030666607,-0.897074034,-1.404623085,-2.647949255,-0.800510987,-0.789064651,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.594193519,0.030739705,0.305876054,-0.503340648,-1.318041664,-1.581813626,-1.594546937,-1.257713577,0.86854152,-0.10281125,-0.303862804,1
0.003875668,-1.010383665,-0.894885409,-1.82433724,-0.768439493,-0.794110768,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,-1.522076219,-0.503340648,-1.33532224,-1.517570538,-1.530046109,-1.18794861,1.255841102,0.100336964,-1.278617129,1
-0.295553894,-1.010383665,-0.899288408,-1.580580173,-0.726302991,-0.794110768,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.556985517,-1.594193519,0.030739705,0.305876054,-0.503340648,-1.33532224,-1.517570538,-1.530046109,-1.18794861,0.946001436,0.18159625,-1.626743674,1
0.179541011,-1.010383665,-0.894885409,-1.530537331,-0.909264119,-0.800510987,-0.789064651,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.519576276,-1.33532224,-1.517570538,-1.530046109,-1.18794861,0.946001436,0.262855535,-1.383055093,1
0.039807216,-0.979959251,-0.894885409,-1.262565986,0.1896115,-0.794110768,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.503340648,-1.33532224,-1.517570538,-1.530046109,-1.18794861,0.946001436,-1.118552319,0.984205411,1
-0.012093909,-1.017144645,-0.883890787,-0.996208925,-0.715214438,-0.78771055,0.983357015,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.594193519,0.030739705,0.305876054,-0.503340648,-1.318041664,-1.517570538,-1.530046109,-1.18794861,0.984731395,-0.712255891,0.984205411,1
0.039807216,-1.010383665,-0.897074034,-1.210908859,-1.856226559,-0.794110768,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.579858997,0.030739705,0.305876054,-0.503340648,-1.33532224,-1.517570538,-1.530046109,-1.125160136,1.255841102,-0.346589106,0.427202939,1
-0.083957003,-1.023905626,-0.888268037,-1.680665855,-2.99945639,-0.794110768,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.594193519,0.030739705,0.305876054,-0.503340648,-1.33532224,-1.459751756,-1.530046109,-1.125160136,0.055212397,-1.037293033,-0.025361569,1
0.003875668,-1.023905626,-0.894885409,-2.005137183,-0.675295647,-0.794110768,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.594193519,0.030739705,0.305876054,-0.503340648,-1.318041664,-1.459751756,-1.471995362,-1.125160136,-0.719386768,-0.54973732,-0.303862804,1
-0.00410912,-1.010383665,-0.890482411,-1.633851585,-0.398081818,-0.800510987,-0.789064651,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.556985517,-1.594193519,0.030739705,0.305876054,-0.503340648,-1.318041664,-1.459751756,-1.471995362,-1.055395164,-0.409547102,0.791040891,-0.860865276,1
0.11167031,-0.996861703,-0.894885409,-1.48372306,0.887081494,-0.794110768,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.594193519,0.030739705,0.305876054,-0.503340648,-1.318041664,-1.459751756,-1.471995362,-1.055395164,-0.603196893,-0.10281125,0.705704175,1
-0.00410912,-1.003622684,-0.883890787,-1.10920889,-0.076513776,-0.794110768,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.594193519,-1.318529236,0.305876054,-0.503340648,-1.318041664,-1.459751756,-1.471995362,-1.055395164,0.21013223,-0.143440892,0.879767447,1
0.083723551,-0.996861703,-0.894885409,-1.343280246,-1.33506456,-0.800510987,-0.592128909,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.594193519,0.030739705,-1.522076219,-0.503340648,-1.33532224,-1.459751756,-1.471995362,-0.978653698,-0.8743066,-0.387218749,0.009451086,1
-0.05201785,-0.996861703,-0.883890787,-1.469194493,-1.003516821,-0.794110768,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.594193519,-1.318529236,0.305876054,-0.503340648,-1.318041664,-1.389084357,-1.471995362,-0.978653698,-1.029226433,-0.305959463,-1.000115894,1
0.119655099,-0.993481213,-0.886079412,-1.453051641,-1.22861445,-0.78771055,0.983357015,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.594193519,0.030739705,0.305876054,-0.503340648,-1.33532224,-1.389084357,-1.401044449,-0.978653698,-0.951766517,1.603633747,-0.860865276,1
-0.00410912,-0.973198271,-0.881676414,-1.438523074,-1.476998041,-0.794110768,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.556985517,-1.594193519,-1.318529236,0.305876054,-0.503340648,-1.318041664,-1.389084357,-1.342993702,-0.90888873,-0.796846684,0.140966607,0.496828248,1
-0.008101515,-0.993481213,-0.877273415,-1.614480162,-1.80854578,-0.800510987,-0.789064651,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.594193519,0.030739705,0.305876054,-0.503340648,-1.33532224,-1.389084357,-1.342993702,-0.839123763,0.21013223,-0.630996606,-0.791239967,1
-0.143842916,-0.979959251,-0.877273415,-1.654837292,-0.65090083,-0.794110768,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.594193519,-1.318529236,0.305876054,-0.503340648,-1.33532224,-1.331265576,-1.342993702,-0.839123763,-0.641926851,-0.143440892,-0.129799532,1
-0.05201785,-1.023905626,-0.883890787,-1.619323018,-1.632237785,-0.794110768,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.594193519,0.030739705,0.305876054,-0.503340648,-1.318041664,-1.331265576,-1.342993702,-0.839123763,0.287592147,-0.224700178,-0.025361569,1
0.09170834,-1.017144645,-0.890482411,-1.751694405,-1.146559156,-0.794110768,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.594193519,-1.318529236,0.305876054,-0.503340648,-1.302489146,-1.331265576,-1.342993702,-0.839123763,-1.029226433,0.222225893,1.227893992,1
-0.179774463,-1.017144645,-0.879487788,-1.462737352,0.0332629,-0.794110768,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.554742218,-1.556985517,-1.594193519,0.030739705,0.305876054,-0.488580986,-1.302489146,-1.260598177,-1.342993702,-0.77633529,0.907271478,-0.712255891,-0.930490585,1
-0.195744041,-1.017144645,-0.879487788,-1.210908859,0.54222749,-0.794110768,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.556985517,-1.594193519,-1.318529236,0.305876054,-0.488580986,-1.302489146,-1.260598177,-1.272042789,-0.77633529,-0.215897311,-0.712255891,-1.139366511,1
0.179541011,-1.017144645,-0.888268037,-1.290008835,-2.447246442,-0.794110768,-0.001321687,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.556985517,-1.594193519,0.030739705,0.305876054,-0.488580986,-1.302489146,-1.196355089,-1.272042789,-0.77633529,1.333301019,0.62852232,-0.826052621,1
-0.020078698,-1.030666607,-0.888268037,-1.394937373,-1.519134543,-0.800510987,-0.789064651,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.556985517,-1.594193519,0.030739705,0.305876054,-0.488580986,-1.302489146,-1.196355089,-1.207541961,-0.706570318,-1.067956392,-0.834144819,-1.452680402,1
-0.115896157,-1.023905626,-0.886079412,-1.362651669,-1.596754415,-0.800510987,-0.592128909,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.556985517,-1.594193519,-1.318529236,0.305876054,-0.47529729,-1.318041664,-1.196355089,-1.207541961,-0.706570318,0.248862188,-0.062181607,-1.696368983,1
-0.075972216,-1.017144645,-0.883890787,-1.33520882,-0.72186757,-0.800510987,-0.592128909,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.556985517,-1.594193519,0.030739705,-1.522076219,-0.488580986,-1.318041664,-1.196355089,-1.207541961,-0.629828856,-0.913036559,-0.184070535,0.079076395,1
-0.040040668,-1.023905626,-0.877273415,-1.104366035,-0.099799738,-0.794110768,0.19561405,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.556985517,-1.594193519,-1.318529236,0.305876054,-0.503340648,-1.318041664,-1.138536308,-1.149491214,-0.629828856,-0.8743066,-0.468478034,-0.443113422,1
0.155586646,-1.023905626,-0.886079412,-1.346508817,-2.03586112,-0.800510987,-0.592128909,-0.199570932,-0.207938859,-0.13635369,-0.001696101,-0.001538985,-0.00128707,-1.568281729,-1.556985517,-1.594193519,0.030739705,0.305876054,-0.488580986,-1.318041664,-1.138536308,-1.149491214,-0.629828856,-0.758116726,-0.346589106,0.287952321,1
-0.391371354,-0.96643729,-0.916874654,-1.756537261,-1.667721156,-0.806911206,-1.576807616,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.115145657,-1.149823365,0.030739705,0.305876054,-0.429542339,-1.267927995,-1.003625817,-0.826987066,-1.473984983,-0.680656809,-0.387218749,0.35757763,1
-0.355439807,-0.996861703,-0.921277651,-2.077780018,-2.958428744,-0.800510987,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.115145657,-1.149823365,0.030739705,0.305876054,-0.429542339,-1.267927995,-1.003625817,-0.826987066,-1.473984983,1.333301019,-0.509107677,1.088643374,1
-0.475211631,-1.017144645,-0.927895024,-2.487808462,-2.408436506,-0.794110768,0.589485535,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.115145657,-1.149823365,0.030739705,0.305876054,-0.429542339,-1.267927995,-1.003625817,-0.885037813,-1.473984983,-0.835576642,0.91292982,-1.487493056,1
-0.287569106,-1.017144645,-0.934486647,-2.658922695,-1.330629139,-0.806911206,-0.986000394,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.129398555,-1.149823365,0.030739705,0.305876054,-0.429542339,-1.267927995,-1.003625817,-0.885037813,-1.536773456,1.255841102,0.872300177,-0.338675459,1
-0.371409384,-1.010383665,-0.923492026,-2.616951279,-0.905937553,-0.800510987,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.129398555,-1.149823365,0.030739705,0.305876054,-0.429542339,-1.248919362,-1.074293216,-0.885037813,-1.536773456,-0.758116726,0.222225893,-0.686802003,1
-0.323500653,-1.010383665,-0.930083648,-2.461979899,-0.882651591,-0.800510987,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.129398555,-1.149823365,0.030739705,0.305876054,-0.429542339,-1.248919362,-1.074293216,-0.949538641,-1.536773456,0.326322105,0.140966607,0.183514358,1
-0.283576712,-1.003622684,-0.921277651,-2.563679867,-3.036048616,-0.806911206,-0.592128909,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.129398555,-1.164157886,0.030739705,0.305876054,-0.429542339,-1.248919362,-1.138536308,-0.949538641,-1.536773456,-0.215897311,-0.99666339,-0.303862804,1
-0.371409384,-1.017144645,-0.930083648,-2.66053698,-1.33506456,-0.800510987,0.392549793,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.129398555,-1.164157886,-1.318529236,-1.522076219,-0.429542339,-1.248919362,-1.138536308,-0.949538641,-1.536773456,-0.719386768,-0.265329821,0.844954793,1
-0.363424595,-1.010383665,-0.932298022,-2.431308479,-0.460177715,-0.806911206,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.129398555,-1.164157886,0.030739705,0.305876054,-0.429542339,-1.248919362,-1.138536308,-1.014039469,-1.536773456,-0.913036559,-0.630996606,-1.174179166,1
-0.419318113,-0.996861703,-0.932298022,-2.310237088,-1.410466721,-0.806911206,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.129398555,-1.164157886,0.030739705,0.305876054,-0.414782677,-1.248919362,-1.196355089,-1.014039469,-1.536773456,-0.719386768,-0.10281125,-0.547551386,1
-0.563044303,-1.017144645,-0.930083648,-2.374808497,-2.871938029,-0.794110768,1.377228495,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.129398555,-1.164157886,0.030739705,0.305876054,-0.429542339,-1.248919362,-1.196355089,-1.014039469,-1.536773456,0.636161771,-0.956033748,0.392390285,1
-0.255629953,-1.017144645,-0.923492026,-2.421622768,-1.459256356,-0.78771055,1.968035717,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.129398555,-1.164157886,0.030739705,0.305876054,-0.429542339,-1.248919362,-1.196355089,-1.084990382,-1.536773456,-0.835576642,0.547263035,0.984205411,1
-0.523120362,-0.973198271,-0.923492026,-2.587894145,-1.585665862,-0.78771055,1.574164237,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.129398555,-1.164157886,0.030739705,0.305876054,-0.429542339,-1.248919362,-1.260598177,-1.084990382,-1.536773456,1.255841102,1.156707676,-0.025361569,1
-0.379394171,-0.996861703,-0.949884268,-2.762236948,-2.099065873,-0.768561928,1.77109998,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.129398555,-1.164157886,0.030739705,-1.522076219,-0.429542339,-1.248919362,-1.260598177,-1.149491214,-1.536773456,-0.254627269,-1.118552319,1.332331955,1
-0.12787334,-1.010383665,-0.945481269,-2.863936917,-0.98466628,-0.749361272,3.937393126,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.129398555,-1.164157886,0.030739705,0.305876054,-0.429542339,-1.248919362,-1.331265576,-1.149491214,-1.536773456,0.829811562,-0.427848392,-0.025361569,1
