0.662620705,1.416808422,0.804466025,-1.272251697,-0.623179447,-0.838912299,1.180292758,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.297491519,-1.316111528,-1.364841181,1.380008646,0.305876054,-1.493713959,-1.803625835,0.409722153,0.920985413,-1.606538424,0.403782021,-0.468478034,0.113889049,0
-0.211713617,-0.996861703,-0.945481269,-2.868779772,-1.027911638,-0.736560834,4.528200348,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.129398555,-1.164157886,0.030739705,0.305876054,-0.414782677,-1.248919362,-1.331265576,-1.149491214,-1.536773456,0.248862188,-0.224700178,-1.20899182,1
-0.2915615,-0.996861703,-0.936675272,-2.373194212,-1.418228709,-0.704559741,7.285300716,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.129398555,-1.164157886,0.030739705,0.305876054,-0.401498981,-1.248919362,-1.331265576,-1.207541961,-1.536773456,-1.029226433,-0.54973732,0.914580102,1
-0.303538683,-1.003622684,-0.954287266,-2.071322877,-1.009061097,-0.704559741,2.952714424,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.129398555,-1.164157886,0.030739705,0.305876054,-0.401498981,-1.267927995,-1.389084357,-1.207541961,-1.536773456,-0.215897311,-0.793515177,-0.930490585,1
-0.523120362,-0.993481213,-0.943292644,-1.79043725,-0.374795856,-0.691759303,3.740457383,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.129398555,-1.164157886,0.030739705,0.305876054,-0.386739319,-1.267927995,-1.389084357,-1.207541961,-1.536773456,-0.641926851,-0.427848392,-0.094986878,1
-0.343462625,-1.017144645,-0.947695643,-1.48049449,0.095358798,-0.685359084,3.740457383,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.129398555,-1.164157886,0.030739705,0.305876054,-0.401498981,-1.267927995,-1.459751756,-1.207541961,-1.536773456,-0.680656809,-0.143440892,-0.373488113,1
-0.439280084,-1.023905626,-0.945481269,-1.152794591,0.734059461,-0.691759303,1.968035717,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.129398555,-1.164157886,0.030739705,0.305876054,-0.386739319,-1.267927995,-1.459751756,-1.272042789,-1.536773456,-0.951766517,-0.671626248,0.079076395,1
-0.175782069,-0.993481213,-0.945481269,-0.600709048,1.143227072,-0.691759303,1.180292758,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.145076744,-1.164157886,0.030739705,0.305876054,-0.401498981,-1.285208571,-1.459751756,-1.342993702,-1.536773456,-0.796846684,-0.265329821,-0.234237495,1
-0.527112756,-1.023905626,-0.947695643,-0.098666347,1.356127293,-0.691759303,0.589485535,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.145076744,-1.164157886,-1.318529236,0.305876054,-0.414782677,-1.267927995,-1.517570538,-1.342993702,-1.536773456,1.178381186,-0.387218749,0.984205411,1
-0.499165996,-1.010383665,-0.947695643,0.411447779,1.29514025,-0.691759303,0.392549793,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.145076744,-1.164157886,0.030739705,0.305876054,-0.401498981,-1.267927995,-1.517570538,-1.342993702,-1.536773456,-0.409547102,-0.387218749,-0.860865276,1
-0.267607135,-0.979959251,-0.956475892,0.592247723,1.286269408,-0.691759303,0.392549793,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.145076744,-1.164157886,0.030739705,0.305876054,-0.401498981,-1.267927995,-1.517570538,-1.342993702,-1.536773456,-0.254627269,-0.752885534,0.462015594,1
-0.287569106,-1.023905626,-0.952098641,0.632604854,-0.009982457,-0.685359084,1.180292758,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.145076744,-1.164157886,0.030739705,0.305876054,-0.401498981,-1.267927995,-1.517570538,-1.401044449,-1.473984983,-0.44827706,-1.037293033,-1.104553857,1
-0.447264872,-1.003622684,-0.96087889,0.619690572,0.524485805,-0.691759303,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.145076744,-1.164157886,0.030739705,0.305876054,-0.401498981,-1.267927995,-1.581813626,-1.471995362,-1.473984983,0.016482439,-0.671626248,0.531640903,1
-0.295553894,-1.017144645,-0.945481269,0.973219034,2.372947618,-0.685359084,0.983357015,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.145076744,-1.164157886,0.030739705,0.305876054,-0.386739319,-1.248919362,-1.581813626,-1.471995362,-1.473984983,-0.44827706,-0.468478034,0.67089152,1
-0.375401778,-1.003622684,-0.956475892,0.994204741,0.773978252,-0.698159522,-0.789064651,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.401498981,-1.267927995,-1.581813626,-1.471995362,-1.473984983,-0.487007018,-0.671626248,0.079076395,1
-0.443272478,-0.996861703,-0.949884268,1.073304717,-0.502314218,-0.685359084,0.983357015,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.414782677,-1.248919362,-1.581813626,-1.471995362,-1.473984983,-0.758116726,-0.956033748,-0.965303239,1
-0.678823735,-1.017144645,-0.96087889,0.957076181,0.431341959,-0.691759303,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.401498981,-1.248919362,-1.652481025,-1.471995362,-1.473984983,-0.680656809,-0.143440892,1.262706646,1
-0.499165996,-1.023905626,-0.954287266,1.095904709,0.408055998,-0.691759303,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.145076744,-1.164157886,0.030739705,0.305876054,-0.386739319,-1.248919362,-1.652481025,-1.471995362,-1.473984983,-0.835576642,-0.224700178,-0.408300768,1
-0.439280084,-0.96643729,-0.963093264,1.073304717,1.122158821,-0.685359084,0.786421272,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.386739319,-1.248919362,-1.652481025,-1.471995362,-1.473984983,-0.022247519,-0.590366963,-0.477926077,1
-0.331485442,-1.010383665,-0.949884268,0.963533322,-0.347074473,-0.691759303,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.401498981,-1.248919362,-1.652481025,-1.530046109,-1.473984983,0.558701854,-0.062181607,0.601266212,1
-0.475211631,-0.979959251,-0.96087889,0.750447674,0.869339809,-0.691759303,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.386739319,-1.248919362,-1.652481025,-1.530046109,-1.397243517,-0.293357227,-1.199811604,-0.303862804,1
-0.2915615,-1.030666607,-0.954287266,0.866676209,0.497873278,-0.691759303,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.386739319,-1.248919362,-1.652481025,-1.530046109,-1.397243517,-0.990496475,-0.062181607,1.123456028,1
-0.535097544,-1.017144645,-0.96087889,1.121733273,1.496951918,-0.691759303,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.386739319,-1.231638786,-1.652481025,-1.530046109,-1.334455044,-0.758116726,-0.021551964,0.148701704,1
-0.423310508,-1.017144645,-0.965281889,1.183076111,1.348365306,-0.679010899,1.77109998,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.386739319,-1.231638786,-1.652481025,-1.530046109,-1.334455044,-0.796846684,-0.062181607,-0.58236404,1
-0.431295296,-0.996861703,-0.965281889,1.007119023,-0.687493055,-0.685359084,0.786421272,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.386739319,-1.248919362,-1.652481025,-1.530046109,-1.334455044,0.132672314,-0.021551964,-0.477926077,1
-0.634907398,-1.017144645,-0.963093264,0.774661952,0.497873278,-0.679010899,1.77109998,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.401498981,-1.248919362,-1.652481025,-1.530046109,-1.334455044,0.248862188,-0.224700178,-0.512738731,1
-0.630915004,-1.010383665,-0.96087889,0.723004825,0.674181273,-0.679010899,1.574164237,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.386739319,-1.248919362,-1.652481025,-1.530046109,-1.334455044,-0.835576642,-0.509107677,-1.417867747,1
-0.479204026,-1.010383665,-0.956475892,0.940933329,2.021440483,-0.691759303,-0.198257429,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.371979657,-1.248919362,-1.652481025,-1.530046109,-1.257713577,-1.145416308,0.222225893,0.914580102,1
-0.746694435,-0.96643729,-0.965281889,1.250876089,0.868230953,-0.685359084,0.589485535,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.371979657,-1.231638786,-1.652481025,-1.594546937,-1.18794861,-0.680656809,0.222225893,-0.373488113,1
-0.411333325,-1.030666607,-0.971899261,1.226661812,0.931435707,-0.698159522,-1.182936131,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,-1.318529236,0.305876054,-0.371979657,-1.248919362,-1.652481025,-1.594546937,-1.18794861,1.294571061,0.669151963,1.262706646,1
-0.46323445,-1.010383665,-0.969684887,1.162090403,0.581037426,-0.685359084,0.589485535,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.371979657,-1.248919362,-1.652481025,-1.594546937,-1.18794861,-0.835576642,-0.305959463,1.262706646,1
-0.806580347,-0.993481213,-0.956475892,1.120118988,0.075399402,-0.691759303,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.371979657,-1.248919362,-1.652481025,-1.594546937,-1.18794861,-0.835576642,-0.346589106,-0.651989349,1
-0.602968245,-1.017144645,-0.956475892,1.028104731,0.106447351,-0.698159522,-1.379871874,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.371979657,-1.248919362,-1.652481025,-1.594546937,-1.125160136,-0.796846684,-0.387218749,-0.686802003,1
-0.67483134,-1.010383665,-0.965281889,0.75529053,-0.403626094,-0.679010899,1.377228495,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.371979657,-1.231638786,-1.652481025,-1.594546937,-1.125160136,0.326322105,-1.037293033,-0.26905015,1
-0.750686829,-1.010383665,-0.96087889,0.584176297,-0.318244235,-0.691759303,-0.198257429,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,-1.318529236,0.305876054,-0.371979657,-1.231638786,-1.652481025,-1.594546937,-1.125160136,-0.796846684,-0.590366963,0.392390285,1
-0.706770494,-0.993481213,-0.963093264,0.484090614,0.64645989,-0.691759303,-0.198257429,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.371979657,-1.248919362,-1.581813626,-1.594546937,-1.125160136,-0.758116726,-0.427848392,0.079076395,1
-0.571029092,-0.973198271,-0.954287266,0.598704864,0.642024469,-0.691759303,-0.198257429,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.371979657,-1.248919362,-1.581813626,-1.594546937,-1.125160136,-0.796846684,-0.346589106,-0.164612187,1
-0.523120362,-1.017144645,-0.943292644,0.60354772,-0.116432567,-0.67261068,2.361907202,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.35574403,-1.248919362,-1.581813626,-1.594546937,-1.055395164,-0.719386768,-0.915404105,-0.164612187,1
-0.355439807,-1.003622684,-0.952098641,0.41467635,0.082052534,-0.691759303,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.371979657,-1.248919362,-1.581813626,-1.530046109,-0.978653698,-0.719386768,-0.021551964,-1.452680402,1
-0.24365277,-1.010383665,-0.952098641,0.282304963,-0.171875334,-0.685359084,0.392549793,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.35574403,-1.248919362,-1.581813626,-1.530046109,-0.978653698,-0.719386768,-0.143440892,-0.060174223,1
-0.355439807,-1.017144645,-0.949884268,0.514762033,1.345038739,-0.685359084,0.19561405,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.371979657,-1.248919362,-1.581813626,-1.530046109,-0.978653698,-0.8743066,-0.305959463,-1.069741203,1
-0.439280084,-1.003622684,-0.947695643,0.484090614,-0.357054171,-0.691759303,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.35574403,-1.248919362,-1.581813626,-1.530046109,-0.90888873,-0.796846684,-0.752885534,-0.234237495,1
-0.183766858,-0.973198271,-0.943292644,0.503462036,0.490111291,-0.685359084,0.392549793,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.35574403,-1.248919362,-1.517570538,-1.530046109,-0.90888873,1.062191311,-0.387218749,-1.000115894,1
-0.319508259,-1.017144645,-0.943292644,0.411447779,-0.151915937,-0.691759303,-0.592128909,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.35574403,-1.248919362,-1.517570538,-1.530046109,-0.90888873,1.488220852,-0.224700178,0.218327012,1
-0.311523471,-1.003622684,-0.936675272,0.508304893,0.975789919,-0.679010899,1.180292758,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.145076744,-1.179925859,-1.318529236,0.305876054,-0.35574403,-1.231638786,-1.517570538,-1.530046109,-0.839123763,-0.719386768,-0.590366963,-0.164612187,1
-0.451257267,-1.003622684,-0.936675272,0.693947691,0.90704089,-0.691759303,-0.789064651,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.35574403,-1.231638786,-1.517570538,-1.530046109,-0.839123763,-0.564466935,0.669151963,-0.303862804,1
-0.255629953,-1.023905626,-0.945481269,0.75529053,-0.431347477,-0.691759303,-0.789064651,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,-1.318529236,0.305876054,-0.371979657,-1.231638786,-1.517570538,-1.530046109,-0.839123763,-0.758116726,0.506633392,-0.373488113,1
-0.131865734,-0.996861703,-0.932298022,0.251633543,-1.786368674,-0.685359084,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.371979657,-1.231638786,-1.517570538,-1.530046109,-0.77633529,-0.835576642,-0.468478034,-1.452680402,1
-0.171789675,-1.010383665,-0.936675272,-0.092209206,-0.485681388,-0.685359084,0.19561405,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.371979657,-1.231638786,-1.459751756,-1.530046109,-0.77633529,-0.796846684,0.344114821,-0.373488113,1
-0.359432201,-1.023905626,-0.921277651,-0.093823492,-0.704125885,-0.685359084,0.19561405,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.371979657,-1.248919362,-1.459751756,-1.471995362,-0.77633529,1.178381186,-1.484219104,0.218327012,1
-0.251637559,-1.017144645,-0.936675272,-0.160009186,0.341524678,-0.691759303,-0.592128909,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.401498981,-1.248919362,-1.459751756,-1.471995362,-0.77633529,-0.913036559,-0.590366963,-0.617176695,1
-0.423310508,-0.993481213,-0.927895024,0.040162181,0.350395521,-0.691759303,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,-1.318529236,0.305876054,-0.401498981,-1.248919362,-1.459751756,-1.471995362,-0.77633529,-0.796846684,-0.224700178,0.287952321,1
-0.063995033,-1.030666607,-0.930083648,-0.058309217,-0.479028256,-0.691759303,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.371979657,-1.248919362,-1.459751756,-1.471995362,-0.706570318,1.139651228,-0.143440892,-0.443113422,1
-0.207721223,-1.003622684,-0.923492026,-0.158394901,-1.277404084,-0.679010899,1.377228495,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.401498981,-1.248919362,-1.389084357,-1.471995362,-0.706570318,-0.835576642,-0.915404105,0.949392756,1
-0.071979821,-1.010383665,-0.927895024,-0.222966309,0.181849513,-0.679010899,1.377228495,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.371979657,-1.248919362,-1.389084357,-1.471995362,-0.706570318,-0.719386768,-0.265329821,-0.129799532,1
-0.255629953,-0.96643729,-0.919089027,0.098276449,1.689892743,-0.691759303,-0.592128909,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.401498981,-1.248919362,-1.389084357,-1.471995362,-0.629828856,1.255841102,-0.874774462,1.297519301,1
-0.044033062,-1.017144645,-0.927895024,0.571262016,1.109961413,-0.691759303,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.401498981,-1.248919362,-1.331265576,-1.471995362,-0.629828856,0.171402272,0.140966607,0.009451086,1
-0.175782069,-1.023905626,-0.932298022,0.685876265,1.448162284,-0.685359084,0.392549793,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.414782677,-1.248919362,-1.331265576,-1.401044449,-0.629828856,-0.758116726,-0.427848392,0.04426374,1
-0.247645165,-0.96643729,-0.923492026,1.029719016,0.822767886,-0.691759303,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,-1.522076219,-0.401498981,-1.248919362,-1.331265576,-1.401044449,-0.560063884,-0.796846684,-0.793515177,-0.094986878,1
-0.395363748,-1.030666607,-0.914686029,0.858604783,-0.251712916,-0.691759303,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,-1.318529236,0.305876054,-0.414782677,-1.248919362,-1.260598177,-1.401044449,-0.560063884,-0.835576642,-0.021551964,-0.617176695,1
-0.299546288,-1.003622684,-0.919089027,0.672961984,-1.170953973,-0.685359084,0.392549793,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.401498981,-1.248919362,-1.196355089,-1.342993702,-0.490298916,-0.641926851,-0.265329821,0.984205411,1
-0.255629953,-0.973198271,-0.919089027,0.474404902,-0.219556111,-0.691759303,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.401498981,-1.231638786,-1.196355089,-1.342993702,-0.490298916,-0.641926851,-0.54973732,-0.617176695,1
-0.331485442,-1.030666607,-0.921277651,0.479247759,0.421362261,-0.685359084,0.392549793,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.371979657,-1.248919362,-1.196355089,-1.342993702,-0.490298916,1.604410726,0.222225893,-0.199424841,1
-0.155820099,-1.017144645,-0.914686029,0.424362061,-0.370360435,-0.679010899,1.377228495,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.386739319,-1.248919362,-1.196355089,-1.342993702,-0.490298916,-0.951766517,-0.184070535,0.496828248,1
-0.111903762,-0.979959251,-0.923492026,0.396919212,0.92589143,-0.691759303,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.386739319,-1.248919362,-1.196355089,-1.272042789,-0.427510443,1.255841102,0.262855535,0.531640903,1
-0.255629953,-1.023905626,-0.923492026,0.472790618,0.913694022,-0.691759303,-0.592128909,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.386739319,-1.248919362,-1.138536308,-1.272042789,-0.427510443,0.365052063,0.831670534,-0.303862804,1
-0.391371354,-1.003622684,-0.919089027,0.558347733,2.059141563,-0.691759303,-0.592128909,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.401498981,-1.267927995,-1.138536308,-1.207541961,-0.427510443,-0.796846684,0.506633392,0.740516829,1
-0.167797282,-1.010383665,-0.921277651,0.848919072,0.983551906,-0.685359084,0.392549793,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.386739319,-1.248919362,-1.138536308,-1.207541961,-0.357745475,0.171402272,0.303485178,0.636078866,1
-0.239660376,-1.023905626,-0.919089027,1.020033304,1.999263376,-0.691759303,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.371979657,-1.248919362,-1.138536308,-1.207541961,-0.357745475,1.100921269,-0.305959463,1.123456028,1
-0.099926581,-0.996861703,-0.921277651,1.158861832,1.073369187,-0.679010899,1.377228495,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.371979657,-1.248919362,-1.074293216,-1.149491214,-0.281004009,0.326322105,0.140966607,-0.303862804,1
-0.259622346,-0.993481213,-0.914686029,0.926404762,-0.415823503,-0.679010899,1.377228495,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.371979657,-1.248919362,-1.074293216,-1.149491214,-0.281004009,-0.719386768,-0.265329821,1.227893992,1
-0.219698405,-1.023905626,-0.921277651,0.794033375,0.358157508,-0.691759303,-0.592128909,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.371979657,-1.248919362,-1.074293216,-1.149491214,-0.281004009,-0.796846684,-0.752885534,-0.547551386,1
-0.247645165,-1.010383665,-0.921277651,0.671347698,0.38144347,-0.679010899,1.180292758,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.386739319,-1.248919362,-1.003625817,-1.084990382,-0.211239037,-0.758116726,-0.834144819,-0.443113422,1
-0.119888551,-1.010383665,-0.927895024,0.931247618,2.165591674,-0.685359084,0.392549793,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.386739319,-1.248919362,-1.003625817,-1.084990382,-0.141474069,-0.913036559,-0.021551964,0.949392756,1
-0.295553894,-1.017144645,-0.930083648,1.011961878,0.338198112,-0.691759303,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.371979657,-1.267927995,-1.003625817,-1.014039469,-0.141474069,-0.758116726,-0.590366963,-0.26905015,1
-0.163804887,-1.017144645,-0.916874654,0.708476258,-1.164300842,-0.691759303,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.386739319,-1.248919362,-1.003625817,-1.014039469,-0.078685596,1.062191311,-0.143440892,-0.408300768,1
-0.107911369,-0.973198271,-0.921277651,0.561576304,0.532247793,-0.691759303,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.371979657,-1.231638786,-1.003625817,-1.014039469,-0.078685596,0.171402272,-1.240441247,-0.199424841,1
-0.215706011,-1.030666607,-0.914686029,0.537362026,0.685269826,-0.685359084,0.392549793,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.371979657,-1.231638786,-0.939382729,-0.949538641,-0.078685596,-0.835576642,-0.468478034,-0.408300768,1
-0.091941792,-1.010383665,-0.921277651,0.642290565,0.589908269,-0.685359084,0.392549793,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.371979657,-1.248919362,-0.875139641,-0.949538641,-0.078685596,1.178381186,-0.387218749,0.218327012,1
-0.119888551,-0.996861703,-0.932298022,0.571262016,-0.541124154,-0.691759303,-0.198257429,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.371979657,-1.248919362,-0.875139641,-0.949538641,-0.008920629,-0.215897311,-1.037293033,-0.303862804,1
-0.327493047,-1.030666607,-0.930083648,0.413062065,-0.023288721,-0.691759303,-0.198257429,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.35574403,-1.248919362,-0.817320859,-0.885037813,0.067820838,-0.487007018,-0.143440892,1.193081337,1
-0.103918975,-1.003622684,-0.932298022,0.379162075,0.818332464,-0.691759303,-0.198257429,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.35574403,-1.248919362,-0.817320859,-0.885037813,0.067820838,-0.603196893,0.059707322,0.322764976,1
-0.028063485,-1.023905626,-0.934486647,0.538976311,0.690814103,-0.691759303,-0.198257429,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.35574403,-1.248919362,-0.817320859,-0.826987066,0.067820838,-0.409547102,0.019077679,0.287952321,1
-0.33947023,-1.017144645,-0.947695643,0.53251917,0.308259018,-0.685359084,0.392549793,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.35574403,-1.248919362,-0.753077767,-0.826987066,0.067820838,-0.409547102,-0.062181607,-0.686802003,1
-0.263614741,-1.003622684,-0.954287266,0.598704864,0.307150164,-0.691759303,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.327700672,-1.248919362,-0.753077767,-0.826987066,0.067820838,-0.835576642,-0.021551964,-0.965303239,1
-0.586998669,-1.010383665,-0.949884268,0.480862043,0.987987328,-0.685359084,0.19561405,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.179925859,1.380008646,0.305876054,-0.35574403,-1.248919362,-0.682410372,-0.762486234,0.13758581,-0.796846684,0.222225893,-0.512738731,1
-0.459242055,-0.993481213,-0.954287266,0.627761998,1.132138519,-0.685359084,0.19561405,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.35574403,-1.248919362,-0.682410372,-0.762486234,0.13758581,-0.913036559,-0.834144819,-0.129799532,1
-0.515135573,-1.044188568,-0.954287266,0.674576269,0.776195962,-0.691759303,-0.592128909,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.340984368,-1.231638786,-0.61816728,-0.691535326,0.207350778,1.333301019,0.059707322,-0.094986878,1
-0.275591924,-1.010383665,-0.943292644,0.49216204,-0.159677925,-0.691759303,-0.592128909,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.35574403,-1.248919362,-0.61816728,-0.691535326,0.207350778,-0.951766517,0.466003749,-0.199424841,1
-0.471219237,-0.973198271,-0.952098641,0.34041923,0.293843899,-0.679010899,1.180292758,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.371979657,-1.231638786,-0.553924192,-0.691535326,0.207350778,1.100921269,-0.509107677,0.183514358,1
-0.191751646,-1.030666607,-0.943292644,0.467947762,0.474587316,-0.691759303,-0.789064651,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.35574403,-1.231638786,-0.553924192,-0.627034493,0.207350778,0.132672314,0.18159625,0.183514358,1
-0.247645165,-1.010383665,-0.945481269,0.393690642,-0.993537123,-0.685359084,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.371979657,-1.248919362,-0.553924192,-0.627034493,0.207350778,0.171402272,-0.062181607,-1.104553857,1
-0.14783531,-0.993481213,-0.949884268,0.078905025,-1.753103015,-0.685359084,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,-1.318529236,0.305876054,-0.35574403,-1.248919362,-0.496105411,-0.562533666,0.270139251,0.093942355,0.100336964,-0.164612187,1
-0.419318113,-1.030666607,-0.936675272,0.03693361,0.754018856,-0.698159522,-1.576807616,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,-1.318529236,0.305876054,-0.371979657,-1.248919362,-0.496105411,-0.562533666,0.270139251,0.21013223,1.075448391,-0.477926077,1
-0.171789675,-1.017144645,-0.938889646,0.072447885,0.328218415,-0.691759303,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,-1.318529236,0.305876054,-0.371979657,-1.248919362,-0.496105411,-0.504482918,0.270139251,0.287592147,-0.630996606,-0.025361569,1
-0.143842916,-0.993481213,-0.943292644,-0.019566373,-0.436891754,-0.691759303,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.371979657,-1.248919362,-0.431862323,-0.504482918,0.270139251,0.171402272,-0.834144819,0.04426374,1
-0.139850523,-1.010383665,-0.936675272,0.329119234,1.625579135,-0.691759303,-0.198257429,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.371979657,-1.267927995,-0.361194924,-0.504482918,0.270139251,-0.990496475,-0.143440892,-0.477926077,1
-0.2236908,-0.979959251,-0.938889646,0.350104941,0.280537636,-0.685359084,0.589485535,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.371979657,-1.267927995,-0.361194924,-0.504482918,0.270139251,-0.835576642,-0.10281125,0.949392756,1
-0.151827704,-1.030666607,-0.927895024,0.301676385,0.635371337,-0.685359084,0.589485535,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.371979657,-1.248919362,-0.361194924,-0.369031178,0.270139251,-0.758116726,-0.346589106,-0.477926077,1
-0.12787334,-1.017144645,-0.936675272,0.120876441,-0.685275345,-0.691759303,-0.198257429,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.35574403,-1.267927995,-0.296951832,-0.369031178,0.270139251,-0.835576642,0.506633392,-0.199424841,1
-0.227683194,-1.010383665,-0.923492026,-0.053466362,0.654221878,-0.691759303,-0.198257429,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.159329643,-1.179925859,0.030739705,0.305876054,-0.35574403,-1.248919362,-0.296951832,-0.369031178,0.270139251,0.365052063,0.344114821,0.705704175,1
-0.315515866,-1.003622684,-0.927895024,0.212890698,1.832935079,-0.685359084,0.786421272,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.35574403,-1.248919362,-0.232708744,-0.369031178,0.270139251,-0.951766517,1.034818748,-0.199424841,1
-0.123880945,-1.010383665,-0.927895024,0.280690677,0.640915614,-0.679010899,1.574164237,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.340984368,-1.248919362,-0.232708744,-0.304530346,0.270139251,-0.641926851,-0.915404105,-0.860865276,1
-0.020078698,-1.017144645,-0.938889646,0.3000621,1.158751046,-0.698159522,-1.182936131,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.35574403,-1.248919362,-0.232708744,-0.304530346,0.270139251,-0.990496475,0.587892677,0.35757763,1
-0.179774463,-1.010383665,-0.943292644,0.254862113,-0.297175984,-0.698159522,-1.182936131,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.340984368,-1.248919362,-0.174889962,-0.240029518,0.270139251,1.294571061,1.563004104,0.531640903,1
-0.215706011,-1.010383665,-0.936675272,0.353333512,1.366106991,-0.685359084,0.589485535,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.179925859,0.030739705,0.305876054,-0.340984368,-1.248919362,-0.174889962,-0.240029518,0.270139251,1.604410726,-0.915404105,0.287952321,1
-0.016086303,-1.010383665,-0.932298022,0.584176297,-0.23175352,-0.691759303,-0.198257429,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.145076744,-1.179925859,-1.318529236,0.305876054,-0.35574403,-1.248919362,-0.174889962,-0.240029518,0.270139251,-0.796846684,-0.184070535,-0.199424841,1
-0.379394171,-1.010383665,-0.927895024,0.41790492,-0.277216588,-0.679010899,1.377228495,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,2.133828328,-0.35574403,-1.248919362,-0.110646874,-0.181978771,0.270139251,1.100921269,1.766152318,-0.164612187,1
-0.14783531,-1.017144645,-0.919089027,0.330733519,-0.811684851,-0.691759303,-0.198257429,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.35574403,-1.248919362,-0.110646874,-0.181978771,0.270139251,-0.564466935,-0.874774462,-0.512738731,1
-0.299546288,-1.017144645,-0.919089027,0.277462107,-0.504531928,-0.691759303,-0.198257429,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.340984368,-1.267927995,-0.039979475,-0.181978771,0.270139251,-0.603196893,-0.143440892,-0.408300768,1
-0.05201785,-0.993481213,-0.919089027,0.062762174,-0.869345327,-0.685359084,0.589485535,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.340984368,-1.248919362,-0.039979475,-0.117477943,0.270139251,-1.029226433,-0.793515177,-0.860865276,1
-0.183766858,-1.023905626,-0.927895024,-0.23265202,-1.644435193,-0.698159522,-0.986000394,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.179925859,0.030739705,0.305876054,-0.35574403,-1.267927995,-0.039979475,-0.117477943,0.270139251,-0.835576642,-0.54973732,1.019018065,1
-0.119888551,-1.017144645,-0.919089027,-0.436051957,0.436886236,-0.691759303,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.35574403,-1.248919362,-0.039979475,-0.04652703,0.270139251,-0.8743066,-0.062181607,0.705704175,1
-0.115896157,-1.023905626,-0.921277651,-0.510309077,-1.89392764,-0.691759303,-0.198257429,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.179925859,0.030739705,0.305876054,-0.371979657,-1.248919362,0.024263617,-0.04652703,0.270139251,-0.758116726,-0.10281125,-0.408300768,1
-0.191751646,-1.017144645,-0.921277651,-0.715323299,-2.184447733,-0.685359084,0.589485535,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,-1.318529236,0.305876054,-0.371979657,-1.267927995,0.024263617,-0.04652703,0.270139251,-0.8743066,-0.021551964,-0.025361569,1
-0.323500653,-1.023905626,-0.930083648,-0.778280422,0.304932452,-0.691759303,-0.198257429,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.179925859,0.030739705,0.305876054,-0.35574403,-1.248919362,0.088506705,0.017973802,0.270139251,1.333301019,0.62852232,-0.547551386,1
-0.371409384,-1.010383665,-0.930083648,-0.624923327,-0.225100389,-0.698159522,-1.182936131,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,-1.318529236,0.305876054,-0.35574403,-1.248919362,0.088506705,0.017973802,0.207350778,-0.835576642,-0.062181607,-1.104553857,1
-0.199736434,-1.017144645,-0.930083648,-0.271394865,1.362780425,-0.698159522,-1.182936131,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.179925859,0.030739705,0.305876054,-0.340984368,-1.248919362,0.088506705,0.08247463,0.207350778,-0.796846684,-0.265329821,-0.617176695,1
-0.071979821,-0.996861703,-0.930083648,-0.037323509,-0.057663236,-0.691759303,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.35574403,-1.267927995,0.088506705,0.08247463,0.207350778,-0.680656809,-0.346589106,-0.651989349,1
-0.219698405,-0.996861703,-0.936675272,0.040162181,-0.246168639,-0.698159522,-0.986000394,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,-1.318529236,0.305876054,-0.35574403,-1.248919362,0.088506705,0.08247463,0.207350778,1.372030977,0.506633392,0.148701704,1
-0.355439807,-0.993481213,-0.930083648,-0.237494876,-0.360380737,-0.691759303,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.179925859,0.030739705,0.305876054,-0.35574403,-1.267927995,0.146325486,0.08247463,0.207350778,-0.796846684,0.344114821,-0.930490585,1
-0.056010244,-1.010383665,-0.923492026,-0.11158063,-1.265206675,-0.691759303,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.179925859,-1.318529236,0.305876054,-0.340984368,-1.267927995,0.146325486,0.140525377,0.207350778,-0.835576642,1.80678196,-0.965303239,1
-0.195744041,-1.010383665,-0.927895024,-0.061537788,0.080943679,-0.691759303,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.179925859,0.030739705,2.133828328,-0.340984368,-1.267927995,0.146325486,0.140525377,0.207350778,0.248862188,0.587892677,-0.199424841,1
-0.139850523,-0.996861703,-0.91028303,-0.000194949,0.688596392,-0.691759303,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,2.133828328,-0.340984368,-1.248919362,0.146325486,0.140525377,0.207350778,-0.796846684,0.059707322,0.079076395,1
0.031822427,-1.023905626,-0.930083648,-0.193909175,-1.846246861,-0.691759303,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.340984368,-1.267927995,0.146325486,0.140525377,0.13758581,0.86854152,-0.224700178,0.740516829,1
-0.423310508,-1.023905626,-0.934486647,-0.363409123,0.238401134,-0.691759303,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.179925859,0.030739705,0.305876054,-0.340984368,-1.248919362,0.146325486,0.140525377,0.13758581,0.946001436,-0.021551964,0.914580102,1
-0.367416989,-1.017144645,-0.930083648,-0.282694862,-0.923679238,-0.691759303,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.340984368,-1.248919362,0.146325486,0.205026205,0.13758581,0.946001436,0.059707322,0.914580102,1
-0.363424595,-1.003622684,-0.938889646,-0.494166224,-1.47478033,-0.691759303,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.159329643,-1.179925859,0.030739705,0.305876054,-0.340984368,-1.267927995,0.146325486,0.205026205,0.067820838,-0.951766517,-0.184070535,1.158268683,1
-0.211713617,-0.979959251,-0.930083648,-0.591023338,-1.022367361,-0.691759303,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,-1.522076219,-0.340984368,-1.248919362,0.146325486,0.205026205,0.067820838,-0.641926851,-0.468478034,-0.373488113,1
-0.239660376,-0.996861703,-0.919089027,-0.38439483,1.072260332,-0.691759303,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,-1.318529236,0.305876054,-0.327700672,-1.248919362,0.146325486,0.205026205,0.067820838,-0.370817143,-0.10281125,-1.000115894,1
-0.239660376,-1.017144645,-0.936675272,-0.314980566,-1.895036495,-0.691759303,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.179925859,0.030739705,0.305876054,-0.340984368,-1.248919362,0.146325486,0.205026205,0.067820838,-0.603196893,0.100336964,0.949392756,1
-0.307531077,-1.010383665,-0.919089027,-0.691109021,-1.683245129,-0.691759303,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.179925859,0.030739705,0.305876054,-0.35574403,-1.248919362,0.146325486,0.275977118,-0.008920629,-0.796846684,0.222225893,1.158268683,1
-0.063995033,-1.017144645,-0.916874654,-0.733080437,-1.136579459,-0.691759303,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.179925859,1.380008646,0.305876054,-0.340984368,-1.248919362,0.146325486,0.275977118,-0.008920629,-0.641926851,0.18159625,-0.025361569,1
0.023837639,-0.973198271,-0.905880031,-0.555509063,0.514506108,-0.685359084,0.786421272,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.179925859,1.380008646,0.305876054,-0.340984368,-1.248919362,0.146325486,0.275977118,-0.008920629,-0.603196893,0.222225893,0.113889049,1
-0.215706011,-1.003622684,-0.905880031,-0.574880485,0.62760935,-0.691759303,-0.198257429,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.145076744,-1.179925859,0.030739705,0.305876054,-0.35574403,-1.248919362,0.146325486,0.275977118,-0.078685596,-0.564466935,-0.305959463,-0.477926077,1
-0.14783531,-1.017144645,-0.91028303,-0.528066215,-1.034564769,-0.691759303,-0.198257429,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.179925859,0.030739705,0.305876054,-0.35574403,-1.248919362,0.146325486,0.275977118,-0.078685596,-0.177167352,-0.590366963,-0.094986878,1
-0.247645165,-1.017144645,-0.921277651,-0.808951841,-2.453899575,-0.691759303,-0.198257429,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,0.030739705,0.305876054,-0.35574403,-1.248919362,0.146325486,0.275977118,-0.078685596,-0.796846684,-0.184070535,0.879767447,1
-0.363424595,-1.010383665,-0.932298022,-1.072080331,-1.601189836,-0.691759303,-0.198257429,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.179925859,0.030739705,-1.522076219,-0.35574403,-1.248919362,0.146325486,0.275977118,-0.078685596,-0.990496475,-0.143440892,-0.094986878,1
-0.479204026,-1.010383665,-0.943292644,-1.260951701,-0.103126304,-0.685359084,0.589485535,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.179925859,-1.318529236,0.305876054,-0.35574403,-1.248919362,0.146325486,0.275977118,-0.141474069,-0.719386768,-0.224700178,-0.303862804,1
-0.403348537,-0.979959251,-0.934486647,-1.193151721,-0.209576414,-0.685359084,0.589485535,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.179925859,0.030739705,0.305876054,-0.35574403,-1.248919362,0.146325486,0.275977118,-0.141474069,-0.719386768,0.222225893,-0.408300768,1
-0.447264872,-1.017144645,-0.923492026,-1.185080296,-1.022367361,-0.685359084,0.589485535,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.179925859,-1.318529236,0.305876054,-0.35574403,-1.248919362,0.146325486,0.275977118,-0.141474069,-0.758116726,-0.143440892,-1.139366511,1
-0.251637559,-1.023905626,-0.927895024,-1.218980285,-0.841623944,-0.685359084,0.589485535,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,0.030739705,0.305876054,-0.35574403,-1.248919362,0.146325486,0.275977118,-0.141474069,0.907271478,-0.143440892,0.914580102,1
-0.183766858,-0.979959251,-0.938889646,-1.185080296,-1.125490906,-0.691759303,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.179925859,0.030739705,-1.522076219,-0.371979657,-1.248919362,0.146325486,0.275977118,-0.141474069,0.442511979,-0.062181607,0.740516829,1
-0.50315839,-1.023905626,-0.938889646,-1.277094553,-0.190725873,-0.691759303,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.179925859,0.030739705,-1.522076219,-0.35574403,-1.248919362,0.146325486,0.275977118,-0.141474069,-0.680656809,-0.143440892,-1.313429784,1
-0.539089938,-0.996861703,-0.936675272,-1.519237334,-3.246731126,-0.691759303,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.179925859,0.030739705,-1.522076219,-0.35574403,-1.248919362,0.146325486,0.275977118,-0.211239037,-0.835576642,-0.387218749,-0.965303239,1
