0.662620705,1.416808422,0.804466025,-1.272251697,-0.623179447,-0.838912299,1.180292758,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.297491519,-1.316111528,-1.364841181,1.380008646,0.305876054,-1.493713959,-1.803625835,0.409722153,0.920985413,-1.606538424,0.403782021,-0.468478034,0.113889049,0
-0.355439807,-1.044188568,-0.934486647,-1.875994367,-1.900580772,-0.685359084,0.786421272,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.179925859,0.030739705,-1.522076219,-0.371979657,-1.248919362,0.146325486,0.275977118,-0.211239037,-0.680656809,0.262855535,0.04426374,1
-0.46323445,-1.017144645,-0.934486647,-1.869537226,-1.166518552,-0.691759303,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.179925859,0.030739705,0.305876054,-0.35574403,-1.248919362,0.146325486,0.275977118,-0.281004009,-0.990496475,-0.509107677,0.079076395,1
-0.227683194,-1.017144645,-0.927895024,-1.845322947,-1.938281852,-0.691759303,-0.198257429,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.179925859,-1.318529236,0.305876054,-0.35574403,-1.248919362,0.088506705,0.34047795,-0.281004009,-0.913036559,0.140966607,-1.452680402,1
-0.379394171,-1.010383665,-0.914686029,-1.872765796,-1.647761759,-0.698159522,-0.986000394,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.179925859,-1.318529236,0.305876054,-0.35574403,-1.248919362,0.088506705,0.275977118,-0.281004009,-0.680656809,-0.387218749,-0.025361569,1
-0.239660376,-0.993481213,-0.936675272,-1.913122926,-0.958053753,-0.691759303,-0.198257429,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,0.030739705,3.9617806,-0.340984368,-1.231638786,0.088506705,0.275977118,-0.357745475,-0.758116726,-0.387218749,0.949392756,1
-0.195744041,-1.023905626,-0.930083648,-2.006751469,-1.498066292,-0.691759303,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,0.030739705,0.305876054,-0.35574403,-1.248919362,0.088506705,0.275977118,-0.357745475,1.139651228,0.669151963,0.218327012,1
-0.295553894,-1.023905626,-0.923492026,-1.761380116,-0.413605792,-0.691759303,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,0.030739705,0.305876054,-0.35574403,-1.248919362,0.088506705,0.275977118,-0.427510443,-0.641926851,0.831670534,-0.060174223,1
-0.2236908,-1.023905626,-0.932298022,-1.37233738,1.097764004,-0.691759303,-0.198257429,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.179925859,1.380008646,0.305876054,-0.35574403,-1.248919362,0.088506705,0.275977118,-0.427510443,0.481241938,-0.387218749,-0.512738731,1
-0.403348537,-1.003622684,-0.936675272,-1.104366035,-1.615604955,-0.691759303,-0.198257429,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.179925859,0.030739705,0.305876054,-0.371979657,-1.248919362,0.088506705,0.275977118,-0.427510443,-0.990496475,0.019077679,-0.060174223,1
-0.211713617,-1.023905626,-0.936675272,-1.133423169,-0.585478366,-0.691759303,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.179925859,-1.318529236,2.133828328,-0.371979657,-1.248919362,0.088506705,0.275977118,-0.427510443,-0.719386768,-0.54973732,-0.756427312,1
-0.427302902,-1.017144645,-0.932298022,-0.996208925,-0.646465408,-0.691759303,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,0.030739705,0.305876054,-0.371979657,-1.248919362,0.024263617,0.275977118,-0.490298916,1.139651228,0.019077679,1.123456028,1
-0.231675587,-1.010383665,-0.921277651,-1.312608828,-2.19220972,-0.691759303,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,0.030739705,0.305876054,-0.371979657,-1.248919362,0.024263617,0.275977118,-0.490298916,1.100921269,-0.021551964,0.322764976,1
-0.295553894,-0.973198271,-0.934486647,-1.246423134,0.951395102,-0.679010899,1.180292758,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,0.030739705,0.305876054,-0.371979657,-1.248919362,0.024263617,0.275977118,-0.490298916,-0.603196893,-0.509107677,-0.338675459,1
-0.211713617,-1.003622684,-0.932298022,-0.992980356,-0.717432149,-0.685359084,0.392549793,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,-1.318529236,0.305876054,-0.371979657,-1.248919362,0.024263617,0.275977118,-0.490298916,-0.525736976,0.100336964,-0.234237495,1
-0.063995033,-1.003622684,-0.945481269,-0.960694651,-1.686571695,-0.691759303,-0.592128909,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,-1.318529236,0.305876054,-0.371979657,-1.248919362,0.024263617,0.205026205,-0.560063884,-0.951766517,0.100336964,-0.303862804,1
-0.48319642,-0.996861703,-0.936675272,-1.365880239,-1.758647291,-0.685359084,0.19561405,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,0.030739705,0.305876054,-0.371979657,-1.248919362,-0.039979475,0.205026205,-0.560063884,-1.10668635,-0.184070535,0.148701704,1
-0.115896157,-1.023905626,-0.930083648,-1.362651669,-0.532253311,-0.685359084,0.19561405,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.179925859,-1.318529236,0.305876054,-0.371979657,-1.248919362,-0.039979475,0.205026205,-0.560063884,-0.796846684,-0.590366963,-1.591931019,1
-0.407340931,-1.030666607,-0.930083648,-1.183466011,-1.37054793,-0.691759303,-0.592128909,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,-1.318529236,0.305876054,-0.371979657,-1.248919362,-0.039979475,0.205026205,-0.560063884,-0.719386768,-0.143440892,-0.303862804,1
-0.403348537,-1.010383665,-0.914686029,-1.260951701,-0.03548613,-0.679010899,1.180292758,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,0.030739705,0.305876054,-0.371979657,-1.248919362,-0.039979475,0.140525377,-0.629828856,0.558701854,-0.143440892,-0.164612187,1
-0.267607135,-0.993481213,-0.927895024,-1.233508852,-0.409170371,-0.685359084,0.19561405,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,0.030739705,0.305876054,-0.371979657,-1.248919362,-0.039979475,0.205026205,-0.629828856,-0.409547102,-0.265329821,-0.025361569,1
-0.419318113,-1.023905626,-0.938889646,-1.304537402,-1.905016193,-0.698159522,-1.576807616,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,0.030739705,0.305876054,-0.35574403,-1.248919362,-0.110646874,0.140525377,-0.629828856,-0.990496475,-0.671626248,-0.721614658,1
-0.2915615,-1.017144645,-0.938889646,-1.441751644,-2.267611881,-0.691759303,-0.592128909,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,-1.318529236,0.305876054,-0.35574403,-1.248919362,-0.110646874,0.140525377,-0.629828856,-0.641926851,0.669151963,-0.373488113,1
-0.327493047,-0.959676309,-0.930083648,-1.722637271,-2.492709511,-0.67261068,2.164971459,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,0.030739705,0.305876054,-0.371979657,-1.248919362,-0.110646874,0.140525377,-0.706570318,-0.680656809,0.344114821,-1.034928548,1
-0.347455019,-1.030666607,-0.923492026,-1.742008694,-0.339312486,-0.691759303,-0.592128909,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,0.030739705,0.305876054,-0.35574403,-1.231638786,-0.174889962,0.140525377,-0.706570318,-0.719386768,1.034818748,-0.26905015,1
-0.43528769,-1.017144645,-0.919089027,-1.246423134,1.511367037,-0.691759303,-0.789064651,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,0.030739705,0.305876054,-0.35574403,-1.248919362,-0.174889962,0.140525377,-0.706570318,-0.719386768,0.91292982,-0.512738731,1
-0.311523471,-0.993481213,-0.916874654,-1.131808883,-1.975982933,-0.685359084,0.19561405,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,0.030739705,0.305876054,-0.35574403,-1.248919362,-0.174889962,0.140525377,-0.77633529,-0.758116726,1.766152318,-0.303862804,1
-0.187759252,-1.010383665,-0.912471655,-1.327137394,-0.830535391,-0.679010899,1.180292758,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,0.030739705,0.305876054,-0.35574403,-1.248919362,-0.174889962,0.08247463,-0.77633529,-0.758116726,-0.427848392,-0.234237495,1
-0.411333325,-1.017144645,-0.930083648,-1.333594536,0.812788188,-0.691759303,-0.592128909,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,0.030739705,0.305876054,-0.35574403,-1.248919362,-0.232708744,0.08247463,-0.77633529,-0.758116726,-0.10281125,-0.234237495,1
-0.211713617,-1.010383665,-0.923492026,-0.812180411,0.934762273,-0.691759303,-0.592128909,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,0.030739705,0.305876054,-0.340984368,-1.248919362,-0.232708744,0.08247463,-0.839123763,-0.796846684,-0.143440892,-0.686802003,1
-0.095934186,-0.973198271,-0.927895024,-0.699180446,-0.491225665,-0.691759303,-0.592128909,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,0.030739705,0.305876054,-0.35574403,-1.248919362,-0.232708744,0.08247463,-0.839123763,-0.758116726,0.140966607,-1.104553857,1
-0.119888551,-1.017144645,-0.921277651,-0.626537612,0.245054266,-0.679010899,1.180292758,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,0.030739705,0.305876054,-0.35574403,-1.248919362,-0.232708744,0.08247463,-0.839123763,-0.680656809,1.522374461,-0.234237495,1
-0.163804887,-1.003622684,-0.936675272,-0.49578051,0.0332629,-0.698159522,-1.576807616,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,0.030739705,0.305876054,-0.35574403,-1.248919362,-0.232708744,0.017973802,-0.839123763,-0.835576642,-0.224700178,-0.930490585,1
-0.191751646,-0.996861703,-0.932298022,-0.300451999,0.445757078,-0.685359084,0.392549793,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,0.030739705,0.305876054,-0.371979657,-1.248919362,-0.232708744,0.017973802,-0.90888873,-0.603196893,-0.915404105,-0.303862804,1
-0.251637559,-1.003622684,-0.930083648,-0.34726627,-0.817229128,-0.691759303,-0.789064651,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,0.030739705,0.305876054,-0.35574403,-1.248919362,-0.296951832,0.017973802,-0.90888873,-0.719386768,-0.387218749,-1.069741203,1
-0.303538683,-1.017144645,-0.934486647,-0.531294784,-0.242842074,-0.691759303,-0.789064651,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,0.030739705,0.305876054,-0.35574403,-1.248919362,-0.296951832,-0.04652703,-0.978653698,-0.719386768,0.62852232,0.009451086,1
-0.355439807,-1.023905626,-0.927895024,-0.408609109,-0.367033869,-0.67261068,1.968035717,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,-1.318529236,0.305876054,-0.35574403,-1.248919362,-0.361194924,-0.04652703,-0.978653698,1.100921269,0.222225893,-0.756427312,1
-0.46323445,-1.010383665,-0.932298022,-0.432823387,-1.646652904,-0.679010899,0.983357015,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,0.030739705,0.305876054,-0.35574403,-1.248919362,-0.361194924,-0.04652703,-0.978653698,-0.370817143,-0.224700178,0.810142138,1
-0.395363748,-0.979959251,-0.947695643,-0.508694791,0.728515183,-0.679010899,0.983357015,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,-1.318529236,0.305876054,-0.35574403,-1.248919362,-0.361194924,-0.04652703,-1.055395164,1.217111144,-0.427848392,-0.58236404,1
-0.419318113,-1.010383665,-0.947695643,-0.808951841,-1.811872346,-0.679010899,0.786421272,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,0.030739705,0.305876054,-0.35574403,-1.248919362,-0.361194924,-0.04652703,-1.055395164,-0.990496475,-0.509107677,0.287952321,1
-0.55905191,-0.996861703,-0.943292644,-1.078537472,-1.187586803,-0.679010899,0.786421272,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,0.030739705,0.305876054,-0.35574403,-1.248919362,-0.431862323,-0.117477943,-1.125160136,-0.641926851,0.100336964,1.332331955,1
-0.527112756,-1.017144645,-0.943292644,-0.902580384,0.622065073,-0.679010899,0.589485535,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,0.030739705,0.305876054,-0.340984368,-1.248919362,-0.431862323,-0.117477943,-1.125160136,-0.835576642,1.35985589,-0.303862804,1
-0.38737896,-1.010383665,-0.949884268,-0.834780404,-0.028832998,-0.685359084,-0.198257429,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,0.030739705,0.305876054,-0.35574403,-1.248919362,-0.496105411,-0.181978771,-1.125160136,-0.913036559,1.441115176,-0.164612187,1
-0.495173603,-0.973198271,-0.945481269,-0.683037595,-0.048792393,-0.685359084,-0.198257429,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,0.030739705,0.305876054,-0.35574403,-1.248919362,-0.496105411,-0.181978771,-1.18794861,-0.8743066,-0.143440892,0.810142138,1
-0.586998669,-1.030666607,-0.963093264,-0.713709013,-1.285166071,-0.685359084,-0.198257429,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,-1.318529236,0.305876054,-0.35574403,-1.248919362,-0.496105411,-0.181978771,-1.18794861,-1.029226433,-0.143440892,-0.199424841,1
-0.547074727,-1.003622684,-0.954287266,-0.729851866,-0.344856762,-0.685359084,-0.198257429,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,0.030739705,0.305876054,-0.35574403,-1.248919362,-0.496105411,-0.181978771,-1.18794861,1.023461353,0.222225893,0.984205411,1
-0.459242055,-1.010383665,-0.956475892,-1.015580349,-0.424694345,-0.685359084,-0.198257429,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,-1.318529236,-1.522076219,-0.35574403,-1.248919362,-0.553924192,-0.181978771,-1.18794861,-0.8743066,-0.671626248,-0.965303239,1
-0.519127968,-0.979959251,-0.963093264,-1.0317232,-1.076701271,-0.685359084,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,0.030739705,-1.522076219,-0.35574403,-1.231638786,-0.553924192,-0.181978771,-1.257713577,0.442511979,-0.062181607,-0.164612187,1
-0.96228372,-0.973198271,-0.978490883,-1.023651774,-0.664207093,-0.679010899,0.786421272,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,-1.318529236,0.305876054,-0.35574403,-1.248919362,-0.553924192,-0.240029518,-1.334455044,-0.8743066,0.100336964,1.05383072,1
-0.746694435,-1.017144645,-0.967496262,-1.201223147,-1.70431338,-0.691759303,-0.986000394,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,-1.318529236,0.305876054,-0.35574403,-1.248919362,-0.553924192,-0.240029518,-1.334455044,-0.719386768,-0.143440892,-0.373488113,1
-0.882435837,-0.996861703,-0.967496262,-1.301308831,-0.044356972,-0.67261068,1.574164237,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,-1.318529236,0.305876054,-0.35574403,-1.248919362,-0.61816728,-0.240029518,-1.334455044,-0.099707436,-0.062181607,-0.164612187,1
-0.606960639,-1.010383665,-0.963093264,-0.800880415,0.761780843,-0.691759303,-1.182936131,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,0.030739705,0.305876054,-0.35574403,-1.248919362,-0.682410372,-0.240029518,-1.334455044,-0.913036559,-0.346589106,1.019018065,1
-0.854489078,-0.979959251,-0.967496262,-0.797651844,-1.496957436,-0.685359084,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,0.030739705,2.133828328,-0.35574403,-1.248919362,-0.682410372,-0.240029518,-1.397243517,-1.029226433,0.059707322,0.705704175,1
-0.662854157,-1.003622684,-0.945481269,-0.896123243,-1.512481411,-0.679010899,0.983357015,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,0.030739705,0.305876054,-0.35574403,-1.248919362,-0.682410372,-0.304530346,-1.473984983,-0.641926851,0.019077679,-0.164612187,1
-0.658861763,-1.017144645,-0.96087889,-1.141494595,-1.769735844,-0.685359084,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,-1.318529236,0.305876054,-0.35574403,-1.248919362,-0.682410372,-0.369031178,-1.473984983,-0.525736976,-0.752885534,-0.477926077,1
-0.475211631,-0.979959251,-0.967496262,-1.233508852,-1.262988965,-0.691759303,-0.592128909,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,0.030739705,0.305876054,-0.35574403,-1.248919362,-0.753077767,-0.369031178,-1.473984983,-0.641926851,-0.387218749,-0.060174223,1
-0.798595558,-1.030666607,-0.969684887,-1.441751644,-1.903907338,-0.685359084,0.19561405,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.173582541,-1.19426038,-1.318529236,-1.522076219,-0.340984368,-1.248919362,-0.753077767,-0.369031178,-1.473984983,-0.022247519,-0.10281125,-0.617176695,1
-0.543082332,-1.010383665,-0.974087886,-1.398165943,-1.379418773,-0.691759303,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,-1.318529236,0.305876054,-0.35574403,-1.231638786,-0.817320859,-0.369031178,-1.473984983,-0.835576642,-0.346589106,0.148701704,1
-0.74270204,-1.010383665,-0.963093264,-1.658065863,-0.866018761,-0.691759303,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,0.030739705,0.305876054,-0.35574403,-1.248919362,-0.817320859,-0.369031178,-1.536773456,-0.758116726,-0.224700178,-0.930490585,1
-0.878443442,-1.010383665,-0.971899261,-1.808194387,-2.102392439,-0.691759303,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,0.030739705,0.305876054,-0.35574403,-1.231638786,-0.817320859,-0.439982091,-1.536773456,1.100921269,-0.387218749,0.949392756,1
-0.74270204,-1.017144645,-0.971899261,-2.177865701,-2.01701058,-0.691759303,-0.198257429,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,0.030739705,-1.522076219,-0.35574403,-1.231638786,-0.875139641,-0.504482918,-1.536773456,-0.641926851,-0.062181607,-0.651989349,1
-0.854489078,-1.017144645,-0.980679508,-2.348979934,-1.729817053,-0.691759303,-0.198257429,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,-1.318529236,0.305876054,-0.35574403,-1.216086269,-0.875139641,-0.504482918,-1.536773456,-0.603196893,-2.499960173,-0.477926077,1
-0.802587953,-1.010383665,-0.996102878,-2.578208434,-2.135658099,-0.685359084,0.392549793,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.173582541,-1.19426038,0.030739705,0.305876054,-0.371979657,-1.231638786,-0.875139641,-0.504482918,-1.536773456,0.946001436,-0.54973732,0.113889049,1
-0.870458654,-1.003622684,-0.989485506,-2.600808427,-2.68454148,-0.691759303,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,0.030739705,0.305876054,-0.371979657,-1.248919362,-0.875139641,-0.562533666,-1.606538424,0.86854152,-0.427848392,0.04426374,1
-0.898405413,-0.979959251,-0.993888504,-2.658922695,-2.162270627,-0.685359084,0.392549793,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.173582541,-1.19426038,0.030739705,0.305876054,-0.371979657,-1.248919362,-0.939382729,-0.562533666,-1.606538424,0.946001436,-0.062181607,1.019018065,1
-1.066085967,-1.023905626,-0.985082507,-2.760622662,-2.422851626,-0.679010899,1.377228495,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.173582541,-1.19426038,0.030739705,0.305876054,-0.371979657,-1.231638786,-0.939382729,-0.562533666,-1.606538424,-0.525736976,0.059707322,0.914580102,1
-0.902397807,-1.023905626,-0.989485506,-2.802594079,-2.618010162,-0.691759303,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,-1.318529236,0.305876054,-0.371979657,-1.231638786,-1.003625817,-0.562533666,-1.68327989,-0.990496475,0.019077679,0.984205411,1
-1.110002304,-0.979959251,-0.982893882,-3.173879677,-4.01516786,-0.685359084,0.392549793,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.173582541,-1.19426038,0.030739705,0.305876054,-0.371979657,-1.231638786,-1.003625817,-0.627034493,-1.68327989,-0.370817143,0.059707322,0.949392756,1
-0.882435837,-1.003622684,-0.982893882,-3.582293836,-2.808733276,-0.691759303,-0.198257429,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.173582541,-1.19426038,0.030739705,0.305876054,-0.371979657,-1.231638786,-1.003625817,-0.627034493,-1.68327989,-0.796846684,0.019077679,0.531640903,1
-0.894413019,-0.96643729,-0.967496262,-3.546779561,-1.93162872,-0.691759303,-0.198257429,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.173582541,-1.19426038,-1.318529236,0.305876054,-0.371979657,-1.216086269,-1.074293216,-0.691535326,-1.68327989,-0.293357227,-0.062181607,1.019018065,1
-0.802587953,-1.030666607,-0.965281889,-3.451536734,-1.659959168,-0.679010899,1.180292758,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.173582541,-1.19426038,0.030739705,-1.522076219,-0.371979657,-1.231638786,-1.074293216,-0.691535326,-1.68327989,-0.680656809,-0.021551964,-0.303862804,1
-0.81855753,-1.017144645,-0.985082507,-3.353065336,-2.224366524,-0.691759303,-1.773743353,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.19426038,0.030739705,0.305876054,-0.371979657,-1.231638786,-1.138536308,-0.691535326,-1.68327989,-0.758116726,1.319226247,-0.060174223,1
-0.551067121,-0.996861703,-0.982893882,-3.433779596,-1.997051184,-0.666210463,1.77109998,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.19426038,-1.318529236,0.305876054,-0.371979657,-1.248919362,-1.138536308,-0.691535326,-1.68327989,-0.796846684,0.140966607,1.019018065,1
-0.535097544,-1.017144645,-0.98729688,-3.23037966,-1.041217901,-0.653410025,2.952714424,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.173582541,-1.19426038,0.030739705,0.305876054,-0.371979657,-1.231638786,-1.138536308,-0.762486234,-1.68327989,-0.796846684,0.019077679,0.879767447,1
-0.710762887,-1.010383665,-0.980679508,-2.81227979,-1.045653323,-0.62780915,5.51287905,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.19426038,0.030739705,0.305876054,-0.371979657,-1.248919362,-1.196355089,-0.762486234,-1.68327989,-0.990496475,-0.224700178,-0.512738731,1
-0.43528769,-1.017144645,-0.971899261,-2.305394233,-0.549994996,-0.602208274,7.679172201,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.173582541,-1.19426038,0.030739705,0.305876054,-0.371979657,-1.248919362,-1.196355089,-0.826987066,-1.68327989,-0.719386768,-0.427848392,-1.661556328,1
-0.555059515,-1.003622684,-0.965281889,-1.811422958,1.978195126,-0.602208274,5.51287905,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.173582541,-1.19426038,-1.318529236,0.305876054,-0.386739319,-1.248919362,-1.196355089,-0.826987066,-1.68327989,0.287592147,0.547263035,-0.025361569,1
-0.535097544,-1.023905626,-0.954287266,-1.181851725,1.11994111,-0.589459871,5.906750535,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.19426038,0.030739705,0.305876054,-0.386739319,-1.248919362,-1.196355089,-0.826987066,-1.68327989,0.21013223,-0.752885534,-0.930490585,1
-0.57901388,-1.017144645,-0.967496262,-0.931637517,-0.344856762,-0.583059653,5.51287905,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,0.305876054,-0.386739319,-1.248919362,-1.260598177,-0.885037813,-1.68327989,-0.835576642,-0.346589106,-1.52230571,1
-0.519127968,-1.030666607,-0.974087886,-0.584566197,1.457033126,-0.595808055,2.558842939,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.19426038,-1.318529236,-1.522076219,-0.386739319,-1.267927995,-1.260598177,-0.885037813,-1.68327989,0.171402272,0.140966607,-0.373488113,1
-0.563044303,-1.003622684,-0.971899261,-0.093823492,1.160968757,-0.589459871,2.755778682,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.19426038,-1.318529236,-1.522076219,-0.401498981,-1.267927995,-1.331265576,-0.949538641,-1.68327989,-0.990496475,-0.874774462,-0.025361569,1
-0.72274007,-0.979959251,-0.965281889,0.077290741,0.832747583,-0.602208274,0.589485535,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.19426038,0.030739705,0.305876054,-0.386739319,-1.267927995,-1.331265576,-0.949538641,-1.68327989,-0.796846684,-0.021551964,-1.487493056,1
-0.782625982,-1.017144645,-0.967496262,0.162847856,0.760671988,-0.602208274,0.392549793,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,0.305876054,-0.386739319,-1.267927995,-1.331265576,-0.949538641,-1.68327989,-0.758116726,0.019077679,-0.408300768,1
-0.714755281,-1.023905626,-0.952098641,0.498619181,1.79966942,-0.602208274,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,0.305876054,-0.371979657,-1.267927995,-1.331265576,-0.949538641,-1.68327989,0.713621687,0.059707322,-0.443113422,1
-0.666846552,-1.017144645,-0.967496262,0.508304893,0.198482342,-0.589459871,1.574164237,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.19426038,0.030739705,0.305876054,-0.386739319,-1.267927995,-1.389084357,-1.014039469,-1.606538424,-0.835576642,1.684893032,0.113889049,1
-0.471219237,-1.023905626,-0.969684887,0.64067628,1.371651267,-0.589459871,1.377228495,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,0.305876054,-0.401498981,-1.267927995,-1.459751756,-1.014039469,-1.606538424,-0.758116726,-0.062181607,-0.164612187,1
-0.527112756,-1.017144645,-0.974087886,0.887661917,0.765107409,-0.602208274,-0.592128909,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.173582541,-1.19426038,-1.318529236,-1.522076219,-0.401498981,-1.267927995,-1.459751756,-1.014039469,-1.606538424,-0.099707436,0.019077679,-1.104553857,1
-0.547074727,-1.010383665,-0.956475892,0.890890487,0.659766154,-0.589459871,0.983357015,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.19426038,-1.318529236,0.305876054,-0.401498981,-1.248919362,-1.459751756,-1.084990382,-1.606538424,0.558701854,1.725522675,-0.617176695,1
-0.367416989,-1.010383665,-0.971899261,0.753676245,-0.386993265,-0.602208274,-0.789064651,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.173582541,-1.19426038,0.030739705,0.305876054,-0.401498981,-1.267927995,-1.459751756,-1.084990382,-1.606538424,0.365052063,-0.427848392,-0.234237495,1
-0.43528769,-0.996861703,-0.943292644,0.576104871,0.369246061,-0.589459871,0.983357015,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.19426038,0.030739705,0.305876054,-0.386739319,-1.267927995,-1.517570538,-1.149491214,-1.606538424,0.171402272,0.019077679,-0.547551386,1
-0.567036697,-1.017144645,-0.952098641,0.430819202,-0.433565188,-0.589459871,0.983357015,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,0.305876054,-0.371979657,-1.267927995,-1.517570538,-1.149491214,-1.536773456,-0.177167352,-0.062181607,1.05383072,1
-0.662854157,-1.003622684,-0.956475892,0.367862078,0.624282784,-0.602208274,-0.789064651,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,2.133828328,-0.371979657,-1.267927995,-1.517570538,-1.149491214,-1.536773456,-0.680656809,-1.118552319,-1.104553857,1
-0.315515866,-1.017144645,-0.954287266,0.467947762,-0.566627826,-0.595808055,0.19561405,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,1.380008646,2.133828328,-0.371979657,-1.267927995,-1.517570538,-1.149491214,-1.536773456,1.217111144,0.425374106,-0.060174223,1
-0.571029092,-1.030666607,-0.934486647,0.585790583,1.504713905,-0.589459871,1.180292758,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.19426038,-1.318529236,0.305876054,-0.371979657,-1.267927995,-1.517570538,-1.207541961,-1.536773456,-0.758116726,0.100336964,0.496828248,1
-0.43528769,-1.010383665,-0.947695643,0.734304822,-0.443544886,-0.595808055,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,0.305876054,-0.386739319,-1.267927995,-1.581813626,-1.207541961,-1.536773456,-0.796846684,1.522374461,1.088643374,1
-0.335477836,-0.979959251,-0.945481269,0.559962019,0.221768305,-0.602208274,-0.592128909,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.19426038,0.030739705,0.305876054,-0.371979657,-1.267927995,-1.581813626,-1.207541961,-1.536773456,-0.680656809,-0.793515177,-1.034928548,1
-0.040040668,-1.010383665,-0.938889646,0.3000621,-0.396972963,-0.602208274,-0.592128909,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,-1.318529236,0.305876054,-0.386739319,-1.267927995,-1.581813626,-1.272042789,-1.473984983,-0.603196893,-0.062181607,-1.731181637,1
-0.179774463,-1.010383665,-0.936675272,0.132176438,1.176492731,-0.602208274,-0.592128909,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,2.133828328,-0.386739319,-1.248919362,-1.652481025,-1.272042789,-1.473984983,-0.680656809,0.059707322,-0.617176695,1
-0.239660376,-1.017144645,-0.943292644,0.371090649,0.822767886,-0.602208274,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,1.380008646,2.133828328,-0.401498981,-1.248919362,-1.652481025,-1.342993702,-1.473984983,0.055212397,-0.468478034,-0.965303239,1
-0.53110515,-1.010383665,-0.934486647,0.538976311,1.124376532,-0.602208274,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,-1.318529236,-1.522076219,-0.401498981,-1.248919362,-1.652481025,-1.342993702,-1.473984983,0.055212397,-0.712255891,-1.069741203,1
-0.403348537,-1.017144645,-0.932298022,0.619690572,0.096467653,-0.602208274,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,-1.522076219,-0.386739319,-1.248919362,-1.652481025,-1.342993702,-1.473984983,0.093942355,-0.793515177,-0.721614658,1
-0.263614741,-1.010383665,-0.936675272,0.711704829,-0.291631707,-0.595808055,0.392549793,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,0.305876054,-0.401498981,-1.267927995,-1.652481025,-1.342993702,-1.473984983,0.055212397,-0.793515177,-0.89567793,1
-0.060002639,-1.017144645,-0.923492026,0.614847716,0.503417554,-0.589459871,1.377228495,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,0.305876054,-0.386739319,-1.267927995,-1.652481025,-1.401044449,-1.397243517,0.016482439,-0.752885534,-0.826052621,1
-0.179774463,-0.996861703,-0.914686029,0.794033375,0.911476311,-0.589459871,1.180292758,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,-1.318529236,0.305876054,-0.401498981,-1.248919362,-1.652481025,-1.471995362,-1.397243517,-0.603196893,-0.143440892,1.297519301,1
0.155586646,-1.010383665,-0.914686029,0.664890557,-0.75735094,-0.595808055,0.19561405,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,0.305876054,-0.386739319,-1.248919362,-1.652481025,-1.471995362,-1.334455044,-0.564466935,-0.387218749,-0.025361569,1
-0.263614741,-1.017144645,-0.912471655,0.521219174,0.741821448,-0.602208274,-0.592128909,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,-1.318529236,0.305876054,-0.386739319,-1.248919362,-1.710299806,-1.471995362,-1.334455044,1.372030977,0.91292982,-0.338675459,1
0.047792003,-1.017144645,-0.912471655,0.450190625,1.091110872,-0.589459871,1.180292758,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,2.133828328,-0.371979657,-1.267927995,-1.652481025,-1.471995362,-1.334455044,0.829811562,-0.590366963,0.04426374,1
-0.00410912,-0.979959251,-0.912471655,0.469562047,0.045460309,-0.595808055,0.19561405,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,0.305876054,-0.401498981,-1.267927995,-1.652481025,-1.471995362,-1.334455044,-0.099707436,0.344114821,-0.408300768,1
0.159579041,-0.993481213,-0.901477033,0.359790653,0.13527759,-0.595808055,0.19561405,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,0.305876054,-0.386739319,-1.248919362,-1.710299806,-1.471995362,-1.334455044,-0.603196893,0.344114821,-0.651989349,1
0.171556223,-0.973198271,-0.903691406,0.430819202,1.413787769,-0.602208274,-0.789064651,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,0.305876054,-0.371979657,-1.248919362,-1.710299806,-1.530046109,-1.257713577,0.21013223,0.262855535,-0.408300768,1
0.183533405,-1.023905626,-0.901477033,0.865061924,0.919238298,-0.589459871,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,0.305876054,-0.371979657,-1.248919362,-1.652481025,-1.530046109,-1.18794861,-0.951766517,-0.630996606,0.705704175,1
0.203495376,-1.010383665,-0.897074034,0.868290495,1.114396834,-0.589459871,0.392549793,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,0.305876054,-0.371979657,-1.267927995,-1.652481025,-1.530046109,-1.18794861,-0.758116726,-0.509107677,-1.661556328,1
-0.036048274,-0.979959251,-0.914686029,1.204061819,2.180006793,-0.595808055,-0.198257429,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,0.305876054,-0.35574403,-1.248919362,-1.652481025,-1.530046109,-1.18794861,1.178381186,-0.387218749,0.35757763,1
0.139617069,-1.023905626,-0.894885409,1.415533181,2.038073312,-0.602208274,-0.986000394,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,1.380008646,0.305876054,-0.371979657,-1.248919362,-1.652481025,-1.530046109,-1.18794861,0.21013223,-0.305959463,-0.094986878,1
0.259388894,-1.010383665,-0.901477033,1.678661671,2.325266839,-0.589459871,0.786421272,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,1.380008646,2.133828328,-0.371979657,-1.248919362,-1.652481025,-1.530046109,-1.125160136,-0.8743066,-0.630996606,0.322764976,1
0.143609464,-1.017144645,-0.890482411,1.985375861,2.375165329,-0.602208274,-0.789064651,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,1.380008646,2.133828328,-0.371979657,-1.248919362,-1.652481025,-1.530046109,-1.125160136,-0.796846684,-0.387218749,-0.303862804,1
0.155586646,-0.996861703,-0.879487788,1.948247302,0.836074149,-0.602208274,-0.789064651,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,2.133828328,-0.35574403,-1.248919362,-1.652481025,-1.594546937,-1.125160136,-0.719386768,-0.793515177,-0.373488113,1
0.123647493,-0.979959251,-0.879487788,1.894975889,0.867122099,-0.589459871,0.983357015,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,0.305876054,-0.371979657,-1.248919362,-1.652481025,-1.594546937,-1.125160136,0.365052063,0.100336964,-0.199424841,1
0.139617069,-0.996861703,-0.877273415,1.680275957,0.741821448,-0.602208274,-0.592128909,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,0.305876054,-0.371979657,-1.248919362,-1.581813626,-1.66549785,-1.055395164,-0.8743066,0.750411249,-1.348242438,1
0.231442135,-1.003622684,-0.886079412,1.622161689,1.195343272,-0.595808055,0.19561405,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,0.305876054,-0.371979657,-1.248919362,-1.581813626,-1.66549785,-0.978653698,1.178381186,0.222225893,0.844954793,1
0.127639887,-1.023905626,-0.883890787,1.66897596,1.199778693,-0.602208274,-0.592128909,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,2.133828328,-0.35574403,-1.248919362,-1.581813626,-1.66549785,-0.978653698,-0.215897311,-0.387218749,-0.303862804,1
0.211480165,-1.003622684,-0.877273415,1.564047421,1.444835719,-0.595808055,0.392549793,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,-1.318529236,0.305876054,-0.35574403,-1.248919362,-1.581813626,-1.66549785,-0.978653698,-0.177167352,0.059707322,-1.139366511,1
0.135624675,-1.030666607,-0.879487788,1.727090228,1.93938519,-0.602208274,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,2.133828328,-0.35574403,-1.248919362,-1.517570538,-1.66549785,-0.978653698,-0.680656809,-0.062181607,1.193081337,1
0.127639887,-1.030666607,-0.881676414,1.935333019,2.031420181,-0.602208274,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,0.305876054,-0.371979657,-1.248919362,-1.517570538,-1.66549785,-0.90888873,-0.719386768,0.140966607,1.019018065,1
0.275358471,-1.023905626,-0.877273415,2.019275851,1.353909582,-0.595808055,0.392549793,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,-1.318529236,0.305876054,-0.35574403,-1.231638786,-1.517570538,-1.66549785,-0.839123763,-0.603196893,-0.874774462,-0.094986878,1
0.127639887,-1.044188568,-0.883890787,1.877218753,0.57549315,-0.602208274,-0.592128909,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,0.305876054,-0.327700672,-1.248919362,-1.517570538,-1.66549785,-0.839123763,-0.913036559,-0.224700178,0.566453557,1
0.283343259,-1.017144645,-0.888268037,1.802961632,1.313990791,-0.602208274,-0.592128909,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,-1.522076219,-0.340984368,-1.248919362,-1.517570538,-1.66549785,-0.839123763,-0.758116726,-0.468478034,-0.756427312,1
0.327259595,-1.044188568,-0.877273415,1.878833037,1.821846526,-0.602208274,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,-1.522076219,-0.35574403,-1.231638786,-1.517570538,-1.66549785,-0.839123763,-0.758116726,-0.468478034,-0.26905015,1
0.083723551,-0.979959251,-0.879487788,1.859461615,0.450192499,-0.595808055,0.392549793,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,0.305876054,-0.35574403,-1.248919362,-1.517570538,-1.66549785,-0.77633529,1.255841102,-0.874774462,0.566453557,1
0.42706945,-1.023905626,-0.886079412,1.785204495,1.398263795,-0.602208274,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,0.305876054,-0.35574403,-1.231638786,-1.459751756,-1.66549785,-0.77633529,-1.067956392,0.222225893,0.218327012,1
0.219464952,-1.017144645,-0.883890787,1.775518784,1.55572125,-0.595808055,0.392549793,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,0.305876054,-0.371979657,-1.231638786,-1.459751756,-1.594546937,-0.77633529,-0.719386768,-0.184070535,0.35757763,1
0.251404106,-0.96643729,-0.883890787,1.928875879,2.143414568,-0.602208274,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,0.305876054,-0.35574403,-1.231638786,-1.459751756,-1.594546937,-0.706570318,-0.796846684,0.059707322,-0.094986878,1
0.30330523,-1.010383665,-0.872870416,2.329218612,3.142493207,-0.595808055,0.392549793,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,2.133828328,-0.35574403,-1.231638786,-1.459751756,-1.594546937,-0.706570318,-0.719386768,-0.062181607,-0.443113422,1
0.363191143,-0.979959251,-0.872870416,2.405090017,1.565700948,-0.602208274,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,2.133828328,-0.371979657,-1.248919362,-1.459751756,-1.530046109,-0.706570318,-0.796846684,-0.224700178,-0.338675459,1
0.171556223,-1.044188568,-0.877273415,2.39056145,1.597857752,-0.589459871,1.377228495,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,2.133828328,-0.371979657,-1.248919362,-1.389084357,-1.530046109,-0.629828856,1.217111144,0.344114821,0.949392756,1
0.055776792,-1.003622684,-0.91028303,2.345361463,1.223064654,-0.602208274,-0.789064651,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,0.305876054,-0.371979657,-1.248919362,-1.331265576,-1.530046109,-0.629828856,0.016482439,-0.99666339,-1.069741203,1
0.267373683,-1.003622684,-0.890482411,2.438990006,0.9613748,-0.653410025,-7.091008353,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,-1.318529236,0.305876054,-0.371979657,-1.248919362,-1.331265576,-1.530046109,-0.629828856,-0.603196893,0.222225893,-0.89567793,1
0.283343259,-1.023905626,-0.879487788,1.917575883,-0.294958273,-0.659810244,-6.106329651,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,0.305876054,-0.371979657,-1.231638786,-1.331265576,-1.530046109,-0.560063884,0.442511979,0.791040891,-0.303862804,1
0.223457346,-1.010383665,-0.883890787,1.370333195,0.584363992,-0.659810244,-4.530843727,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,-1.522076219,-0.35574403,-1.248919362,-1.331265576,-1.530046109,-0.560063884,0.287592147,-0.387218749,0.218327012,1
0.199502982,-0.96643729,-0.870681792,1.221818956,0.298279321,-0.653410025,-3.349229283,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,0.305876054,-0.35574403,-1.248919362,-1.260598177,-1.530046109,-0.490298916,1.410760935,0.384744464,0.879767447,1
0.279350866,-1.017144645,-0.879487788,1.173390399,0.955830524,-0.666210463,-4.136972242,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,-1.318529236,2.133828328,-0.371979657,-1.248919362,-1.196355089,-1.530046109,-0.490298916,1.294571061,0.384744464,-0.164612187,1
-0.028063485,-1.017144645,-0.881676414,1.178233256,-0.026615287,-0.659810244,-2.364550575,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,-1.318529236,2.133828328,-0.35574403,-1.248919362,-1.196355089,-1.471995362,-0.427510443,-0.641926851,0.91292982,-0.303862804,1
0.387145508,-0.979959251,-0.872870416,1.144333265,0.230639147,-0.666210463,-2.561486318,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,-1.318529236,2.133828328,-0.35574403,-1.248919362,-1.196355089,-1.471995362,-0.427510443,1.023461353,0.62852232,-0.686802003,1
0.167563828,-1.030666607,-0.890482411,0.952233326,-0.394755252,-0.653410025,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,0.305876054,-0.35574403,-1.248919362,-1.196355089,-1.471995362,-0.427510443,-0.680656809,0.587892677,-0.686802003,1
0.103685522,-1.010383665,-0.879487788,0.698790548,0.496764423,-0.659810244,-0.789064651,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,0.305876054,-0.35574403,-1.248919362,-1.138536308,-1.471995362,-0.357745475,1.565680768,-0.224700178,0.322764976,1
