0.662620705,1.416808422,0.804466025,-1.272251697,-0.623179447,-0.838912299,1.180292758,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.297491519,-1.316111528,-1.364841181,1.380008646,0.305876054,-1.493713959,-1.803625835,0.409722153,0.920985413,-1.606538424,0.403782021,-0.468478034,0.113889049,0
0.291328048,-1.017144645,-0.886079412,0.818247653,1.455924271,-0.659810244,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,-1.318529236,0.305876054,-0.327700672,-1.267927995,-1.138536308,-1.471995362,-0.357745475,-0.913036559,0.222225893,-1.313429784,1
0.239426924,-1.003622684,-0.881676414,0.995819027,1.499169628,-0.666210463,-1.182936131,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,0.305876054,-0.327700672,-1.248919362,-1.138536308,-1.401044449,-0.281004009,0.287592147,0.587892677,-0.512738731,1
0.075738762,-1.003622684,-0.881676414,1.228276097,1.442618007,-0.666210463,-1.182936131,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,-1.318529236,2.133828328,-0.340984368,-1.267927995,-1.138536308,-1.401044449,-0.281004009,1.333301019,-0.224700178,0.496828248,1
0.159579041,-1.010383665,-0.890482411,1.375176051,0.981334196,-0.666210463,-0.986000394,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,0.305876054,-0.35574403,-1.267927995,-1.138536308,-1.401044449,-0.281004009,-0.758116726,-0.346589106,-1.034928548,1
0.087715945,-1.023905626,-0.881676414,1.205676104,0.609867665,-0.666210463,-0.198257429,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,0.305876054,-0.35574403,-1.248919362,-1.074293216,-1.342993702,-0.281004009,-0.719386768,0.222225893,-0.547551386,1
-0.048025457,-0.979959251,-0.894885409,0.829547649,-0.439109464,-0.67261068,-1.379871874,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,0.305876054,-0.371979657,-1.248919362,-1.003625817,-1.342993702,-0.211239037,0.519971896,-0.143440892,0.04426374,1
0.167563828,-1.030666607,-0.905880031,0.545433452,-0.577716379,-0.666210463,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,0.305876054,-0.35574403,-1.248919362,-1.003625817,-1.342993702,-0.211239037,-0.835576642,-0.265329821,-0.477926077,1
-0.036048274,-1.017144645,-0.914686029,0.661661987,1.725376113,-0.666210463,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,1.380008646,0.305876054,-0.371979657,-1.231638786,-1.003625817,-1.342993702,-0.141474069,-0.603196893,-0.062181607,-1.243804475,1
0.075738762,-0.973198271,-0.912471655,0.91026191,0.052113441,-0.666210463,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,-1.522076219,-0.35574403,-1.231638786,-0.939382729,-1.272042789,-0.141474069,0.326322105,1.766152318,1.088643374,1
0.007868062,-0.993481213,-0.894885409,0.697176262,0.235074568,-0.653410025,1.377228495,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,0.305876054,-0.371979657,-1.231638786,-0.875139641,-1.272042789,-0.141474069,0.403782021,0.059707322,0.183514358,1
0.123647493,-1.017144645,-0.894885409,0.585790583,-0.230644665,-0.666210463,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,0.305876054,-0.35574403,-1.248919362,-0.875139641,-1.207541961,-0.078685596,-0.564466935,-0.712255891,-1.383055093,1
-0.175782069,-1.003622684,-0.905880031,0.467947762,-0.307155682,-0.659810244,0.19561405,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.18641015,-1.208594901,0.030739705,2.133828328,-0.35574403,-1.248919362,-0.875139641,-1.207541961,-0.078685596,-0.525736976,-0.712255891,-1.278617129,1
-0.03205588,-1.003622684,-0.897074034,0.083747882,-1.378309917,-0.666210463,-0.789064651,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,0.305876054,-0.35574403,-1.248919362,-0.817320859,-1.207541961,-0.078685596,-0.990496475,-0.956033748,0.148701704,1
0.043799609,-0.996861703,-0.897074034,0.220962124,1.828499658,-0.653410025,0.983357015,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,2.133828328,-0.35574403,-1.248919362,-0.817320859,-1.207541961,-0.008920629,-0.8743066,0.019077679,-0.094986878,1
0.123647493,-1.017144645,-0.899288408,1.007119023,3.330998612,-0.666210463,-0.789064651,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.18641015,-1.208594901,0.030739705,2.133828328,-0.371979657,-1.216086269,-0.817320859,-1.207541961,0.067820838,-0.758116726,-0.590366963,0.601266212,1
-0.099926581,-1.003622684,-0.901477033,1.570504562,3.093703574,-0.653410025,0.786421272,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.18641015,-1.208594901,0.030739705,0.305876054,-0.35574403,-1.231638786,-0.753077767,-1.149491214,0.067820838,-0.060977478,-0.184070535,-0.199424841,1
-0.083957003,-1.010383665,-0.897074034,1.951475872,1.206431825,-0.653410025,0.786421272,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,0.305876054,-0.35574403,-1.231638786,-0.753077767,-1.149491214,0.067820838,1.294571061,0.344114821,0.705704175,1
0.047792003,-1.003622684,-0.91028303,1.819104485,0.491220146,-0.666210463,-1.182936131,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.18641015,-1.208594901,0.030739705,-1.522076219,-0.327700672,-1.231638786,-0.753077767,-1.149491214,0.067820838,-0.641926851,-0.468478034,0.462015594,1
0.151594252,-1.030666607,-0.914686029,1.917575883,2.372947618,-0.659810244,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.18641015,-1.208594901,0.030739705,-1.522076219,-0.35574403,-1.216086269,-0.682410372,-1.084990382,0.13758581,-0.835576642,0.344114821,0.322764976,1
-0.00410912,-1.023905626,-0.914686029,1.907890171,1.243024051,-0.659810244,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,-1.318529236,-1.522076219,-0.340984368,-1.231638786,-0.682410372,-1.084990382,0.13758581,-0.641926851,-0.305959463,-0.791239967,1
-0.235667982,-1.003622684,-0.916874654,1.875604467,1.817411105,-0.666210463,-0.789064651,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.18641015,-1.208594901,-1.318529236,0.305876054,-0.327700672,-1.231638786,-0.682410372,-1.014039469,0.13758581,1.333301019,0.18159625,0.183514358,1
-0.303538683,-1.010383665,-0.905880031,2.104832967,1.253003748,-0.653410025,0.983357015,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,1.380008646,0.305876054,-0.35574403,-1.231638786,-0.61816728,-1.014039469,0.207350778,0.365052063,-0.265329821,-0.26905015,1
-0.327493047,-1.017144645,-0.930083648,1.953090157,1.118832255,-0.653410025,0.983357015,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.18641015,-1.208594901,1.380008646,0.305876054,-0.35574403,-1.231638786,-0.553924192,-1.014039469,0.207350778,0.248862188,-0.184070535,-0.303862804,1
-0.191751646,-1.003622684,-0.91028303,1.909504456,1.547959263,-0.653410025,0.786421272,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.18641015,-1.208594901,0.030739705,2.133828328,-0.35574403,-1.248919362,-0.553924192,-1.014039469,0.207350778,0.403782021,0.303485178,-0.756427312,1
-0.431295296,-1.017144645,-0.932298022,1.8610759,1.378304399,-0.666210463,-0.986000394,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.18641015,-1.208594901,0.030739705,-1.522076219,-0.35574403,-1.231638786,-0.553924192,-0.949538641,0.207350778,0.171402272,0.140966607,0.392390285,1
-0.071979821,-0.973198271,-0.927895024,1.538218858,0.389205457,-0.653410025,0.983357015,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.18641015,-1.208594901,0.030739705,0.305876054,-0.35574403,-1.231638786,-0.553924192,-0.885037813,0.207350778,-0.990496475,-0.752885534,1.05383072,1
-0.251637559,-1.030666607,-0.930083648,1.555975995,1.818519959,-0.659810244,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.18641015,-1.208594901,-1.318529236,0.305876054,-0.35574403,-1.231638786,-0.496105411,-0.885037813,0.207350778,-0.835576642,-0.427848392,-0.721614658,1
-0.315515866,-1.017144645,-0.927895024,1.515618865,0.553316044,-0.653410025,0.983357015,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.18641015,-1.208594901,0.030739705,0.305876054,-0.340984368,-1.216086269,-0.496105411,-0.885037813,0.270139251,-0.603196893,-0.10281125,0.949392756,1
-0.119888551,-1.003622684,-0.927895024,1.310604643,0.436886236,-0.659810244,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,-1.318529236,0.305876054,-0.35574403,-1.231638786,-0.496105411,-0.885037813,0.270139251,-0.603196893,-0.793515177,-1.000115894,1
-0.642892187,-1.010383665,-0.916874654,1.06200472,-0.637594566,-0.653410025,0.983357015,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.18641015,-1.208594901,1.380008646,2.133828328,-0.340984368,-1.216086269,-0.431862323,-0.826987066,0.270139251,1.488220852,-0.184070535,-0.477926077,1
-0.53110515,-1.030666607,-0.927895024,0.703633403,-1.685462841,-0.659810244,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.18641015,-1.208594901,0.030739705,0.305876054,-0.35574403,-1.216086269,-0.361194924,-0.826987066,0.270139251,-0.835576642,0.547263035,0.392390285,1
-0.335477836,-0.973198271,-0.927895024,0.503462036,-1.179824816,-0.659810244,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.18641015,-1.208594901,0.030739705,2.133828328,-0.340984368,-1.231638786,-0.361194924,-0.826987066,0.270139251,-0.796846684,-0.793515177,0.218327012,1
-0.395363748,-1.030666607,-0.943292644,0.463104906,0.034371756,-0.666210463,-0.789064651,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.18641015,-1.22149597,0.030739705,0.305876054,-0.340984368,-1.231638786,-0.361194924,-0.762486234,0.270139251,-0.293357227,-0.630996606,0.113889049,1
-0.323500653,-1.030666607,-0.936675272,0.295219244,-0.099799738,-0.666210463,-0.789064651,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.18641015,-1.22149597,0.030739705,0.305876054,-0.35574403,-1.231638786,-0.296951832,-0.691535326,0.270139251,-0.8743066,-0.793515177,-0.408300768,1
-0.063995033,-0.996861703,-0.947695643,0.101505018,0.17297867,-0.67261068,-1.576807616,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.18641015,-1.22149597,-1.318529236,0.305876054,-0.340984368,-1.231638786,-0.232708744,-0.691535326,0.270139251,-0.370817143,-0.712255891,-0.826052621,1
-0.175782069,-1.030666607,-0.945481269,0.07406217,-0.737391545,-0.653410025,0.589485535,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.18641015,-1.208594901,-1.318529236,-1.522076219,-0.340984368,-1.231638786,-0.232708744,-0.691535326,0.270139251,-0.835576642,-0.590366963,-0.860865276,1
-0.311523471,-1.017144645,-0.947695643,-0.350494841,-2.319728081,-0.653410025,0.589485535,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.18641015,-1.22149597,0.030739705,0.305876054,-0.35574403,-1.231638786,-0.232708744,-0.627034493,0.270139251,-0.603196893,-0.387218749,-0.303862804,1
-0.347455019,-0.996861703,-0.949884268,-0.854151827,-1.300690045,-0.666210463,-0.986000394,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.18641015,-1.22149597,0.030739705,0.305876054,-0.35574403,-1.231638786,-0.174889962,-0.627034493,0.270139251,0.946001436,-0.305959463,-1.52230571,1
-0.151827704,-1.017144645,-0.945481269,-0.702409017,0.568840018,-0.666210463,-0.986000394,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.18641015,-1.22149597,-1.318529236,-1.522076219,-0.35574403,-1.216086269,-0.174889962,-0.562533666,0.270139251,0.481241938,-0.874774462,-1.52230571,1
-0.594983456,-1.010383665,-0.956475892,-0.528066215,-0.681948779,-0.666210463,-0.789064651,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.18641015,-1.208594901,0.030739705,-1.522076219,-0.35574403,-1.216086269,-0.174889962,-0.562533666,0.270139251,0.132672314,-0.874774462,-1.557118365,1
-0.527112756,-0.993481213,-0.965281889,-0.692723306,-1.939390708,-0.67261068,-1.773743353,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.18641015,-1.22149597,-1.318529236,0.305876054,-0.35574403,-1.231638786,-0.110646874,-0.562533666,0.270139251,-0.254627269,-0.224700178,0.462015594,1
-0.359432201,-1.023905626,-0.952098641,-0.983294644,-1.816307767,-0.666210463,-0.592128909,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.18641015,-1.22149597,0.030739705,0.305876054,-0.371979657,-1.216086269,-0.039979475,-0.504482918,0.270139251,1.410760935,0.384744464,-0.338675459,1
-0.567036697,-1.017144645,-0.974087886,-1.302923116,-2.685650336,-0.659810244,0.19561405,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.18641015,-1.22149597,-1.318529236,0.305876054,-0.371979657,-1.216086269,-0.039979475,-0.504482918,0.270139251,1.100921269,-0.956033748,-1.139366511,1
-0.606960639,-0.973198271,-0.965281889,-1.82433724,-1.979309499,-0.666210463,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.18641015,-1.22149597,0.030739705,0.305876054,-0.386739319,-1.216086269,-0.039979475,-0.504482918,0.270139251,0.21013223,0.750411249,0.35757763,1
-0.539089938,-1.030666607,-0.963093264,-1.958322912,-0.925896948,-0.659810244,0.19561405,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.18641015,-1.22149597,-1.318529236,2.133828328,-0.401498981,-1.216086269,0.024263617,-0.439982091,0.270139251,-0.835576642,-0.021551964,-1.417867747,1
-0.950306537,-1.017144645,-0.969684887,-2.05679431,-1.592318994,-0.653410025,1.180292758,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.18641015,-1.22149597,1.380008646,2.133828328,-0.401498981,-1.216086269,0.024263617,-0.369031178,0.270139251,-0.487007018,-0.874774462,-0.303862804,1
-0.954298931,-0.993481213,-0.963093264,-2.43453705,-3.267799377,-0.653410025,0.983357015,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.18641015,-1.22149597,-1.318529236,0.305876054,-0.401498981,-1.216086269,0.088506705,-0.369031178,0.270139251,-0.719386768,-0.671626248,1.193081337,1
-0.994222873,-1.023905626,-0.971899261,-2.773536945,-2.583635646,-0.659810244,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.18641015,-1.22149597,1.380008646,0.305876054,-0.401498981,-1.216086269,0.088506705,-0.369031178,0.270139251,1.100921269,-0.793515177,0.740516829,1
-0.834527106,-1.010383665,-0.971899261,-3.005994015,-2.328598923,-0.647009806,1.77109998,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.18641015,-1.22149597,-1.318529236,-1.522076219,-0.401498981,-1.216086269,0.088506705,-0.304530346,0.270139251,1.062191311,0.019077679,-0.025361569,1
-0.862473865,-1.017144645,-0.985082507,-2.938194036,-1.202001922,-0.653410025,0.589485535,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.18641015,-1.22149597,0.030739705,0.305876054,-0.401498981,-1.198805693,0.088506705,-0.304530346,0.270139251,-0.525736976,-0.184070535,-0.965303239,1
-0.946314142,-1.010383665,-0.989485506,-3.094779702,-2.610248174,-0.666210463,-1.182936131,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.18641015,-1.22149597,-1.318529236,0.305876054,-0.401498981,-1.216086269,0.146325486,-0.240029518,0.270139251,-0.487007018,0.059707322,-0.756427312,1
-1.229774128,-1.017144645,-0.974087886,-3.427322456,-3.12253933,-0.653410025,0.589485535,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.18641015,-1.22149597,1.380008646,0.305876054,-0.401498981,-1.216086269,0.146325486,-0.240029518,0.270139251,-0.719386768,-0.10281125,-0.234237495,1
-1.133956668,-1.023905626,-0.974087886,-3.582293836,-1.968220946,-0.659810244,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.18641015,-1.22149597,-1.318529236,0.305876054,-0.414782677,-1.216086269,0.146325486,-0.240029518,0.270139251,-0.951766517,-0.10281125,0.914580102,1
-1.050116391,-0.973198271,-0.974087886,-3.855108036,-3.634830486,-0.659810244,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.18641015,-1.22149597,0.030739705,0.305876054,-0.429542339,-1.216086269,0.146325486,-0.181978771,0.270139251,-1.067956392,0.100336964,-0.373488113,1
-1.121979486,-1.030666607,-0.982893882,-4.092407963,-2.590288778,-0.659810244,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.18641015,-1.22149597,0.030739705,2.133828328,-0.429542339,-1.216086269,0.146325486,-0.181978771,0.270139251,-0.796846684,-1.443589461,-0.408300768,1
-1.042131603,-1.003622684,-0.985082507,-4.281279333,-3.199050348,-0.659810244,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.18641015,-1.22149597,0.030739705,0.305876054,-0.445777966,-1.216086269,0.210568574,-0.181978771,0.270139251,0.946001436,-0.752885534,0.984205411,1
-1.197834975,-1.010383665,-1.004883126,-4.290965045,-3.635939342,-0.653410025,0.983357015,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.18641015,-1.22149597,-1.318529236,0.305876054,-0.445777966,-1.216086269,0.210568574,-0.181978771,0.270139251,-0.8743066,-0.54973732,-0.26905015,1
-1.17388061,-1.017144645,-0.993888504,-4.300650755,-2.58030908,-0.634209368,3.149650161,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.18641015,-1.22149597,1.380008646,0.305876054,-0.445777966,-1.216086269,0.281235973,-0.117477943,0.207350778,-0.719386768,-0.671626248,-0.651989349,1
-0.874451048,-0.993481213,-0.98729688,-4.247379344,-2.306421818,-0.595808055,7.285300716,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.200663049,-1.22149597,0.030739705,0.305876054,-0.429542339,-1.231638786,0.210568574,-0.04652703,0.207350778,-0.099707436,-0.184070535,0.04426374,1
-0.734717253,-1.023905626,-1.000505876,-3.927750871,-0.816120272,-0.589459871,6.103686272,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.18641015,-1.22149597,0.030739705,-1.522076219,-0.429542339,-1.216086269,0.281235973,-0.04652703,0.207350778,-0.525736976,-0.10281125,0.67089152,1
-0.714755281,-1.010383665,-1.002694501,-3.49350815,-0.989101702,-0.557458777,8.663850903,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.200663049,-1.22149597,-1.318529236,0.305876054,-0.429542339,-1.231638786,0.281235973,-0.04652703,0.207350778,-0.370817143,0.18159625,0.601266212,1
-0.646884581,-0.979959251,-0.998291503,-2.862322631,0.109773917,-0.544658341,8.269979424,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.200663049,-1.22149597,0.030739705,0.305876054,-0.445777966,-1.248919362,0.281235973,0.017973802,0.207350778,-0.641926851,0.140966607,0.04426374,1
-0.782625982,-1.023905626,-0.980679508,-2.077780018,0.654221878,-0.525457684,8.466915161,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.18641015,-1.22149597,0.030739705,0.305876054,-0.445777966,-1.231638786,0.281235973,0.017973802,0.207350778,-0.409547102,0.140966607,-0.303862804,1
-0.638899793,-1.023905626,-0.993888504,-1.570894461,-0.105344014,-0.525457684,6.497557757,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.18641015,-1.22149597,0.030739705,0.305876054,-0.488580986,-1.231638786,0.281235973,0.08247463,0.13758581,-0.758116726,0.18159625,-0.234237495,1
-0.870458654,-1.010383665,-1.000505876,-1.288394549,-0.466830847,-0.531857903,3.937393126,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.200663049,-1.22149597,0.030739705,-3.350028492,-0.488580986,-1.248919362,0.281235973,0.08247463,0.13758581,-0.254627269,0.100336964,-0.025361569,1
-0.858481471,-1.030666607,-1.013689124,-0.871908964,2.389580448,-0.525457684,3.740457383,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.18641015,-1.22149597,0.030739705,-1.522076219,-0.503340648,-1.231638786,0.281235973,0.08247463,0.13758581,-0.487007018,-0.184070535,-1.278617129,1
-1.213804552,-1.017144645,-1.0070975,-0.637837609,-0.571063247,-0.525457684,2.755778682,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.18641015,-1.22149597,0.030739705,-1.522076219,-0.519576276,-1.248919362,0.281235973,0.140525377,0.13758581,-0.719386768,-0.427848392,-0.303862804,1
-0.758671617,-1.003622684,-0.996102878,-0.578109056,-1.118837774,-0.525457684,2.164971459,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.18641015,-1.22149597,-1.318529236,0.305876054,-0.503340648,-1.248919362,0.281235973,0.140525377,0.067820838,-0.796846684,0.709781606,-0.965303239,1
-0.602968245,-1.003622684,-0.98729688,-0.595866193,-0.480137111,-0.525457684,1.574164237,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.200663049,-1.22149597,0.030739705,0.305876054,-0.503340648,-1.248919362,0.345479065,0.140525377,0.067820838,1.139651228,0.262855535,-0.199424841,1
-0.666846552,-0.993481213,-0.978490883,-0.387623401,1.209758391,-0.525457684,1.180292758,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.200663049,-1.22149597,1.380008646,3.9617806,-0.503340648,-1.248919362,0.345479065,0.140525377,0.067820838,-0.564466935,-1.037293033,0.04426374,1
-0.934336961,-1.023905626,-0.982893882,-0.116423485,-2.772141051,-0.525457684,0.786421272,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.200663049,-1.22149597,1.380008646,3.9617806,-0.519576276,-1.248919362,0.345479065,0.205026205,0.067820838,0.326322105,0.262855535,-0.547551386,1
-0.830534712,-1.023905626,-0.989485506,-0.45542338,0.27499336,-0.499908844,3.149650161,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.200663049,-1.22149597,0.030739705,2.133828328,-0.519576276,-1.267927995,0.345479065,0.205026205,0.067820838,-0.719386768,-1.037293033,1.193081337,1
-0.858481471,-1.030666607,-1.011500498,-0.174537753,0.874884085,-0.525457684,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.200663049,-1.235830491,-1.318529236,0.305876054,-0.519576276,-1.248919362,0.345479065,0.205026205,-0.008920629,-0.913036559,-0.793515177,1.297519301,1
-0.750686829,-0.973198271,-0.98729688,-0.134180622,-0.223991533,-0.525457684,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.200663049,-1.22149597,0.030739705,0.305876054,-0.519576276,-1.248919362,0.345479065,0.275977118,-0.008920629,-0.758116726,-0.834144819,1.332331955,1
-0.814565136,-1.003622684,-1.018092122,-0.079294925,0.388096601,-0.525457684,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.200663049,-1.235830491,-1.318529236,-3.350028492,-0.519576276,-1.248919362,0.345479065,0.205026205,-0.008920629,-0.680656809,-0.265329821,0.566453557,1
-0.686808522,-1.030666607,-1.013689124,-0.184223464,-0.087602329,-0.525457684,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.200663049,-1.22149597,0.030739705,-1.522076219,-0.519576276,-1.267927995,0.281235973,0.205026205,-0.078685596,-0.758116726,-0.99666339,1.05383072,1
-1.070078362,-1.017144645,-1.011500498,-0.161623471,-0.36925158,-0.531857903,-0.789064651,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.200663049,-1.235830491,-1.318529236,-1.522076219,-0.519576276,-1.248919362,0.345479065,0.275977118,-0.078685596,-0.835576642,-0.671626248,-0.89567793,1
-0.830534712,-1.003622684,-1.013689124,-0.147094904,-0.098690882,-0.525457684,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.200663049,-1.235830491,0.030739705,0.305876054,-0.519576276,-1.248919362,0.281235973,0.275977118,-0.078685596,-0.796846684,-0.793515177,-1.034928548,1
-1.189850186,-1.003622684,-1.015903497,-0.342423415,-0.679731068,-0.525457684,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.200663049,-1.235830491,0.030739705,2.133828328,-0.519576276,-1.248919362,0.281235973,0.275977118,-0.141474069,0.326322105,1.034818748,-0.547551386,1
-1.17388061,-1.003622684,-1.004883126,-0.487709084,-1.373874497,-0.525457684,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.200663049,-1.235830491,2.729277588,3.9617806,-0.519576276,-1.248919362,0.281235973,0.275977118,-0.141474069,0.403782021,0.425374106,-0.060174223,1
-0.902397807,-1.017144645,-0.996102878,-0.503851936,0.574384294,-0.525457684,-0.001321687,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.200663049,-1.235830491,0.030739705,3.9617806,-0.519576276,-1.248919362,0.281235973,0.275977118,-0.141474069,0.21013223,1.563004104,-0.756427312,1
-1.094032727,-1.010383665,-1.0070975,-0.529680499,-1.535767372,-0.531857903,-0.592128909,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.200663049,-1.235830491,1.380008646,2.133828328,-0.519576276,-1.248919362,0.281235973,0.275977118,-0.141474069,-0.409547102,0.18159625,1.123456028,1
-1.233766523,-0.993481213,-1.0070975,-0.766980426,-0.313808814,-0.531857903,-0.592128909,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.200663049,-1.235830491,1.380008646,0.305876054,-0.519576276,-1.231638786,0.281235973,0.275977118,-0.141474069,-0.719386768,-0.915404105,0.844954793,1
-0.846504289,-1.010383665,-1.004883126,-0.76536614,-0.048792393,-0.525457684,0.392549793,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.200663049,-1.235830491,2.729277588,-1.522076219,-0.519576276,-1.248919362,0.281235973,0.275977118,-0.211239037,1.100921269,0.669151963,0.113889049,1
-0.55905191,-0.993481213,-1.004883126,-0.437666242,1.523564446,-0.525457684,0.392549793,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.200663049,-1.235830491,0.030739705,-3.350028492,-0.519576276,-1.231638786,0.281235973,0.275977118,-0.281004009,1.178381186,-0.468478034,0.009451086,1
-0.642892187,-1.010383665,-1.015903497,-0.145480619,-0.28386972,-0.525457684,0.392549793,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.200663049,-1.235830491,2.729277588,-1.522076219,-0.519576276,-1.231638786,0.210568574,0.275977118,-0.281004009,-0.758116726,0.425374106,-0.443113422,1
-0.67483134,-1.003622684,-1.011500498,0.07406217,0.693031813,-0.525457684,0.392549793,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,0.030739705,0.305876054,-0.5490956,-1.231638786,0.210568574,0.34047795,-0.281004009,-0.951766517,0.62852232,0.879767447,1
-0.798595558,-1.030666607,-1.0070975,0.327504948,1.809649117,-0.531857903,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.200663049,-1.235830491,-1.318529236,0.305876054,-0.534335938,-1.248919362,0.210568574,0.34047795,-0.281004009,-0.603196893,0.384744464,-0.129799532,1
-1.110002304,-1.010383665,-1.013689124,0.416290635,0.100903074,-0.538258122,-1.182936131,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.200663049,-1.235830491,0.030739705,0.305876054,-0.519576276,-1.231638786,0.210568574,0.34047795,-0.281004009,1.139651228,1.481744818,-0.303862804,1
-1.010192449,-1.023905626,-1.020306496,0.34041923,-0.121976844,-0.525457684,0.589485535,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.200663049,-1.235830491,-1.318529236,-1.522076219,-0.534335938,-1.216086269,0.146325486,0.34047795,-0.427510443,0.248862188,-0.468478034,-1.174179166,1
-1.102017515,-1.017144645,-1.020306496,0.26616211,-0.381448988,-0.525457684,0.589485535,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.200663049,-1.235830491,0.030739705,-1.522076219,-0.519576276,-1.231638786,0.146325486,0.34047795,-0.427510443,-0.796846684,0.100336964,-1.487493056,1
-1.121979486,-1.010383665,-1.013689124,0.246790688,0.328218415,-0.538258122,-1.379871874,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,-1.318529236,-1.522076219,-0.5490956,-1.216086269,0.146325486,0.34047795,-0.427510443,-0.641926851,-0.021551964,-1.626743674,1
-0.870458654,-1.010383665,-1.000505876,0.006262191,-0.117541423,-0.538258122,-1.379871874,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,0.030739705,0.305876054,-0.5490956,-1.231638786,0.146325486,0.34047795,-0.427510443,1.333301019,-0.10281125,-0.234237495,1
-0.954298931,-1.010383665,-1.004883126,0.056305033,-0.389210975,-0.531857903,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,-1.318529236,0.305876054,-0.5490956,-1.216086269,0.146325486,0.275977118,-0.427510443,-0.835576642,-0.630996606,1.193081337,1
-0.994222873,-0.973198271,-1.0070975,0.133790723,-0.270563456,-0.531857903,-0.198257429,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,1.380008646,0.305876054,-0.562379295,-1.216086269,0.146325486,0.275977118,-0.490298916,-0.796846684,-0.752885534,-0.930490585,1
-1.07806315,-1.003622684,-1.0070975,0.154776431,-0.309373392,-0.531857903,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,-1.318529236,2.133828328,-0.577138958,-1.231638786,0.088506705,0.275977118,-0.490298916,-0.719386768,-0.387218749,-0.89567793,1
-0.734717253,-1.017144645,-0.996102878,0.175762139,-0.223991533,-0.538258122,-1.182936131,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.200663049,-1.235830491,2.729277588,2.133828328,-0.577138958,-1.231638786,0.088506705,0.275977118,-0.490298916,1.410760935,0.140966607,-0.129799532,1
-0.842511895,-1.023905626,-0.98729688,0.190290706,0.103120786,-0.525457684,0.392549793,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,0.030739705,2.133828328,-0.593374586,-1.231638786,0.088506705,0.275977118,-0.490298916,-0.796846684,-0.265329821,-1.348242438,1
-0.690800916,-1.017144645,-0.998291503,0.29683353,1.147662493,-0.525457684,0.392549793,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,1.380008646,0.305876054,-0.622893909,-1.216086269,0.088506705,0.275977118,-0.560063884,-0.835576642,0.466003749,-0.930490585,1
-0.882435837,-0.979959251,-1.015903497,0.364633508,-0.182963887,-0.525457684,0.392549793,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.200663049,-1.235830491,-1.318529236,0.305876054,-0.622893909,-1.216086269,0.088506705,0.275977118,-0.560063884,0.21013223,0.872300177,-0.164612187,1
-1.022169632,-1.023905626,-1.020306496,0.356562082,0.10201193,-0.531857903,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,1.380008646,-1.522076219,-0.650937267,-1.216086269,0.024263617,0.275977118,-0.629828856,-0.990496475,0.344114821,1.019018065,1
-0.986238084,-1.010383665,-1.015903497,0.350104941,0.007759228,-0.538258122,-1.379871874,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,-1.318529236,-1.522076219,-0.636177605,-1.231638786,0.024263617,0.275977118,-0.629828856,-0.913036559,0.62852232,-0.025361569,1
-1.189850186,-1.010383665,-1.011500498,0.201590702,-0.052118959,-0.525457684,0.392549793,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.200663049,-1.235830491,0.030739705,0.305876054,-0.650937267,-1.231638786,-0.039979475,0.205026205,-0.629828856,-0.758116726,0.547263035,0.984205411,1
-1.249736099,-0.979959251,-1.0070975,0.22257641,0.48789358,-0.531857903,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,-1.318529236,0.305876054,-0.667172895,-1.231638786,-0.039979475,0.205026205,-0.629828856,0.674891729,0.425374106,0.844954793,1
-0.930344566,-0.979959251,-1.000505876,0.15154786,0.127515602,-0.531857903,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,2.729277588,3.9617806,-0.681932556,-1.231638786,-0.039979475,0.205026205,-0.706570318,-0.564466935,0.62852232,0.67089152,1
-0.878443442,-1.030666607,-1.013689124,0.153162146,-0.24838635,-0.531857903,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,-1.318529236,2.133828328,-0.681932556,-1.231638786,-0.039979475,0.140525377,-0.706570318,-0.758116726,0.262855535,-0.234237495,1
-1.225781734,-1.017144645,-1.0070975,0.180604994,-1.339499981,-0.525457684,0.392549793,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,1.380008646,2.133828328,-0.696692218,-1.231638786,-0.110646874,0.140525377,-0.77633529,1.294571061,0.425374106,-0.547551386,1
-0.970268508,-1.030666607,-0.998291503,-0.158394901,-0.689710766,-0.531857903,-0.198257429,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,-1.318529236,0.305876054,-0.724735576,-1.231638786,-0.110646874,0.140525377,-0.77633529,-0.641926851,1.319226247,-0.651989349,1
-0.790610771,-1.017144645,-1.000505876,-0.187452034,-0.287196286,-0.538258122,-1.182936131,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,2.729277588,0.305876054,-0.740971204,-1.231638786,-0.174889962,0.140525377,-0.77633529,0.055212397,-0.793515177,0.009451086,1
-0.686808522,-0.996861703,-1.002694501,-0.139023478,0.268340228,-0.525457684,0.589485535,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,1.380008646,2.133828328,-0.724735576,-1.248919362,-0.174889962,0.140525377,-0.77633529,0.326322105,0.425374106,-0.930490585,1
-0.650876974,-1.030666607,-1.002694501,-0.127723481,0.060984283,-0.525457684,0.589485535,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,-1.318529236,0.305876054,-0.740971204,-1.231638786,-0.174889962,0.140525377,-0.839123763,0.674891729,0.791040891,-0.199424841,1
-0.970268508,-1.003622684,-1.004883126,0.028862184,0.212897462,-0.525457684,0.392549793,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,-1.318529236,2.133828328,-0.755730865,-1.231638786,-0.174889962,0.140525377,-0.839123763,-0.8743066,-0.752885534,-1.52230571,1
-0.998215267,-1.017144645,-1.011500498,0.254862113,0.985769618,-0.525457684,0.392549793,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,0.030739705,0.305876054,-0.755730865,-1.248919362,-0.232708744,0.08247463,-0.839123763,-0.719386768,-0.10281125,0.531640903,1
-1.129964274,-0.996861703,-1.013689124,0.346876371,0.805026201,-0.531857903,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,0.030739705,2.133828328,-0.770490528,-1.248919362,-0.232708744,0.08247463,-0.90888873,-0.564466935,-0.712255891,-0.338675459,1
-1.054108785,-0.979959251,-0.998291503,0.404990638,0.629827061,-0.525457684,0.392549793,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,1.380008646,2.133828328,-0.770490528,-1.231638786,-0.232708744,0.08247463,-0.90888873,1.139651228,0.303485178,-0.58236404,1
-0.950306537,-1.023905626,-0.98729688,0.579333442,0.527812371,-0.525457684,0.392549793,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,0.030739705,2.133828328,-0.783774223,-1.248919362,-0.232708744,0.08247463,-0.978653698,0.171402272,1.684893032,-0.686802003,1
-1.018177238,-1.017144645,-0.996102878,0.555119163,-0.013309023,-0.525457684,0.19561405,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,1.380008646,0.305876054,-0.814769514,-1.248919362,-0.232708744,0.08247463,-0.978653698,-0.8743066,-0.915404105,0.984205411,1
-0.690800916,-1.017144645,-0.982893882,0.506690607,0.763998553,-0.531857903,-0.592128909,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,0.030739705,0.305876054,-0.814769514,-1.231638786,-0.232708744,0.017973802,-0.978653698,-0.641926851,1.441115176,1.05383072,1
-0.72274007,-1.023905626,-0.998291503,0.582562012,0.615411942,-0.531857903,-0.592128909,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,1.380008646,-1.522076219,-0.814769514,-1.231638786,-0.232708744,0.017973802,-1.055395164,1.294571061,0.18159625,-0.094986878,1
-0.998215267,-1.003622684,-1.0070975,0.65036199,0.095358798,-0.525457684,0.392549793,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,-1.318529236,-1.522076219,-0.814769514,-1.231638786,-0.296951832,0.017973802,-1.125160136,0.519971896,-0.712255891,-0.930490585,1
-0.670838946,-1.017144645,-1.018092122,0.60031915,-0.126412265,-0.525457684,0.19561405,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,0.030739705,-1.522076219,-0.814769514,-1.216086269,-0.361194924,0.017973802,-1.125160136,0.21013223,0.709781606,0.218327012,1
-0.666846552,-1.010383665,-1.0070975,0.329119234,-0.701908175,-0.538258122,-1.576807616,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,1.380008646,0.305876054,-0.829529176,-1.231638786,-0.361194924,0.017973802,-1.125160136,-0.796846684,0.425374106,-0.756427312,1
-0.48319642,-0.993481213,-0.989485506,0.308133526,0.691922958,-0.531857903,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,0.030739705,2.133828328,-0.829529176,-1.216086269,-0.361194924,-0.04652703,-1.125160136,-0.719386768,0.425374106,0.183514358,1
-0.746694435,-1.023905626,-0.965281889,0.356562082,-0.024397576,-0.525457684,0.19561405,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,0.030739705,3.9617806,-0.844288837,-1.231638786,-0.361194924,-0.04652703,-1.18794861,1.100921269,1.80678196,-0.303862804,1
-0.543082332,-0.996861703,-0.993888504,0.301676385,0.047678019,-0.531857903,-0.592128909,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,1.380008646,2.133828328,-0.844288837,-1.231638786,-0.431862323,-0.04652703,-1.18794861,0.21013223,-0.834144819,0.183514358,1
-0.411333325,-0.973198271,-0.980679508,0.22580498,0.480131593,-0.525457684,0.19561405,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,-1.318529236,0.305876054,-0.844288837,-1.248919362,-0.496105411,-0.04652703,-1.18794861,0.713621687,-0.021551964,-0.26905015,1
-0.598975851,-1.044188568,-0.98729688,0.25970497,0.323782993,-0.525457684,0.19561405,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,0.030739705,0.305876054,-0.844288837,-1.248919362,-0.496105411,-0.117477943,-1.18794861,-0.835576642,-0.509107677,-0.826052621,1
-0.890420624,-1.017144645,-0.989485506,0.15154786,-0.874889604,-0.525457684,0.19561405,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,0.030739705,0.305876054,-0.844288837,-1.248919362,-0.496105411,-0.181978771,-1.257713577,-0.8743066,0.384744464,1.05383072,1
-0.758671617,-0.973198271,-0.98729688,-0.058309217,0.063201994,-0.525457684,0.19561405,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,1.380008646,0.305876054,-0.857572533,-1.231638786,-0.553924192,-0.181978771,-1.334455044,-0.719386768,0.750411249,-0.651989349,1
-0.850496683,-1.023905626,-0.989485506,-0.00342352,-0.292740563,-0.525457684,0.392549793,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,-1.318529236,0.305876054,-0.844288837,-1.216086269,-0.553924192,-0.181978771,-1.334455044,-0.913036559,-0.671626248,0.949392756,1
-0.842511895,-1.017144645,-1.0070975,0.032090754,0.240618844,-0.525457684,0.392549793,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,-1.318529236,-1.522076219,-0.844288837,-1.231638786,-0.553924192,-0.181978771,-1.334455044,-0.564466935,0.344114821,-0.303862804,1
-0.822549924,-0.979959251,-1.002694501,-0.064766358,-0.430238622,-0.525457684,0.392549793,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,0.030739705,0.305876054,-0.844288837,-1.231638786,-0.553924192,-0.181978771,-1.397243517,-0.758116726,0.019077679,1.123456028,1
-1.034146815,-0.993481213,-0.982893882,0.128947867,1.094437438,-0.525457684,0.392549793,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,0.030739705,2.133828328,-0.857572533,-1.216086269,-0.553924192,-0.181978771,-1.397243517,-0.8743066,1.116078033,0.984205411,1
-0.694793311,-1.017144645,-0.980679508,0.325890663,0.617629652,-0.531857903,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,-1.318529236,2.133828328,-0.844288837,-1.216086269,-0.61816728,-0.240029518,-1.473984983,-0.758116726,-0.224700178,-0.408300768,1
-0.794603165,-1.003622684,-0.980679508,0.482476329,1.282942842,-0.531857903,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,-1.318529236,2.133828328,-0.844288837,-1.216086269,-0.61816728,-0.240029518,-1.473984983,-0.525736976,-0.387218749,-0.094986878,1
-0.650876974,-1.003622684,-0.985082507,0.692333407,0.976898775,-0.531857903,-0.198257429,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.216341237,-1.235830491,0.030739705,0.305876054,-0.857572533,-1.216086269,-0.682410372,-0.240029518,-1.473984983,-0.758116726,-0.062181607,1.262706646,1
-0.630915004,-1.010383665,-1.000505876,0.7585191,-0.057663236,-0.525457684,0.392549793,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.216341237,-1.235830491,0.030739705,0.305876054,-0.872332195,-1.216086269,-0.682410372,-0.240029518,-1.473984983,-0.680656809,-0.021551964,0.844954793,1
-1.042131603,-1.010383665,-0.998291503,0.613233431,0.71299121,-0.525457684,0.392549793,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.216341237,-1.235830491,-1.318529236,2.133828328,-0.872332195,-1.231638786,-0.682410372,-0.304530346,-1.473984983,-0.758116726,0.222225893,-0.686802003,1
-0.842511895,-1.010383665,-0.985082507,0.989361885,1.362780425,-0.525457684,0.392549793,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.216341237,-1.235830491,0.030739705,0.305876054,-0.872332195,-1.231638786,-0.753077767,-0.304530346,-1.536773456,-0.641926851,-0.712255891,0.636078866,1
-0.606960639,-1.010383665,-0.989485506,1.06200472,0.945850826,-0.525457684,0.392549793,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.216341237,-1.235830491,0.030739705,0.305876054,-0.872332195,-1.231638786,-0.753077767,-0.369031178,-1.536773456,-0.138437394,-0.590366963,0.079076395,1
-0.934336961,-1.030666607,-1.0070975,1.071690431,0.282755347,-0.531857903,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.216341237,-1.235830491,0.030739705,0.305876054,-0.872332195,-1.231638786,-0.817320859,-0.369031178,-1.536773456,-0.796846684,-0.021551964,-0.686802003,1
-0.990230479,-1.023905626,-1.002694501,1.041019012,1.185363574,-0.525457684,0.392549793,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.216341237,-1.235830491,0.030739705,0.305876054,-0.872332195,-1.231638786,-0.817320859,-0.369031178,-1.536773456,-0.758116726,-0.10281125,0.287952321,1
-0.96228372,-1.003622684,-1.0070975,0.934476188,0.614303086,-0.531857903,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.216341237,-1.235830491,1.380008646,0.305876054,-0.872332195,-1.231638786,-0.817320859,-0.369031178,-1.536773456,0.287592147,-0.021551964,-0.617176695,1
-1.094032727,-0.979959251,-1.015903497,0.856990498,0.298279321,-0.538258122,-1.379871874,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.216341237,-1.235830491,-1.318529236,-1.522076219,-0.872332195,-1.216086269,-0.817320859,-0.439982091,-1.606538424,-0.719386768,0.62852232,0.04426374,1
