0.662620705,1.416808422,0.804466025,-1.272251697,-0.623179447,-0.838912299,1.180292758,-0.199570932,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.297491519,-1.316111528,-1.364841181,1.380008646,0.305876054,-1.493713959,-1.803625835,0.409722153,0.920985413,-1.606538424,0.403782021,-0.468478034,0.113889049,0
-0.822549924,-0.996861703,-1.011500498,0.992590456,1.951582598,-0.525457684,0.392549793,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.216341237,-1.235830491,1.380008646,0.305876054,-0.888567823,-1.216086269,-0.875139641,-0.439982091,-1.606538424,0.558701854,-0.387218749,-0.443113422,1
-0.894413019,-0.993481213,-1.004883126,1.20729039,1.442618007,-0.531857903,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.216341237,-1.235830491,-1.318529236,0.305876054,-0.872332195,-1.216086269,-0.875139641,-0.504482918,-1.606538424,0.442511979,0.344114821,-0.791239967,1
-0.770648799,-1.023905626,-1.011500498,1.317061784,1.261874591,-0.531857903,-0.395193172,-0.247817924,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.216341237,-1.251598464,0.030739705,0.305876054,-0.872332195,-1.216086269,-0.875139641,-0.504482918,-1.606538424,-0.835576642,0.262855535,-0.930490585,1
-0.910382596,-1.017144645,-0.998291503,1.375176051,-0.243950929,-0.538258122,-1.379871874,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.200663049,-1.22149597,-1.318529236,0.305876054,-0.872332195,-1.231638786,-0.939382729,-0.504482918,-1.606538424,0.093942355,-0.99666339,1.262706646,1
-0.367416989,-1.017144645,-0.963093264,1.197604678,0.922564864,-0.525457684,0.392549793,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.173582541,-1.179925859,0.030739705,2.133828328,-0.872332195,-1.231638786,-1.003625817,-0.504482918,-1.68327989,-0.215897311,-0.021551964,-0.443113422,1
-0.539089938,-1.010383665,-0.969684887,1.347733203,1.045647804,-0.531857903,-0.395193172,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.136371344,-1.159329643,-1.149823365,-1.318529236,2.133828328,-0.872332195,-1.231638786,-1.003625817,-0.562533666,-1.68327989,-0.022247519,0.425374106,0.984205411,1
-0.551067121,-1.010383665,-0.967496262,1.36549034,0.972463353,-0.538258122,-1.379871874,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.122831833,-1.145076744,-1.136922296,0.030739705,0.305876054,-0.888567823,-1.231638786,-1.003625817,-0.562533666,-1.68327989,0.016482439,-0.10281125,-0.26905015,1
-0.391371354,-1.003622684,-0.971899261,1.493018872,1.726484969,-0.525457684,0.392549793,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.129398555,-1.136922296,-1.318529236,0.305876054,-0.888567823,-1.231638786,-1.003625817,-0.562533666,-1.68327989,0.287592147,0.262855535,0.009451086,1
-1.002207662,-1.010383665,-0.965281889,1.564047421,1.152097914,-0.525457684,0.392549793,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.115145657,-1.136922296,1.380008646,0.305876054,-0.872332195,-1.248919362,-1.074293216,-0.562533666,-1.68327989,-0.796846684,-0.224700178,0.183514358,1
-1.070078362,-1.044188568,-0.969684887,1.504318869,1.183145864,-0.538258122,-1.379871874,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.115145657,-1.136922296,-1.318529236,-1.522076219,-0.872332195,-1.248919362,-1.074293216,-0.627034493,-1.68327989,-0.758116726,-0.468478034,0.253139667,1
-0.610953033,-1.010383665,-0.978490883,1.518847435,1.85400333,-0.525457684,0.392549793,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.122831833,-1.102318048,-1.136922296,0.030739705,0.305876054,-0.872332195,-1.231638786,-1.138536308,-0.627034493,-1.68327989,0.016482439,-1.524848746,0.04426374,1
-0.678823735,-0.979959251,-0.980679508,1.667361674,1.53908842,-0.525457684,0.392549793,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.122831833,-1.102318048,-1.136922296,-1.318529236,-1.522076219,-0.872332195,-1.248919362,-1.138536308,-0.691535326,-1.68327989,0.946001436,0.019077679,0.566453557,1
-0.810572741,-1.003622684,-0.954287266,1.867533041,1.691001599,-0.538258122,-1.379871874,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.136371344,-1.115145657,-1.136922296,1.380008646,0.305876054,-0.888567823,-1.248919362,-1.138536308,-0.691535326,-1.606538424,1.023461353,0.18159625,-0.512738731,1
-0.830534712,-1.003622684,-0.974087886,1.97246158,1.493625352,-0.531857903,-0.395193172,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.136371344,-1.115145657,-1.149823365,-1.318529236,0.305876054,-0.888567823,-1.248919362,-1.196355089,-0.691535326,-1.68327989,0.984731395,0.587892677,-0.408300768,1
-0.750686829,-1.017144645,-0.971899261,2.001518714,0.830529873,-0.525457684,0.392549793,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.148556903,-1.115145657,-1.164157886,0.030739705,2.133828328,-0.888567823,-1.248919362,-1.196355089,-0.691535326,-1.68327989,-0.022247519,-0.062181607,-1.069741203,1
-0.746694435,-1.010383665,-0.963093264,1.854618759,0.81722361,-0.544658341,-2.364550575,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.148556903,-1.129398555,-1.164157886,-1.318529236,0.305876054,-0.888567823,-1.248919362,-1.196355089,-0.691535326,-1.68327989,-0.758116726,-0.54973732,0.253139667,1
-0.475211631,-0.993481213,-0.967496262,2.148418668,3.016083702,-0.538258122,-1.379871874,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.148556903,-1.129398555,-1.164157886,1.380008646,2.133828328,-0.888567823,-1.248919362,-1.196355089,-0.762486234,-1.68327989,-0.409547102,-0.062181607,0.009451086,1
-0.407340931,-1.010383665,-0.967496262,2.340518608,2.009243074,-0.538258122,-1.182936131,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.129398555,-1.164157886,1.380008646,-1.522076219,-0.888567823,-1.248919362,-1.260598177,-0.762486234,-1.68327989,-0.564466935,-0.021551964,-0.26905015,1
-0.642892187,-0.996861703,-0.963093264,2.363118601,0.693031813,-0.525457684,0.589485535,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.129398555,-1.179925859,-1.318529236,0.305876054,-0.888567823,-1.248919362,-1.260598177,-0.826987066,-1.606538424,-0.487007018,-0.021551964,-0.199424841,1
-0.694793311,-1.017144645,-0.96087889,2.093532971,0.673072418,-0.544658341,-2.167614838,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.162096414,-1.145076744,-1.179925859,2.729277588,0.305876054,-0.888567823,-1.231638786,-1.331265576,-0.826987066,-1.606538424,-0.913036559,-0.509107677,0.218327012,1
-0.159812493,-0.996861703,-0.954287266,1.915961597,1.398263795,-0.531857903,-0.198257429,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.145076744,-1.179925859,0.030739705,3.9617806,-0.888567823,-1.248919362,-1.331265576,-0.826987066,-1.606538424,-0.796846684,-0.99666339,-1.696368983,1
-0.459242055,-1.044188568,-0.954287266,2.032190133,1.29292254,-0.538258122,-1.182936131,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.145076744,-1.179925859,1.380008646,2.133828328,-0.888567823,-1.248919362,-1.331265576,-0.826987066,-1.606538424,-0.796846684,-0.184070535,0.984205411,1
-0.658861763,-0.996861703,-0.965281889,2.040261559,0.811679332,-0.538258122,-1.182936131,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.145076744,-1.19426038,-1.318529236,0.305876054,-0.888567823,-1.248919362,-1.389084357,-0.885037813,-1.536773456,-0.409547102,0.059707322,-0.791239967,1
-0.698785705,-1.017144645,-0.956475892,2.01604728,1.414896625,-0.538258122,-0.986000394,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.145076744,-1.19426038,1.380008646,0.305876054,-0.903327485,-1.248919362,-1.459751756,-0.885037813,-1.536773456,-0.719386768,-0.387218749,1.332331955,1
-0.758671617,-1.017144645,-0.980679508,2.062861551,1.067824911,-0.544658341,-2.758422061,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.159329643,-1.19426038,-1.318529236,0.305876054,-0.903327485,-1.248919362,-1.459751756,-0.949538641,-1.536773456,0.171402272,-0.834144819,0.079076395,1
-0.790610771,-1.023905626,-0.974087886,1.8610759,0.176305236,-0.576659434,-6.303265394,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.176989875,-1.159329643,-1.19426038,1.380008646,0.305876054,-0.844288837,-1.248919362,-1.459751756,-0.949538641,-1.536773456,-0.796846684,0.222225893,-0.791239967,1
-0.590991062,-1.010383665,-0.965281889,1.459118882,-0.156351359,-0.557458777,-1.773743353,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.159329643,-1.19426038,-1.318529236,0.305876054,-0.770490528,-1.248919362,-1.459751756,-1.014039469,-1.536773456,0.946001436,0.547263035,-0.547551386,1
-0.72274007,-1.010383665,-0.971899261,1.032947586,-0.400299528,-0.583059653,-4.727779464,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.173582541,-1.208594901,1.380008646,0.305876054,-0.724735576,-1.248919362,-1.459751756,-1.014039469,-1.536773456,0.326322105,-0.712255891,-1.069741203,1
-0.918367383,-0.973198271,-0.965281889,0.776276238,-0.547777286,-0.576659434,-2.758422061,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.190529386,-1.173582541,-1.208594901,0.030739705,0.305876054,-0.696692218,-1.248919362,-1.517570538,-1.014039469,-1.536773456,1.100921269,0.303485178,-0.58236404,1
-0.814565136,-1.003622684,-0.947695643,0.794033375,0.262795951,-0.576659434,-2.167614838,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,1.380008646,0.305876054,-0.667172895,-1.248919362,-1.517570538,-1.014039469,-1.536773456,0.326322105,0.140966607,-0.58236404,1
-0.275591924,-1.030666607,-0.971899261,0.865061924,-0.197379006,-0.570259215,-0.789064651,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,0.305876054,-0.650937267,-1.248919362,-1.517570538,-1.084990382,-1.473984983,1.565680768,-0.874774462,-0.651989349,1
-0.658861763,-1.023905626,-0.963093264,0.682647695,0.273884504,-0.576659434,-1.379871874,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,1.380008646,0.305876054,-0.650937267,-1.248919362,-1.517570538,-1.084990382,-1.473984983,-0.8743066,-0.265329821,-0.26905015,1
-0.706770494,-1.010383665,-0.96087889,0.497004896,-0.009982457,-0.576659434,-0.986000394,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,1.380008646,0.305876054,-0.650937267,-1.267927995,-1.517570538,-1.149491214,-1.473984983,0.21013223,-0.021551964,-0.060174223,1
-0.423310508,-1.017144645,-0.956475892,0.727847681,2.264279797,-0.576659434,-0.789064651,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,-1.522076219,-0.622893909,-1.267927995,-1.517570538,-1.149491214,-1.473984983,1.178381186,-0.387218749,-0.094986878,1
-0.830534712,-1.010383665,-0.945481269,0.7585191,-0.189617019,-0.583059653,-1.576807616,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,-1.318529236,0.305876054,-0.622893909,-1.267927995,-1.581813626,-1.149491214,-1.473984983,0.21013223,-0.387218749,-1.278617129,1
-0.547074727,-1.023905626,-0.956475892,0.844076216,0.965810221,-0.570259215,0.19561405,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.173582541,-1.208594901,0.030739705,0.305876054,-0.608134247,-1.267927995,-1.581813626,-1.149491214,-1.473984983,-0.796846684,-0.224700178,-0.756427312,1
-0.938329355,-1.010383665,-0.954287266,0.813404797,0.103120786,-0.557458777,2.164971459,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.18641015,-1.22149597,1.380008646,2.133828328,-0.622893909,-1.248919362,-1.581813626,-1.207541961,-1.473984983,0.946001436,-0.021551964,-1.104553857,1
-0.946314142,-1.010383665,-0.949884268,0.83600479,0.892625771,-0.576659434,-0.592128909,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.18641015,-1.22149597,0.030739705,2.133828328,-0.608134247,-1.248919362,-1.581813626,-1.207541961,-1.397243517,1.294571061,1.684893032,-0.303862804,1
-0.263614741,-1.023905626,-0.965281889,1.175004685,2.248755822,-0.576659434,-0.395193172,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.18641015,-1.22149597,1.380008646,3.9617806,-0.593374586,-1.248919362,-1.581813626,-1.207541961,-1.397243517,-0.641926851,-0.387218749,0.705704175,1
-0.099926581,-1.023905626,-0.965281889,1.226661812,-0.497878797,-0.570259215,0.392549793,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.18641015,-1.22149597,-1.318529236,0.305876054,-0.593374586,-1.248919362,-1.581813626,-1.272042789,-1.334455044,-0.796846684,-0.752885534,-0.129799532,1
-0.427302902,-1.010383665,-0.963093264,1.047476153,0.61097652,-0.576659434,-0.395193172,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.204068896,-1.18641015,-1.22149597,-1.318529236,-1.522076219,-0.593374586,-1.248919362,-1.581813626,-1.272042789,-1.334455044,-0.680656809,-0.265329821,-0.303862804,1
-0.459242055,-1.023905626,-0.96087889,0.966761893,0.785066805,-0.570259215,0.392549793,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.18641015,-1.22149597,-1.318529236,-1.522076219,-0.593374586,-1.248919362,-1.581813626,-1.272042789,-1.334455044,1.294571061,0.466003749,-0.303862804,1
-0.830534712,-0.996861703,-0.949884268,1.073304717,1.374977833,-0.563858996,1.377228495,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.18641015,-1.22149597,-1.318529236,0.305876054,-0.593374586,-1.248919362,-1.652481025,-1.342993702,-1.334455044,-0.796846684,0.506633392,0.148701704,1
-0.119888551,-1.003622684,-0.949884268,1.234733238,2.537058205,-0.570259215,0.392549793,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.200663049,-1.22149597,0.030739705,2.133828328,-0.593374586,-1.248919362,-1.652481025,-1.342993702,-1.257713577,1.100921269,1.156707676,0.566453557,1
-0.271599529,-1.003622684,-0.936675272,1.618933118,1.776383458,-0.563858996,1.377228495,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.200663049,-1.22149597,0.030739705,0.305876054,-0.577138958,-1.248919362,-1.652481025,-1.342993702,-1.257713577,1.565680768,0.62852232,0.009451086,1
-0.151827704,-1.017144645,-0.938889646,1.701261664,0.465716474,-0.563858996,1.377228495,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.200663049,-1.22149597,1.380008646,-1.522076219,-0.593374586,-1.248919362,-1.652481025,-1.401044449,-1.18794861,-0.680656809,0.91292982,-0.791239967,1
-0.05201785,-1.003622684,-0.956475892,1.620547403,1.866200738,-0.576659434,-0.198257429,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.200663049,-1.22149597,-1.318529236,-3.350028492,-0.577138958,-1.248919362,-1.652481025,-1.471995362,-1.18794861,1.100921269,-0.752885534,-1.487493056,1
-0.351447412,-1.003622684,-0.936675272,1.644761682,1.243024051,-0.570259215,1.180292758,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.200663049,-1.235830491,1.380008646,0.305876054,-0.562379295,-1.248919362,-1.652481025,-1.471995362,-1.18794861,-0.564466935,1.034818748,-0.651989349,1
-0.247645165,-1.010383665,-0.96087889,1.8610759,2.830904864,-0.570259215,0.983357015,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.200663049,-1.235830491,-1.318529236,0.305876054,-0.562379295,-1.267927995,-1.652481025,-1.471995362,-1.18794861,0.287592147,0.62852232,-1.487493056,1
-0.53110515,-1.017144645,-0.956475892,2.12743296,2.420628397,-0.576659434,-0.001321687,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.200663049,-1.235830491,1.380008646,2.133828328,-0.577138958,-1.248919362,-1.652481025,-1.471995362,-1.125160136,-0.8743066,-1.118552319,-1.243804475,1
-0.479204026,-1.030666607,-0.943292644,2.27917577,2.630202051,-0.576659434,-0.001321687,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,0.030739705,0.305876054,-0.562379295,-1.248919362,-1.652481025,-1.471995362,-1.125160136,-0.564466935,0.831670534,0.04426374,1
-0.107911369,-1.010383665,-0.967496262,2.418004298,2.559235311,-0.570259215,0.786421272,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,-1.318529236,0.305876054,-0.562379295,-1.248919362,-1.652481025,-1.471995362,-1.125160136,0.171402272,0.587892677,-0.721614658,1
-0.251637559,-0.996861703,-0.936675272,2.469661425,1.563483237,-0.583059653,-0.986000394,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,0.030739705,3.9617806,-0.577138958,-1.267927995,-1.652481025,-1.530046109,-1.125160136,-0.835576642,0.466003749,0.949392756,1
-0.287569106,-1.017144645,-0.930083648,2.677904217,2.891891906,-0.570259215,-0.001321687,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.216254456,-1.200663049,-1.235830491,0.030739705,0.305876054,-0.5490956,-1.248919362,-1.581813626,-1.530046109,-1.125160136,-0.641926851,-0.712255891,-1.000115894,1
0.139617069,-0.973198271,-0.947695643,3.158961211,3.262249582,-0.576659434,-0.592128909,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,-1.318529236,0.305876054,-0.5490956,-1.267927995,-1.581813626,-1.530046109,-1.055395164,1.255841102,-0.224700178,-0.234237495,1
-0.075972216,-1.023905626,-0.945481269,3.388189711,2.435043516,-0.563858996,1.377228495,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,1.380008646,0.305876054,-0.5490956,-1.248919362,-1.581813626,-1.530046109,-0.978653698,-0.796846684,-0.305959463,0.531640903,1
-0.515135573,-0.993481213,-0.954287266,3.431775412,2.409539844,-0.576659434,-0.395193172,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,0.030739705,2.133828328,-0.5490956,-1.248919362,-1.581813626,-1.530046109,-0.978653698,-0.758116726,-0.346589106,0.636078866,1
-0.155820099,-0.973198271,-0.934486647,3.41563256,2.207728176,-0.563858996,1.180292758,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,2.729277588,0.305876054,-0.5490956,-1.248919362,-1.581813626,-1.530046109,-0.978653698,-1.067956392,-0.671626248,-0.651989349,1
-0.367416989,-1.017144645,-0.952098641,3.073404094,0.565513452,-0.570259215,0.19561405,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,-1.318529236,2.133828328,-0.5490956,-1.267927995,-1.581813626,-1.594546937,-0.90888873,-0.641926851,-0.265329821,1.05383072,1
-0.083957003,-1.017144645,-0.923492026,2.937804136,3.159126038,-0.570259215,0.19561405,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,1.380008646,0.305876054,-0.5490956,-1.248919362,-1.581813626,-1.594546937,-0.90888873,1.294571061,-0.184070535,-0.373488113,1
-0.040040668,-1.044188568,-0.949884268,3.050804101,2.224361005,-0.576659434,-0.592128909,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,-1.318529236,0.305876054,-0.5490956,-1.248919362,-1.517570538,-1.594546937,-0.839123763,-0.796846684,-0.265329821,0.775329484,1
-0.107911369,-1.017144645,-0.936675272,2.970089841,1.391610663,-0.570259215,0.19561405,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,1.380008646,0.305876054,-0.5490956,-1.248919362,-1.517570538,-1.594546937,-0.839123763,-0.835576642,-0.346589106,0.462015594,1
-0.347455019,-1.010383665,-0.945481269,2.706961351,0.939197694,-0.589459871,-3.349229283,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,-1.318529236,0.305876054,-0.519576276,-1.248919362,-1.517570538,-1.66549785,-0.839123763,-0.835576642,0.425374106,0.984205411,1
0.079731157,-1.003622684,-0.912471655,2.329218612,1.398263795,-0.602208274,-4.136972242,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,1.380008646,0.305876054,-0.519576276,-1.248919362,-1.517570538,-1.66549785,-0.839123763,-0.8743066,1.441115176,0.67089152,1
0.235434529,-1.030666607,-0.919089027,2.269490059,1.869527304,-0.62780915,-3.54616502,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,-1.318529236,0.305876054,-0.488580986,-1.248919362,-1.517570538,-1.66549785,-0.77633529,0.093942355,-0.874774462,-0.129799532,1
0.127639887,-1.010383665,-0.903691406,2.411547158,1.726484969,-0.634209368,-3.54616502,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,0.030739705,0.305876054,-0.47529729,-1.248919362,-1.517570538,-1.66549785,-0.77633529,-0.680656809,-0.021551964,-1.104553857,1
0.219464952,-1.023905626,-0.912471655,2.42769001,1.209758391,-0.659810244,-6.106329651,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,-1.318529236,0.305876054,-0.445777966,-1.248919362,-1.459751756,-1.66549785,-0.77633529,1.333301019,-0.062181607,-1.174179166,1
0.055776792,-1.017144645,-0.91028303,2.224290073,-1.346153113,-0.679010899,-7.287944095,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,-1.318529236,0.305876054,-0.445777966,-1.248919362,-1.459751756,-1.66549785,-0.706570318,1.100921269,0.019077679,-1.417867747,1
0.159579041,-0.979959251,-0.914686029,1.51723315,-1.634455496,-0.685359084,-6.303265394,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,-1.318529236,0.305876054,-0.445777966,-1.248919362,-1.459751756,-1.66549785,-0.706570318,0.093942355,-0.184070535,-0.26905015,1
-0.271599529,-1.023905626,-0.916874654,0.829547649,-0.40695266,-0.679010899,-3.940036505,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,-1.318529236,-1.522076219,-0.445777966,-1.267927995,-1.459751756,-1.66549785,-0.629828856,-0.215897311,-0.387218749,0.462015594,1
-0.371409384,-1.003622684,-0.903691406,0.272619251,-0.934767791,-0.679010899,-2.955357798,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,-1.318529236,0.305876054,-0.429542339,-1.248919362,-1.459751756,-1.66549785,-0.629828856,-0.796846684,-0.224700178,-1.696368983,1
0.159579041,-1.017144645,-0.901477033,0.251633543,0.263904806,-0.685359084,-3.15229354,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,0.030739705,0.305876054,-0.429542339,-1.267927995,-1.389084357,-1.594546937,-0.629828856,1.294571061,-0.712255891,-0.094986878,1
0.079731157,-1.017144645,-0.890482411,0.501847751,1.606728594,-0.685359084,-2.167614838,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.216341237,-1.235830491,-1.318529236,0.305876054,-0.429542339,-1.267927995,-1.389084357,-1.594546937,-0.560063884,-0.796846684,-0.062181607,-0.164612187,1
-0.071979821,-1.044188568,-0.879487788,0.729461966,1.08224003,-0.679010899,-0.789064651,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.200663049,-1.235830491,0.030739705,-1.522076219,-0.429542339,-1.267927995,-1.331265576,-1.594546937,-0.560063884,1.139651228,-0.265329821,0.113889049,1
0.251404106,-1.017144645,-0.897074034,0.660047702,-0.274998878,-0.685359084,-1.379871874,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.216341237,-1.235830491,0.030739705,0.305876054,-0.429542339,-1.285208571,-1.331265576,-1.594546937,-0.490298916,0.21013223,-0.143440892,1.193081337,1
0.379160719,-1.003622684,-0.883890787,0.542204882,0.378116904,-0.679010899,-0.198257429,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.216341237,-1.235830491,-1.318529236,-3.350028492,-0.429542339,-1.267927995,-1.331265576,-1.594546937,-0.490298916,-0.8743066,0.019077679,0.392390285,1
0.379160719,-0.996861703,-0.894885409,0.456647765,-0.566627826,-0.685359084,-0.986000394,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.216341237,-1.235830491,0.030739705,0.305876054,-0.429542339,-1.285208571,-1.331265576,-1.594546937,-0.490298916,-1.10668635,1.80678196,-0.443113422,1
0.235434529,-1.010383665,-0.890482411,0.387233501,0.13971301,-0.679010899,-0.001321687,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.216341237,-1.235830491,0.030739705,0.305876054,-0.429542339,-1.267927995,-1.260598177,-1.530046109,-0.427510443,-0.990496475,1.725522675,-0.58236404,1
0.315282412,-1.044188568,-0.888268037,0.25970497,1.088893162,-0.698159522,-2.758422061,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.216341237,-1.235830491,0.030739705,0.305876054,-0.429542339,-1.285208571,-1.196355089,-1.530046109,-0.427510443,-0.138437394,1.725522675,-1.800806946,1
0.115662704,-1.010383665,-0.868467418,0.698790548,1.29070483,-0.691759303,-1.576807616,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.216341237,-1.235830491,-1.318529236,0.305876054,-0.429542339,-1.285208571,-1.196355089,-1.530046109,-0.427510443,-0.796846684,-0.224700178,-1.000115894,1
0.287335653,-1.023905626,-0.883890787,0.364633508,-2.486056379,-0.691759303,-1.576807616,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.216341237,-1.235830491,0.030739705,0.305876054,-0.429542339,-1.267927995,-1.196355089,-1.530046109,-0.281004009,-0.060977478,-0.54973732,-1.487493056,1
0.159579041,-1.023905626,-0.881676414,0.006262191,0.576602006,-0.679010899,0.19561405,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.216341237,-1.235830491,0.030739705,0.305876054,-0.401498981,-1.267927995,-1.196355089,-1.530046109,-0.281004009,1.062191311,0.059707322,0.148701704,1
0.055776792,-0.979959251,-0.881676414,-0.153552045,-1.3539151,-0.67261068,1.180292758,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.216341237,-1.235830491,0.030739705,0.305876054,-0.401498981,-1.267927995,-1.138536308,-1.471995362,-0.281004009,-0.641926851,-0.021551964,0.35757763,1
0.1875258,-1.003622684,-0.890482411,-0.001809235,1.560156671,-0.691759303,-1.576807616,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.216341237,-1.235830491,-1.318529236,-1.522076219,-0.401498981,-1.267927995,-1.138536308,-1.471995362,-0.281004009,-0.835576642,0.222225893,0.009451086,1
0.582772821,-1.010383665,-0.872870416,0.212890698,0.89040806,-0.679010899,0.19561405,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.216341237,-1.251598464,-1.318529236,-1.522076219,-0.401498981,-1.267927995,-1.138536308,-1.471995362,-0.281004009,-0.835576642,-0.793515177,0.462015594,1
-0.063995033,-1.023905626,-0.899288408,0.34041923,-0.505640784,-0.679010899,0.19561405,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.216341237,-1.251598464,0.030739705,0.305876054,-0.401498981,-1.267927995,-1.138536308,-1.471995362,-0.211239037,-0.641926851,-1.240441247,0.879767447,1
0.063761581,-0.996861703,-0.883890787,0.167690713,-1.463691777,-0.679010899,0.786421272,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.216341237,-1.235830491,0.030739705,0.305876054,-0.401498981,-1.267927995,-1.074293216,-1.471995362,-0.141474069,0.597431812,0.91292982,0.183514358,1
0.343229171,-1.010383665,-0.868467418,-0.311751995,-1.114402352,-0.679010899,0.589485535,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.216341237,-1.235830491,0.030739705,0.305876054,-0.401498981,-1.267927995,-1.003625817,-1.471995362,-0.141474069,1.449490893,-0.062181607,-0.025361569,1
0.147601858,-1.023905626,-0.888268037,-0.140637764,-0.408061516,-0.679010899,0.589485535,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.216341237,-1.251598464,0.030739705,0.305876054,-0.386739319,-1.248919362,-1.003625817,-1.471995362,-0.141474069,-0.719386768,-0.305959463,-1.000115894,1
-0.000116726,-1.017144645,-0.879487788,-0.381166259,-0.802814009,-0.679010899,0.392549793,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.216341237,-1.251598464,0.030739705,0.305876054,-0.386739319,-1.248919362,-1.003625817,-1.471995362,-0.078685596,1.255841102,1.156707676,-0.512738731,1
0.147601858,-1.023905626,-0.883890787,-0.361794837,-0.996863689,-0.679010899,0.392549793,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.216341237,-1.251598464,-1.318529236,0.305876054,-0.386739319,-1.267927995,-1.003625817,-1.401044449,-0.078685596,-0.603196893,1.237966962,-0.617176695,1
-0.075972216,-0.996861703,-0.868467418,-0.658823316,-1.720946211,-0.679010899,0.392549793,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.216341237,-1.251598464,-1.318529236,0.305876054,-0.386739319,-1.267927995,-0.939382729,-1.342993702,-0.078685596,0.171402272,-0.346589106,-1.696368983,1
0.263381288,-1.023905626,-0.894885409,-0.770208996,0.043242598,-0.679010899,0.19561405,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.216341237,-1.251598464,0.030739705,0.305876054,-0.386739319,-1.267927995,-0.875139641,-1.342993702,-0.078685596,-0.796846684,-0.387218749,-1.000115894,1
-0.115896157,-1.023905626,-0.883890787,-0.365023408,1.720940692,-0.679010899,0.392549793,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.216341237,-1.251598464,1.380008646,0.305876054,-0.371979657,-1.248919362,-0.875139641,-1.342993702,-0.008920629,0.558701854,-0.915404105,-0.826052621,1
0.019845244,-1.017144645,-0.883890787,0.164462142,2.348552802,-0.679010899,0.19561405,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.216341237,-1.251598464,0.030739705,0.305876054,-0.371979657,-1.267927995,-0.875139641,-1.342993702,-0.008920629,1.217111144,-0.143440892,-0.477926077,1
0.275358471,-1.010383665,-0.870681792,0.440504913,-0.169657622,-0.679010899,0.19561405,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.216341237,-1.251598464,-1.318529236,0.305876054,-0.371979657,-1.267927995,-0.875139641,-1.272042789,0.067820838,0.946001436,0.587892677,-0.373488113,1
0.167563828,-1.023905626,-0.886079412,0.175762139,-0.409170371,-0.679010899,0.19561405,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.216341237,-1.251598464,0.030739705,0.305876054,-0.371979657,-1.267927995,-0.817320859,-1.272042789,0.067820838,-0.758116726,-0.305959463,0.218327012,1
0.139617069,-1.010383665,-0.877273415,-0.158394901,-2.056929371,-0.679010899,0.19561405,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.229793966,-1.216341237,-1.251598464,-1.318529236,0.305876054,-0.35574403,-1.248919362,-0.817320859,-1.207541961,0.067820838,-0.138437394,0.18159625,1.262706646,1
0.171556223,-1.017144645,-0.861875795,-0.57003763,-0.157460214,-0.679010899,0.19561405,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.216341237,-1.251598464,-1.318529236,0.305876054,-0.35574403,-1.267927995,-0.817320859,-1.207541961,0.067820838,-0.796846684,-0.265329821,-1.383055093,1
0.319274807,-1.003622684,-0.861875795,-0.631380468,-0.318244235,-0.679010899,0.19561405,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.216341237,-1.251598464,-1.318529236,0.305876054,-0.35574403,-1.248919362,-0.753077767,-1.207541961,0.13758581,0.946001436,0.303485178,-0.373488113,1
0.455016209,-1.010383665,-0.850881173,-0.736309006,-1.350588535,-0.679010899,0.19561405,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.216341237,-1.251598464,0.030739705,0.305876054,-0.35574403,-1.248919362,-0.753077767,-1.207541961,0.13758581,-0.603196893,0.18159625,-1.626743674,1
0.478970573,-0.996861703,-0.866278794,-0.971994648,-2.236563932,-0.679010899,0.19561405,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.216341237,-1.251598464,-1.318529236,0.305876054,-0.371979657,-1.248919362,-0.682410372,-1.149491214,0.13758581,-0.719386768,-0.752885534,0.287952321,1
0.574788034,-0.96643729,-0.853069798,-1.41269451,-0.433565188,-0.685359084,-0.395193172,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.216341237,-1.251598464,0.030739705,0.305876054,-0.371979657,-1.248919362,-0.682410372,-1.149491214,0.207350778,-0.44827706,-0.874774462,-1.174179166,1
0.247411712,-1.003622684,-0.844263801,-1.039794626,1.62668799,-0.679010899,0.392549793,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.216341237,-1.251598464,0.030739705,0.305876054,-0.371979657,-1.248919362,-0.61816728,-1.149491214,0.207350778,0.674891729,-0.10281125,0.04426374,1
0.239426924,-1.003622684,-0.853069798,-0.337580559,2.447240924,-0.679010899,0.392549793,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.216341237,-1.251598464,1.380008646,0.305876054,-0.35574403,-1.267927995,-0.61816728,-1.149491214,0.207350778,-0.835576642,-0.184070535,0.427202939,1
0.335244384,-1.023905626,-0.835483552,0.459876335,2.01256964,-0.685359084,-0.395193172,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.216341237,-1.251598464,1.380008646,0.305876054,-0.35574403,-1.248919362,-0.553924192,-1.084990382,0.207350778,-0.719386768,0.425374106,-0.303862804,1
0.455016209,-1.017144645,-0.861875795,0.821476223,0.900387757,-0.685359084,-0.395193172,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.216341237,-1.251598464,0.030739705,0.305876054,-0.371979657,-1.248919362,-0.553924192,-1.084990382,0.207350778,1.294571061,-0.346589106,0.079076395,1
0.474978179,-0.979959251,-0.844263801,0.616462001,-0.24838635,-0.679010899,0.392549793,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.216341237,-1.251598464,1.380008646,0.305876054,-0.35574403,-1.248919362,-0.496105411,-1.014039469,0.270139251,-0.487007018,0.425374106,0.287952321,1
0.363191143,-1.030666607,-0.850881173,0.396919212,-0.276107733,-0.67261068,1.377228495,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.216341237,-1.251598464,0.030739705,-1.522076219,-0.35574403,-1.248919362,-0.496105411,-1.014039469,0.270139251,-0.719386768,0.344114821,1.227893992,1
0.271366077,-1.003622684,-0.844263801,0.083747882,-0.768439493,-0.679010899,0.983357015,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.216341237,-1.251598464,0.030739705,-1.522076219,-0.371979657,-1.248919362,-0.496105411,-1.014039469,0.270139251,-0.8743066,0.019077679,-0.129799532,1
0.195510587,-1.010383665,-0.855284171,0.11119073,0.074290547,-0.679010899,0.786421272,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.216341237,-1.251598464,0.030739705,0.305876054,-0.35574403,-1.231638786,-0.431862323,-0.949538641,0.270139251,-0.835576642,-0.509107677,-0.477926077,1
0.478970573,-1.010383665,-0.846478174,-0.07768064,-0.764004073,-0.685359084,-0.001321687,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.216341237,-1.251598464,0.030739705,0.305876054,-0.35574403,-1.216086269,-0.361194924,-0.949538641,0.270139251,-0.835576642,-0.224700178,0.949392756,1
0.319274807,-0.993481213,-0.848666799,-0.389237686,-1.481433462,-0.679010899,0.589485535,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.216341237,-1.251598464,-1.318529236,2.133828328,-0.371979657,-1.216086269,-0.361194924,-0.885037813,0.270139251,-0.719386768,0.547263035,-1.069741203,1
0.063761581,-1.017144645,-0.833269179,-0.636223323,-1.26409782,-0.685359084,-0.198257429,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.216341237,-1.251598464,-1.318529236,2.133828328,-0.371979657,-1.198805693,-0.361194924,-0.885037813,0.270139251,1.255841102,-0.468478034,-0.303862804,1
0.439046631,-1.010383665,-0.835483552,-0.657209031,-0.12530341,-0.679010899,0.392549793,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.216341237,-1.251598464,0.030739705,0.305876054,-0.371979657,-1.216086269,-0.361194924,-0.885037813,0.270139251,-0.564466935,-0.427848392,0.009451086,1
0.375168325,-1.044188568,-0.81346856,-0.439280527,1.001293591,-0.679010899,0.19561405,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.216341237,-1.251598464,-1.318529236,0.305876054,-0.371979657,-1.216086269,-0.296951832,-0.826987066,0.270139251,-0.835576642,0.303485178,0.949392756,1
0.678590281,-1.030666607,-0.853069798,0.061147888,0.459063341,-0.691759303,-1.379871874,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.216341237,-1.251598464,-1.318529236,-1.522076219,-0.371979657,-1.216086269,-0.232708744,-0.826987066,0.339904218,-0.680656809,-0.143440892,-0.617176695,1
0.147601858,-1.017144645,-0.864090169,-0.071223499,-0.612090894,-0.685359084,-0.592128909,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.216341237,-1.251598464,0.030739705,-1.522076219,-0.35574403,-1.216086269,-0.232708744,-0.826987066,0.339904218,0.481241938,0.344114821,0.67089152,1
0.155586646,-0.979959251,-0.879487788,-0.332737703,-1.397160458,-0.679010899,0.19561405,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.216341237,-1.251598464,0.030739705,-1.522076219,-0.35574403,-1.216086269,-0.232708744,-0.762486234,0.339904218,1.372030977,-0.915404105,-0.58236404,1
0.183533405,-0.993481213,-0.848666799,-0.600709048,-0.127521121,-0.679010899,0.19561405,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.216341237,-1.251598464,0.030739705,0.305876054,-0.35574403,-1.216086269,-0.174889962,-0.762486234,0.339904218,-0.990496475,-0.752885534,0.113889049,1
0.37117593,-0.973198271,-0.853069798,-0.371480549,0.990205038,-0.698159522,-2.364550575,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.216341237,-1.251598464,0.030739705,0.305876054,-0.35574403,-1.216086269,-0.174889962,-0.691535326,0.339904218,-1.029226433,-0.021551964,-0.58236404,1
0.391137902,-0.996861703,-0.833269179,-0.027637799,0.513397252,-0.679010899,0.392549793,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.216341237,-1.251598464,1.380008646,2.133828328,-0.35574403,-1.216086269,-0.174889962,-0.691535326,0.339904218,1.062191311,0.100336964,0.113889049,1
0.486955362,-0.993481213,-0.835483552,-0.095437777,-0.742935821,-0.685359084,-0.395193172,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.216341237,-1.251598464,1.380008646,3.9617806,-0.35574403,-1.216086269,-0.110646874,-0.691535326,0.339904218,-0.951766517,1.80678196,0.984205411,1
0.243419318,-1.044188568,-0.839886551,-0.23265202,-1.09111639,-0.679010899,0.19561405,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.216341237,-1.251598464,-1.318529236,3.9617806,-0.340984368,-1.198805693,-0.110646874,-0.627034493,0.339904218,0.248862188,-0.265329821,1.123456028,1
0.459008602,-1.017144645,-0.839886551,-0.38439483,-1.363894798,-0.685359084,-0.592128909,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.216341237,-1.251598464,0.030739705,2.133828328,-0.35574403,-1.216086269,-0.039979475,-0.562533666,0.339904218,-0.913036559,0.019077679,-0.756427312,1
0.1875258,-1.003622684,-0.853069798,-0.894508958,-0.65090083,-0.67261068,1.180292758,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.230594136,-1.251598464,-1.318529236,0.305876054,-0.35574403,-1.216086269,-0.039979475,-0.562533666,0.339904218,-0.913036559,-0.387218749,0.914580102,1
0.147601858,-1.010383665,-0.850881173,-0.817023267,-0.027724142,-0.679010899,0.392549793,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.216341237,-1.251598464,0.030739705,-1.522076219,-0.35574403,-1.216086269,0.024263617,-0.562533666,0.339904218,0.597431812,-0.54973732,0.009451086,1
0.143609464,-1.017144645,-0.850881173,-0.537751925,1.287378263,-0.67261068,1.180292758,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.216341237,-1.251598464,0.030739705,2.133828328,-0.35574403,-1.216086269,0.024263617,-0.504482918,0.270139251,-0.409547102,-0.54973732,0.705704175,1
0.307297625,-1.017144645,-0.837672177,-0.411837679,-2.76E-06,-0.679010899,0.19561405,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.230594136,-1.251598464,0.030739705,2.133828328,-0.35574403,-1.216086269,0.088506705,-0.504482918,0.270139251,-0.990496475,-0.630996606,0.949392756,1
0.726499012,-1.010383665,-0.844263801,-0.356951982,0.227312581,-0.685359084,-0.592128909,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.230594136,-1.251598464,1.380008646,2.133828328,-0.35574403,-1.216086269,0.088506705,-0.439982091,0.270139251,-0.680656809,-0.630996606,0.914580102,1
-0.048025457,-1.003622684,-0.85968717,-0.305294855,0.396967444,-0.679010899,0.19561405,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.216341237,-1.251598464,0.030739705,0.305876054,-0.35574403,-1.216086269,0.088506705,-0.439982091,0.270139251,0.946001436,-0.671626248,0.810142138,1
-0.060002639,-1.044188568,-0.866278794,-0.394080542,-2.026990278,-0.679010899,0.19561405,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.230594136,-1.251598464,1.380008646,0.305876054,-0.35574403,-1.198805693,0.146325486,-0.369031178,0.270139251,0.907271478,-0.509107677,-0.26905015,1
0.051784398,-1.023905626,-0.85968717,-0.587794767,-1.259662398,-0.685359084,-0.592128909,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.230594136,-1.251598464,-1.318529236,-1.522076219,-0.35574403,-1.198805693,0.146325486,-0.369031178,0.270139251,-0.215897311,-0.712255891,-0.930490585,1
0.307297625,-1.030666607,-0.839886551,-0.513537648,-0.400299528,-0.679010899,-0.001321687,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.230594136,-1.251598464,1.380008646,-1.522076219,-0.35574403,-1.198805693,0.146325486,-0.369031178,0.270139251,-0.215897311,0.019077679,-0.408300768,1
0.510909727,-0.996861703,-0.866278794,-0.571651914,-0.668642515,-0.679010899,-0.001321687,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.230594136,-1.251598464,0.030739705,-1.522076219,-0.35574403,-1.216086269,0.146325486,-0.304530346,0.207350778,-0.177167352,0.709781606,-0.860865276,1
0.367183537,-1.010383665,-0.855284171,-0.909037525,-2.884135438,-0.679010899,-0.001321687,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.230594136,-1.251598464,0.030739705,0.305876054,-0.35574403,-1.216086269,0.146325486,-0.304530346,0.207350778,-0.603196893,1.278596604,-0.965303239,1
0.179541011,-1.003622684,-0.833269179,-1.025266059,-0.811684851,-0.679010899,-0.001321687,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.230594136,-1.265932986,0.030739705,2.133828328,-0.371979657,-1.216086269,0.146325486,-0.304530346,0.207350778,-0.060977478,0.059707322,-1.557118365,1
0.355206354,-1.023905626,-0.850881173,-0.955851795,0.564404597,-0.679010899,0.19561405,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.230594136,-1.251598464,-1.318529236,0.305876054,-0.35574403,-1.216086269,0.210568574,-0.240029518,0.207350778,0.093942355,-0.184070535,-1.278617129,1
0.30330523,-1.010383665,-0.82886618,-0.426366246,1.787472011,-0.685359084,-0.592128909,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.230594136,-1.251598464,0.030739705,2.133828328,-0.35574403,-1.181525118,0.210568574,-0.240029518,0.207350778,1.333301019,0.019077679,-0.373488113,1
0.375168325,-1.017144645,-0.868467418,0.075676455,0.599887967,-0.679010899,0.19561405,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.230594136,-1.265932986,1.380008646,-1.522076219,-0.35574403,-1.198805693,0.210568574,-0.240029518,0.207350778,-0.719386768,-0.062181607,0.322764976,1
0.09170834,-1.044188568,-0.879487788,-0.082523496,-0.70301703,-0.679010899,0.392549793,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.230594136,-1.251598464,0.030739705,-1.522076219,-0.340984368,-1.216086269,0.281235973,-0.181978771,0.207350778,-0.8743066,-1.321700533,1.019018065,1
0.195510587,-1.010383665,-0.85968717,-0.53290907,-0.813902562,-0.679010899,0.19561405,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.230594136,-1.265932986,0.030739705,0.305876054,-0.327700672,-1.198805693,0.281235973,-0.181978771,0.207350778,0.132672314,0.506633392,0.531640903,1
0.075738762,-0.96643729,-0.881676414,-0.476409087,0.893734626,-0.67261068,1.180292758,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.230594136,-1.265932986,0.030739705,0.305876054,-0.340984368,-1.198805693,0.281235973,-0.181978771,0.13758581,0.171402272,0.425374106,0.113889049,1
0.339236777,-1.003622684,-0.853069798,0.107962159,1.995936811,-0.679010899,0.392549793,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.230594136,-1.251598464,0.030739705,2.133828328,-0.35574403,-1.216086269,0.281235973,-0.117477943,0.13758581,-0.8743066,-0.468478034,-0.477926077,1
0.11167031,-1.023905626,-0.877273415,0.419519205,0.227312581,-0.679010899,0.392549793,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.230594136,-1.265932986,0.030739705,2.133828328,-0.340984368,-1.198805693,0.281235973,-0.04652703,0.13758581,1.255841102,0.140966607,-0.651989349,1
-0.036048274,-1.017144645,-0.877273415,0.429204917,-0.308264538,-0.679010899,0.392549793,-0.21163268,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-1.244687428,-1.230594136,-1.265932986,1.380008646,0.305876054,-0.35574403,-1.198805693,0.281235973,-0.04652703,0.067820838,-0.332087185,-0.305959463,-1.139366511,1