-0.72274007,-1.023905626,-0.648780966,-1.306151686,-1.184260237,-1.229065472,0.786421272,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.167525432,-0.972430155,-0.553924192,-1.149491214,-1.18794861,0.365052063,-0.305959463,-0.234237495,0
-0.642892187,-1.044188568,-0.657586964,-1.411080226,-1.12216434,-1.229065472,0.589485535,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.129398555,-1.108253254,-1.318529236,0.305876054,-1.167525432,-0.972430155,-0.553924192,-1.149491214,-1.18794861,0.21013223,0.100336964,-0.512738731,0
-0.718747676,-1.023905626,-0.668581586,-1.506323053,-0.498987652,-1.229065472,0.392549793,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.129398555,-1.108253254,-1.318529236,0.305876054,-1.167525432,-0.972430155,-0.553924192,-1.149491214,-1.18794861,0.907271478,0.019077679,-0.129799532,0
-0.918367383,-1.023905626,-0.696853471,-1.278708838,-0.80724943,-1.229065472,0.19561405,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.167525432,-0.972430155,-0.61816728,-1.149491214,-1.18794861,0.829811562,0.547263035,0.392390285,0
-0.846504289,-1.003622684,-0.672984584,-1.206066004,-0.948074055,-1.229065472,0.392549793,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.129398555,-1.108253254,-1.318529236,0.305876054,-1.167525432,-0.972430155,-0.61816728,-1.084990382,-1.257713577,1.759330559,1.400485533,1.019018065,0
-0.81855753,-1.023905626,-0.664178587,-1.293237405,-1.090007536,-1.254666347,-2.561486318,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.129398555,-1.108253254,0.030739705,-1.522076219,-1.167525432,-0.972430155,-0.61816728,-1.084990382,-1.257713577,1.488220852,-0.265329821,0.496828248,0
-0.822549924,-0.979959251,-0.65537259,-1.472423064,-1.696551394,-1.229065472,0.392549793,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.129398555,-1.108253254,1.380008646,0.305876054,-1.18376106,-0.956877637,-0.682410372,-1.014039469,-1.334455044,1.52695081,0.425374106,1.471582573,0
-0.630915004,-1.023905626,-0.714465464,-1.680665855,-1.118837774,-1.229065472,1.574164237,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.167525432,-0.972430155,-0.682410372,-1.014039469,-1.334455044,1.565680768,0.425374106,-0.025361569,0
-0.730724858,-1.010383665,-0.703470843,-1.611251591,-0.551103852,-1.254666347,-1.576807616,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.18376106,-0.956877637,-0.682410372,-1.014039469,-1.334455044,1.488220852,0.547263035,-0.025361569,0
-0.846504289,-1.030666607,-0.672984584,-1.63546587,-1.45592979,-1.229065472,1.377228495,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.129398555,-1.108253254,2.729277588,0.305876054,-1.167525432,-0.956877637,-0.682410372,-0.949538641,-1.334455044,1.681870643,-0.265329821,0.04426374,0
-0.762664012,-1.023905626,-0.710062467,-1.516008764,-0.799487443,-1.229065472,0.983357015,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.167525432,-0.956877637,-0.753077767,-0.949538641,-1.334455044,-1.067956392,-0.143440892,-1.104553857,0
-0.842511895,-1.010383665,-0.699067844,-1.304537402,-0.450198018,-1.229065472,0.786421272,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.129398555,-1.108253254,1.380008646,0.305876054,-1.167525432,-0.98971073,-0.753077767,-0.885037813,-1.397243517,-0.913036559,0.140966607,1.297519301,0
-0.67483134,-0.979959251,-0.710062467,-1.278708838,-1.188695658,-1.254666347,-2.364550575,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.167525432,-1.008719364,-0.817320859,-0.885037813,-1.397243517,-1.029226433,0.384744464,-1.383055093,0
-0.846504289,-1.017144645,-0.712251091,-1.474037349,-1.684353985,-1.229065472,1.180292758,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.129398555,-1.108253254,0.030739705,-1.522076219,-1.167525432,-1.025999939,-0.817320859,-0.826987066,-1.473984983,-0.796846684,-0.956033748,-0.791239967,0
-0.862473865,-1.003622684,-0.694664846,-1.619323018,-2.009248592,-1.229065472,0.786421272,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.080859351,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.167525432,-1.043280514,-0.817320859,-0.826987066,-1.473984983,0.442511979,0.62852232,-0.443113422,0
-0.790610771,-1.023905626,-0.725460087,-1.627394444,-0.113106001,-1.229065472,0.786421272,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.167525432,-1.058833032,-0.817320859,-0.762486234,-1.473984983,-1.067956392,2.050559817,-1.069741203,0
-0.734717253,-1.010383665,-0.721057088,-1.301308831,-0.392537541,-1.222665253,1.574164237,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.167525432,-1.076113608,-0.875139641,-0.762486234,-1.473984983,0.597431812,-0.99666339,-0.477926077,0
-0.750686829,-1.017144645,-0.721057088,-1.123737457,-0.243950929,-1.229065472,0.589485535,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.129398555,-1.108253254,1.380008646,0.305876054,-1.167525432,-1.076113608,-0.875139641,-0.691535326,-1.473984983,0.636161771,-1.199811604,0.636078866,0
-0.854489078,-1.017144645,-0.725460087,-1.093066039,-0.237297797,-1.229065472,0.392549793,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.080859351,-1.145076744,-1.108253254,1.380008646,0.305876054,-1.167525432,-1.09512224,-0.875139641,-0.691535326,-1.473984983,-0.8743066,-0.184070535,0.009451086,0
-0.766656406,-1.003622684,-0.718868463,-1.010737492,-0.623179447,-1.254666347,-2.167614838,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,-1.522076219,-1.167525432,-1.112402816,-0.875139641,-0.627034493,-1.473984983,-0.951766517,0.466003749,0.113889049,0
-0.642892187,-0.993481213,-0.712251091,-0.910651809,0.129733313,-1.229065472,0.786421272,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,-1.522076219,-1.167525432,-1.129683391,-0.939382729,-0.627034493,-1.536773456,-0.990496475,1.644263389,1.36714461,0
-0.750686829,-1.030666607,-0.721057088,-0.810566127,-0.202923282,-1.229065472,0.589485535,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,0.305876054,-1.167525432,-1.129683391,-0.939382729,-0.562533666,-1.536773456,1.410760935,0.344114821,0.810142138,0
-0.834527106,-1.030666607,-0.734266084,-0.731466151,0.259469385,-1.229065472,0.392549793,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.167525432,-1.129683391,-0.939382729,-0.562533666,-1.536773456,1.410760935,-0.834144819,1.158268683,0
-0.890420624,-0.996861703,-0.729863085,-0.499009081,-0.100908593,-1.229065472,0.786421272,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.139482075,-1.129683391,-1.003625817,-0.562533666,-1.536773456,-0.796846684,-0.671626248,-1.313429784,0
-0.802587953,-1.003622684,-0.712251091,-0.595866193,-1.210872765,-1.254666347,-1.182936131,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.129398555,-1.108253254,1.380008646,0.305876054,-1.167525432,-1.129683391,-1.003625817,-0.504482918,-1.536773456,-0.835576642,-0.834144819,-1.20899182,0
-0.926352172,-0.993481213,-0.725460087,-0.841237545,-1.761973857,-1.229065472,1.574164237,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.129398555,-1.108253254,1.380008646,-1.522076219,-1.15276577,-1.145235909,-1.003625817,-0.504482918,-1.536773456,-0.758116726,-0.874774462,-1.069741203,0
-1.026162026,-1.047569059,-0.787076317,-1.002666066,-0.829426536,-1.254666347,-1.379871874,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,-1.522076219,-1.167525432,-1.162516484,-1.074293216,-0.439982091,-1.536773456,-0.8743066,-1.159181961,-1.174179166,0
-1.082055544,-1.017144645,-0.787076317,-1.17700887,-0.654227396,-1.229065472,1.968035717,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.15276577,-1.162516484,-1.074293216,-0.369031178,-1.536773456,-0.758116726,-1.72799696,-1.139366511,0
-1.137949063,-0.996861703,-0.756255328,-1.094680323,-0.077622631,-1.229065472,0.786421272,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.167525432,-1.162516484,-1.074293216,-0.369031178,-1.536773456,-0.913036559,-0.793515177,0.287952321,0
-1.086047939,-1.017144645,-0.743072081,-0.902580384,-0.870454183,-1.229065472,0.589485535,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.129398555,-1.108253254,1.380008646,0.305876054,-1.167525432,-1.162516484,-1.138536308,-0.369031178,-1.536773456,1.836790476,0.140966607,0.218327012,0
-0.918367383,-0.979959251,-0.738669082,-1.215751714,-1.669938866,-1.229065472,0.392549793,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.167525432,-1.162516484,-1.138536308,-0.304530346,-1.536773456,1.565680768,0.059707322,-0.094986878,0
-0.822549924,-0.979959251,-0.738669082,-1.273865982,-0.787290034,-1.229065472,0.392549793,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.15276577,-1.162516484,-1.138536308,-0.240029518,-1.536773456,0.481241938,-0.184070535,-0.060174223,0
-0.858481471,-1.023905626,-0.734266084,-1.175394584,-0.525600179,-1.254666347,-2.561486318,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,0.305876054,-1.167525432,-1.162516484,-1.196355089,-0.240029518,-1.536773456,0.248862188,-0.305959463,-1.20899182,0
-0.998215267,-1.030666607,-0.745260706,-1.002666066,-0.568845537,-1.229065472,0.392549793,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,-1.318529236,0.305876054,-1.139482075,-1.162516484,-1.196355089,-0.240029518,-1.536773456,-0.990496475,0.222225893,-0.025361569,0
-0.91437499,-1.017144645,-0.738669082,-0.857380398,0.227312581,-1.229065472,0.19561405,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,-1.522076219,-1.15276577,-1.181525118,-1.196355089,-0.181978771,-1.536773456,-0.796846684,0.506633392,-0.651989349,0
-0.790610771,-1.010383665,-0.712251091,-0.612009045,-0.182963887,-1.229065472,-0.198257429,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,-1.522076219,-1.139482075,-1.162516484,-1.196355089,-0.181978771,-1.473984983,-1.067956392,0.059707322,-1.000115894,0
-0.826542319,-0.973198271,-0.714465464,-0.952623225,-2.152290929,-1.254666347,-2.758422061,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,-1.522076219,-1.139482075,-1.181525118,-1.196355089,-0.117477943,-1.473984983,-0.8743066,0.384744464,-0.826052621,0
-0.96228372,-1.010383665,-0.73205171,-0.99136607,-1.322867152,-1.229065472,0.19561405,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.129398555,-1.108253254,-1.318529236,0.305876054,-1.139482075,-1.181525118,-1.260598177,-0.04652703,-1.473984983,0.403782021,-0.468478034,-0.651989349,0
-1.054108785,-1.044188568,-0.754066703,-1.160866017,-0.869345327,-1.229065472,-0.001321687,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.15276577,-1.181525118,-1.260598177,-0.04652703,-1.473984983,-1.10668635,1.563004104,-1.417867747,0
-1.026162026,-1.030666607,-0.769464323,-0.959080366,0.174087526,-1.254666347,-3.54616502,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,-1.522076219,-1.15276577,-1.181525118,-1.331265576,0.017973802,-1.473984983,1.410760935,0.994189105,-0.303862804,0
-0.898405413,-0.979959251,-0.725460087,-0.925180376,-1.026802782,-1.254666347,-2.955357798,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.129398555,-1.108253254,1.380008646,-1.522076219,-1.15276577,-1.181525118,-1.331265576,0.08247463,-1.473984983,1.798060518,-0.99666339,1.088643374,0
-1.006200056,-0.993481213,-0.712251091,-1.0317232,-1.305125467,-1.254666347,-3.54616502,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.15276577,-1.181525118,-1.331265576,0.08247463,-1.473984983,-0.835576642,0.262855535,0.810142138,0
-0.994222873,-1.023905626,-0.736454709,-1.354580243,-2.08797732,-1.229065472,-0.198257429,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,0.305876054,-1.139482075,-1.181525118,-1.331265576,0.140525377,-1.473984983,-1.184146266,-0.305959463,0.566453557,0
-0.854489078,-1.044188568,-0.760658327,-1.375565951,0.147474998,-1.229065472,-0.001321687,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,0.305876054,-1.139482075,-1.181525118,-1.331265576,0.140525377,-1.397243517,-0.758116726,0.344114821,-1.139366511,0
-0.91437499,-1.023905626,-0.769464323,-1.086608898,-0.009982457,-1.229065472,-0.001321687,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,0.305876054,-1.139482075,-1.181525118,-1.389084357,0.140525377,-1.397243517,0.326322105,-0.915404105,0.009451086,0
-0.978253296,-1.017144645,-0.780458945,-1.017194633,-0.963598029,-1.229065472,-0.001321687,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,0.305876054,-1.15276577,-1.198805693,-1.459751756,0.205026205,-1.334455044,0.171402272,2.009930174,-0.373488113,0
-1.042131603,-0.959676309,-0.738669082,-1.189923151,-1.689898261,-1.254666347,-2.758422061,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,0.305876054,-1.139482075,-1.181525118,-1.459751756,0.275977118,-1.334455044,-1.10668635,0.100336964,1.088643374,0
-0.750686829,-0.993481213,-0.714465464,-1.330365965,-1.476998041,-1.254666347,-3.15229354,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,0.305876054,-1.139482075,-1.181525118,-1.459751756,0.275977118,-1.334455044,-0.8743066,-0.305959463,1.088643374,0
-1.034146815,-1.030666607,-0.738669082,-1.464351637,0.096467653,-1.229065472,-0.001321687,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.15276577,-1.181525118,-1.459751756,0.275977118,-1.334455044,-0.796846684,-0.387218749,1.297519301,0
-1.07806315,-1.044188568,-0.749663704,-1.088223183,0.953612813,-1.229065472,-0.395193172,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,0.305876054,-1.139482075,-1.198805693,-1.459751756,0.34047795,-1.257713577,-0.796846684,-0.387218749,0.462015594,0
-0.854489078,-0.979959251,-0.73205171,-0.749223288,-0.003329325,-1.254666347,-2.955357798,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,0.305876054,-1.139482075,-1.181525118,-1.459751756,0.404978778,-1.257713577,1.333301019,-1.687367317,1.297519301,0
-0.72274007,-0.996861703,-0.696853471,-0.579723341,-0.179637321,-1.254666347,-2.167614838,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,0.305876054,-1.139482075,-1.181525118,-1.459751756,0.404978778,-1.18794861,0.713621687,0.466003749,1.645645845,0
-0.898405413,-0.979959251,-0.694664846,-0.637837609,-0.54445072,-1.254666347,-1.576807616,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.139482075,-1.181525118,-1.459751756,0.404978778,-1.18794861,-0.758116726,-1.240441247,0.844954793,0
-0.870458654,-1.017144645,-0.70125647,-0.427980531,0.724079763,-1.254666347,-1.576807616,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.139482075,-1.198805693,-1.459751756,0.463029525,-1.18794861,0.171402272,1.725522675,-1.139366511,0
-0.954298931,-1.047569059,-0.721057088,-0.331123419,-1.186477948,-1.229065472,0.983357015,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.139482075,-1.198805693,-1.459751756,0.463029525,-1.18794861,0.132672314,-0.99666339,-1.626743674,0
-0.946314142,-1.017144645,-0.721057088,-0.487709084,-0.422476635,-1.229065472,0.786421272,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.139482075,-1.198805693,-1.459751756,0.463029525,-1.125160136,-1.184146266,1.481744818,1.297519301,0
-0.794603165,-1.010383665,-0.692450472,-0.791194703,-1.536876228,-1.229065472,0.983357015,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.139482075,-1.198805693,-1.459751756,0.527530353,-1.125160136,1.836790476,0.506633392,0.775329484,0
-0.950306537,-1.030666607,-0.694664846,-0.944551799,0.228421436,-1.254666347,-1.970679096,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.139482075,-1.198805693,-1.459751756,0.598481266,-1.125160136,1.565680768,0.100336964,-0.826052621,0
-0.814565136,-1.003622684,-0.70125647,-0.64752332,0.915911732,-1.254666347,-1.379871874,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.139482075,-1.198805693,-1.459751756,0.598481266,-1.055395164,-0.099707436,-0.915404105,-1.104553857,0
-0.786618377,-1.003622684,-0.699067844,-0.319823422,0.399185155,-1.254666347,-1.182936131,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,0.305876054,-1.139482075,-1.198805693,-1.459751756,0.598481266,-1.055395164,0.287592147,-0.99666339,-0.58236404,0
-0.690800916,-0.996861703,-0.664178587,-0.365023408,-0.581042945,-1.254666347,0.392549793,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.139482075,-1.198805693,-1.459751756,0.598481266,-0.978653698,-1.10668635,-0.874774462,-0.930490585,0
-0.746694435,-1.023905626,-0.670770211,-0.442509098,-0.438000609,-1.229065472,2.755778682,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,0.305876054,-1.139482075,-1.198805693,-1.459751756,0.662982098,-0.978653698,-0.022247519,-1.849885888,-1.52230571,0
-0.790610771,-1.044188568,-0.725460087,-0.53290907,-0.87821617,-1.229065472,4.331264605,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.15276577,-1.198805693,-1.459751756,0.662982098,-0.90888873,1.565680768,1.034818748,1.610833191,0
-0.922359778,-1.010383665,-0.736454709,-0.605551905,-0.7385004,-1.254666347,1.377228495,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.139482075,-1.198805693,-1.459751756,0.727482926,-0.90888873,0.248862188,1.684893032,-0.477926077,0
-0.96228372,-0.973198271,-0.72767446,-0.641066179,-0.574389813,-1.229065472,3.346585904,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.139482075,-1.198805693,-1.459751756,0.727482926,-0.839123763,-0.370817143,-0.021551964,-0.860865276,0
-1.034146815,-1.003622684,-0.703470843,-0.621694756,-0.428020911,-1.229065472,2.558842939,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.139482075,-1.198805693,-1.459751756,0.727482926,-0.839123763,-0.990496475,-0.671626248,0.67089152,0
-0.822549924,-1.023905626,-0.712251091,-0.612009045,-0.75735094,-1.229065472,2.952714424,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.139482075,-1.181525118,-1.389084357,0.727482926,-0.839123763,-0.990496475,0.709781606,-0.129799532,0
-1.002207662,-0.993481213,-0.736454709,-0.716937584,-1.622258087,-1.254666347,-0.198257429,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,0.305876054,-1.139482075,-1.216086269,-1.389084357,0.727482926,-0.77633529,1.52695081,0.547263035,1.05383072,0
-0.902397807,-1.017144645,-0.760658327,-0.920337521,-0.119759133,-1.254666347,-0.198257429,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.139482075,-1.198805693,-1.389084357,0.727482926,-0.77633529,1.798060518,1.075448391,0.322764976,0
-0.918367383,-1.003622684,-0.736454709,-0.841237545,-0.4779194,-1.254666347,-0.789064651,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.139482075,-1.198805693,-1.331265576,0.785533673,-0.77633529,-0.719386768,-0.630996606,0.392390285,0
-0.970268508,-1.010383665,-0.714465464,-0.821866123,-0.280543154,-1.229065472,1.77109998,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.139482075,-1.198805693,-1.331265576,0.785533673,-0.706570318,1.449490893,1.116078033,-0.58236404,0
-0.754679223,-1.003622684,-0.70125647,-0.689494736,0.395858589,-1.254666347,-1.182936131,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.139482075,-1.216086269,-1.331265576,0.785533673,-0.629828856,1.759330559,0.709781606,-0.129799532,0
-0.8385195,-1.003622684,-0.696853471,-0.561966204,-0.373687,-1.229065472,1.574164237,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.139482075,-1.198805693,-1.331265576,0.785533673,-0.629828856,-0.8743066,0.18159625,-1.835619601,0
-0.934336961,-1.017144645,-0.694664846,-0.429594817,0.647568746,-1.254666347,-2.167614838,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.139482075,-1.198805693,-1.331265576,0.785533673,-0.629828856,-0.796846684,-0.874774462,-0.234237495,0
-0.894413019,-0.973198271,-0.675173209,-0.41506625,-1.114402352,-1.254666347,-1.576807616,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.139482075,-1.216086269,-1.260598177,0.785533673,-0.560063884,-0.796846684,-0.793515177,-0.338675459,0
-0.890420624,-1.030666607,-0.696853471,-0.450580524,0.299388176,-1.254666347,-1.182936131,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.139482075,-1.216086269,-1.260598177,0.785533673,-0.490298916,-1.10668635,-0.915404105,0.183514358,0
-0.650876974,-1.023905626,-0.718868463,-0.323051993,0.549989478,-1.229065472,1.968035717,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,-1.318529236,0.305876054,-1.139482075,-1.216086269,-1.196355089,0.785533673,-0.490298916,-0.913036559,-0.752885534,0.531640903,0
-0.802587953,-0.96643729,-0.718868463,-0.035709224,0.443539368,-1.229065472,0.392549793,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,0.305876054,-1.139482075,-1.216086269,-1.196355089,0.850034501,-0.490298916,-0.835576642,0.222225893,-0.129799532,0
-0.894413019,-1.003622684,-0.703470843,0.067605029,-0.636485711,-1.229065472,0.392549793,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.139482075,-1.216086269,-1.196355089,0.850034501,-0.427510443,-0.758116726,-0.712255891,-0.477926077,0
-0.81855753,-0.952915329,-0.653183965,-0.163237756,-0.920352672,-1.229065472,0.589485535,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.139482075,-1.216086269,-1.196355089,0.850034501,-0.427510443,-0.796846684,-0.834144819,-1.348242438,0
-0.766656406,-1.030666607,-0.675173209,-0.442509098,-0.827208825,-1.222665253,1.574164237,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.139482075,-1.216086269,-1.196355089,0.850034501,-0.357745475,1.449490893,1.522374461,-0.164612187,0
-0.690800916,-1.030666607,-0.716654089,-0.534523355,0.415817984,-1.254666347,-2.167614838,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,-1.522076219,-1.139482075,-1.216086269,-1.138536308,0.850034501,-0.281004009,0.365052063,0.18159625,-0.965303239,0
-0.862473865,-1.010383665,-0.705659468,-0.394080542,0.431341959,-1.229065472,0.983357015,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,-1.522076219,-1.139482075,-1.216086269,-1.138536308,0.850034501,-0.281004009,-1.067956392,0.669151963,1.576020536,0
-0.938329355,-0.979959251,-0.696853471,-0.340809129,-0.400299528,-1.229065472,1.377228495,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,0.305876054,-1.139482075,-1.216086269,-1.138536308,0.850034501,-0.281004009,1.023461353,-1.443589461,-0.199424841,0
-0.926352172,-0.993481213,-0.714465464,-0.261709154,-0.232862376,-1.229065472,0.983357015,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,-1.318529236,0.305876054,-1.139482075,-1.198805693,-1.074293216,0.850034501,-0.211239037,-0.913036559,1.034818748,1.436769919,0
-0.966276114,-1.030666607,-0.745260706,-0.45865195,-1.304016611,-1.229065472,0.983357015,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,0.305876054,-1.139482075,-1.216086269,-1.003625817,0.850034501,-0.141474069,-0.990496475,-0.834144819,-0.721614658,0
-0.934336961,-1.010383665,-0.738669082,-0.80572327,-1.818525479,-1.229065472,0.589485535,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,0.305876054,-1.139482075,-1.216086269,-1.003625817,0.850034501,-0.141474069,1.488220852,1.075448391,-0.860865276,0
-0.826542319,-0.996861703,-0.714465464,-1.125351743,-2.099065873,-1.229065472,0.786421272,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,-1.522076219,-1.139482075,-1.216086269,-1.003625817,0.850034501,-0.078685596,-1.997475389,1.197337319,1.193081337,0
-0.67483134,-0.979959251,-0.675173209,-1.317451683,-0.796160877,-1.229065472,0.786421272,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,0.305876054,-1.139482075,-1.216086269,-0.939382729,0.850034501,-0.078685596,0.248862188,-1.402959818,-0.303862804,0
-0.8385195,-1.017144645,-0.696853471,-1.173780299,0.373681482,-1.229065472,0.392549793,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,0.305876054,-1.139482075,-1.216086269,-0.939382729,0.850034501,-0.008920629,-0.951766517,-2.134293388,1.297519301,0
-0.746694435,-1.003622684,-0.675173209,-1.070466046,-1.002407965,-1.254666347,-1.970679096,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,-1.522076219,-1.139482075,-1.216086269,-0.875139641,0.850034501,-0.008920629,-0.835576642,0.994189105,0.601266212,0
-0.822549924,-1.030666607,-0.672984584,-0.978451789,-0.26501918,-1.229065472,0.19561405,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.139482075,-1.216086269,-0.875139641,0.850034501,0.067820838,-0.796846684,0.587892677,-0.965303239,0
-0.774641194,-1.030666607,-0.714465464,-1.088223183,-0.748480098,-1.229065472,-0.395193172,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.139482075,-1.216086269,-0.875139641,0.850034501,0.067820838,-0.796846684,1.603633747,-0.651989349,0
-0.910382596,-1.030666607,-0.72767446,-0.786351848,0.746256868,-1.229065472,-0.395193172,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,1.380008646,0.305876054,-1.139482075,-1.216086269,-0.817320859,0.850034501,0.067820838,-0.913036559,1.888041246,-0.443113422,0
-0.910382596,-1.023905626,-0.716654089,-0.591023338,0.17076096,-1.229065472,0.19561405,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.139482075,-1.216086269,-0.817320859,0.850034501,0.13758581,-0.758116726,1.969300531,-0.965303239,0
-0.850496683,-1.010383665,-0.696853471,-0.705637588,-0.914808396,-1.229065472,0.19561405,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,-1.522076219,-1.139482075,-1.216086269,-0.753077767,0.850034501,0.207350778,-1.222876225,0.019077679,-0.965303239,0
-0.758671617,-0.996861703,-0.666392961,-0.776666136,-0.781745758,-1.229065472,0.589485535,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,0.305876054,-1.139482075,-1.216086269,-0.753077767,0.850034501,0.207350778,-0.8743066,1.034818748,-0.129799532,0
-0.842511895,-1.003622684,-0.672984584,-0.962308936,-2.24654363,-1.229065472,0.983357015,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,-1.522076219,-1.139482075,-1.216086269,-0.682410372,0.850034501,0.270139251,-0.680656809,1.725522675,-0.930490585,0
-0.734717253,-1.023905626,-0.699067844,-1.285165978,-0.910372974,-1.229065472,0.786421272,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,1.380008646,0.305876054,-1.139482075,-1.231638786,-0.682410372,0.850034501,0.270139251,-0.796846684,0.303485178,-1.069741203,0
-0.874451048,-0.996861703,-0.696853471,-1.238351708,-0.072078355,-1.229065472,0.589485535,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.139482075,-1.216086269,-0.682410372,0.785533673,0.339904218,1.372030977,0.262855535,1.332331955,0
-0.750686829,-0.979959251,-0.705659468,-1.039794626,0.054331151,-1.229065472,0.392549793,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.139482075,-1.216086269,-0.61816728,0.785533673,0.339904218,1.372030977,-1.077922676,1.297519301,0
-0.946314142,-1.017144645,-0.70125647,-0.794423274,-0.221773823,-1.254666347,-1.576807616,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,-1.318529236,0.305876054,-1.139482075,-1.216086269,-0.553924192,0.785533673,0.416645685,1.410760935,-0.834144819,-0.930490585,0
-0.926352172,-1.030666607,-0.72767446,-1.013966063,-1.505828279,-1.229065472,1.77109998,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,-1.318529236,0.305876054,-1.139482075,-1.216086269,-0.553924192,0.785533673,0.416645685,-0.099707436,-0.630996606,-1.000115894,0
-0.978253296,-1.003622684,-0.73205171,-0.970380362,0.177414092,-1.229065472,1.377228495,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,-1.318529236,0.305876054,-1.139482075,-1.216086269,-0.553924192,0.785533673,0.416645685,-0.8743066,1.522374461,-1.383055093,0
-0.886428231,-1.003622684,-0.70125647,-0.825094694,0.245054266,-1.229065472,0.983357015,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.139482075,-1.216086269,-0.496105411,0.785533673,0.486410657,1.798060518,0.140966607,-0.199424841,0
-0.842511895,-1.010383665,-0.670770211,-0.758909,-0.677513358,-1.229065472,0.786421272,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,-1.318529236,0.305876054,-1.139482075,-1.216086269,-0.496105411,0.785533673,0.556175624,1.759330559,-0.021551964,1.262706646,0
-0.862473865,-1.030666607,-0.72767446,-0.984908929,-2.055820516,-1.222665253,1.377228495,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.139482075,-1.216086269,-0.431862323,0.785533673,0.556175624,1.875520434,-0.021551964,-0.234237495,0
-0.978253296,-1.017144645,-0.725460087,-1.088223183,-1.386071905,-1.254666347,-2.364550575,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.139482075,-1.216086269,-0.431862323,0.785533673,0.556175624,1.798060518,0.222225893,0.879767447,0
-0.970268508,-0.979959251,-0.712251091,-1.151180306,-1.156538854,-1.254666347,-2.167614838,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,-1.318529236,-1.522076219,-1.139482075,-1.216086269,-0.361194924,0.785533673,0.556175624,1.720600601,0.140966607,1.05383072,0
-0.730724858,-1.003622684,-0.672984584,-1.465965923,-1.903907338,-1.229065472,0.983357015,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,1.380008646,0.305876054,-1.139482075,-1.216086269,-0.361194924,0.785533673,0.556175624,0.21013223,-1.077922676,-0.199424841,0
-0.822549924,-1.044188568,-0.725460087,-1.52085162,-0.919243816,-1.254666347,-1.773743353,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,0.305876054,-1.139482075,-1.216086269,-0.361194924,0.727482926,0.618964097,-1.067956392,0.18159625,-0.965303239,0
-0.642892187,-1.030666607,-0.745260706,-1.590265884,-0.092037751,-1.229065472,1.574164237,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,1.380008646,0.305876054,-1.139482075,-1.216086269,-0.296951832,0.727482926,0.618964097,-0.719386768,0.587892677,-0.025361569,0
-0.806580347,-0.996861703,-0.734266084,-1.265794556,0.342633534,-1.229065472,1.180292758,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,1.380008646,0.305876054,-1.139482075,-1.216086269,-0.232708744,0.727482926,0.688729065,-0.951766517,-0.10281125,-0.060174223,0
-0.786618377,-0.96643729,-0.729863085,-1.272251697,-1.519134543,-1.229065472,0.786421272,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,0.305876054,-1.139482075,-1.216086269,-0.232708744,0.727482926,0.688729065,0.674891729,1.034818748,1.297519301,0
-0.974260902,-0.96643729,-0.703470843,-1.577351602,-1.622258087,-1.229065472,1.377228495,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,0.305876054,-1.139482075,-1.231638786,-0.232708744,0.727482926,0.765470531,-0.951766517,-0.99666339,-1.487493056,0
-0.730724858,-0.959676309,-0.692450472,-1.850165803,-1.800783794,-1.254666347,-1.970679096,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,0.305876054,-1.139482075,-1.216086269,-0.174889962,0.727482926,0.765470531,0.171402272,-0.305959463,0.879767447,0
-0.8385195,-1.010383665,-0.696853471,-1.661294433,-0.240624363,-1.254666347,-1.379871874,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.139482075,-1.231638786,-0.110646874,0.727482926,0.765470531,-0.758116726,-1.524848746,-0.373488113,0
-0.782625982,-0.973198271,-0.672984584,-1.199608863,1.29292254,-1.229065472,1.77109998,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.139482075,-1.216086269,-0.039979475,0.727482926,0.765470531,-0.835576642,1.034818748,-1.591931019,0
-0.726732464,-1.003622684,-0.675173209,-0.705637588,-0.26501918,-1.229065472,1.574164237,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,-1.318529236,-1.522076219,-1.139482075,-1.216086269,-0.039979475,0.662982098,0.765470531,-0.603196893,0.831670534,-0.408300768,0
-0.774641194,-1.017144645,-0.694664846,-0.673351883,0.089814521,-1.229065472,0.589485535,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,0.305876054,-1.139482075,-1.216086269,-0.039979475,0.662982098,0.835235504,-0.796846684,-0.305959463,-0.756427312,0
-0.970268508,-0.996861703,-0.648780966,-0.365023408,-0.791725455,-1.229065472,0.589485535,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,-1.522076219,-1.139482075,-1.216086269,0.024263617,0.662982098,0.835235504,-0.603196893,-0.021551964,-1.000115894,0
-0.698785705,-0.996861703,-0.648780966,-0.699180446,-1.378309917,-1.229065472,0.392549793,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,1.380008646,0.305876054,-1.139482075,-1.216086269,0.024263617,0.662982098,0.835235504,-0.758116726,-0.062181607,-0.234237495,0
-0.802587953,-1.017144645,-0.666392961,-0.909037525,-1.186477948,-1.229065472,0.19561405,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,1.380008646,0.305876054,-1.139482075,-1.216086269,0.088506705,0.598481266,0.835235504,-0.564466935,1.766152318,-0.930490585,0
-0.958291325,-1.023905626,-0.699067844,-1.157637447,-0.589913787,-1.229065472,0.19561405,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,-1.522076219,-1.139482075,-1.216086269,0.088506705,0.598481266,0.835235504,-0.8743066,-1.402959818,-1.139366511,0
-0.762664012,-1.010383665,-0.703470843,-1.06885176,0.323782993,-1.229065472,0.19561405,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,0.305876054,-1.139482075,-1.216086269,0.146325486,0.598481266,0.835235504,-0.8743066,-1.971774817,-0.930490585,0
-0.866466259,-1.017144645,-0.672984584,-0.849308971,-0.805031719,-1.229065472,-0.001321687,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,1.380008646,0.305876054,-1.139482075,-1.216086269,0.146325486,0.598481266,0.835235504,-1.029226433,-1.077922676,0.04426374,0
-0.682816128,-0.993481213,-0.642189343,-0.997823211,-0.64868312,-1.229065472,-0.001321687,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,0.305876054,-1.139482075,-1.231638786,0.146325486,0.598481266,0.835235504,-0.758116726,-0.387218749,-0.199424841,0
-0.690800916,-0.979959251,-0.639974969,-0.918723235,-0.294958273,-1.229065472,-0.001321687,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,1.380008646,0.305876054,-1.124722413,-1.216086269,0.210568574,0.598481266,0.905000471,-0.796846684,0.100336964,-0.686802003,0
-0.866466259,-1.030666607,-0.659775589,-0.8024947,-0.192943584,-1.229065472,-0.001321687,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,1.380008646,0.305876054,-1.139482075,-1.216086269,0.281235973,0.598481266,0.905000471,-0.796846684,0.18159625,-0.477926077,0
-1.002207662,-1.067852001,-0.734266084,-0.817023267,0.032154045,-1.229065472,-0.001321687,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,0.305876054,-1.139482075,-1.231638786,0.281235973,0.527530353,0.905000471,-0.913036559,0.222225893,0.287952321,0
-1.022169632,-1.017144645,-0.745260706,-0.65075189,-0.548886141,-1.229065472,-0.001321687,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,1.380008646,0.305876054,-1.139482075,-1.216086269,0.281235973,0.527530353,0.905000471,-0.990496475,0.019077679,0.914580102,0
-1.046123997,-0.959676309,-0.696853471,-0.584566197,-0.501205362,-1.229065472,-0.001321687,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,-1.522076219,-1.139482075,-1.216086269,0.345479065,0.463029525,0.905000471,-0.719386768,-0.10281125,0.392390285,0
-0.738709646,-1.017144645,-0.672984584,-0.925180376,-1.329520284,-1.222665253,0.786421272,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,1.380008646,-1.522076219,-1.139482075,-1.216086269,0.409722153,0.463029525,0.905000471,-0.835576642,0.344114821,-0.129799532,0
-0.810572741,-1.010383665,-0.705659468,-1.235123138,-1.596754415,-1.229065472,0.19561405,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,-1.522076219,-1.139482075,-1.216086269,0.409722153,0.463029525,0.905000471,-0.719386768,-0.468478034,-0.512738731,0
-0.507150785,-1.023905626,-0.668581586,-1.141494595,-0.808358285,-1.254666347,-2.561486318,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,0.305876054,-1.139482075,-1.216086269,0.409722153,0.463029525,0.905000471,-0.796846684,-0.346589106,1.227893992,0
-0.758671617,-1.010383665,-0.696853471,-1.149566021,-0.831644247,-1.229065472,0.392549793,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.09248528,0.030739705,0.305876054,-1.139482075,-1.216086269,0.467540935,0.463029525,0.905000471,0.791081604,0.059707322,0.949392756,0
-0.830534712,-1.023905626,-0.714465464,-0.963923222,-0.461286571,-1.222665253,1.180292758,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.102318048,-1.050915169,0.030739705,0.305876054,-1.139482075,-1.216086269,0.467540935,0.404978778,0.905000471,-0.796846684,0.019077679,-0.826052621,0
-0.810572741,-1.044188568,-0.725460087,-1.110823176,-1.28073065,-1.222665253,0.983357015,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.088065149,-1.020812675,0.030739705,0.305876054,-1.139482075,-1.198805693,0.467540935,0.404978778,0.905000471,1.449490893,1.725522675,1.541207882,0
-0.515135573,-1.003622684,-0.694664846,-1.147951736,-1.170953973,-1.229065472,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.07381225,-1.006478154,0.030739705,0.305876054,-1.139482075,-1.181525118,0.467540935,0.404978778,0.905000471,1.643140685,0.18159625,-0.617176695,0
-0.686808522,-1.030666607,-0.672984584,-1.223823141,-0.592131498,-1.229065472,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.058134062,-0.993577085,0.030739705,0.305876054,-1.139482075,-1.162516484,0.467540935,0.404978778,0.905000471,-0.564466935,-0.915404105,0.879767447,0
-0.91437499,-1.044188568,-0.710062467,-1.057551764,0.806135056,-1.229065472,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.058134062,-1.006478154,1.380008646,0.305876054,-1.139482075,-1.162516484,0.467540935,0.404978778,0.905000471,-0.990496475,-0.184070535,-0.303862804,0
-0.998215267,-1.023905626,-0.729863085,-0.980066074,-0.927005804,-1.229065472,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.058134062,-1.006478154,1.380008646,-1.522076219,-1.139482075,-1.145235909,0.531784023,0.404978778,0.905000471,-0.835576642,-0.224700178,-0.791239967,0
-0.834527106,-1.003622684,-0.712251091,-0.952623225,-0.765112927,-1.229065472,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.058134062,-1.006478154,1.380008646,0.305876054,-1.139482075,-1.145235909,0.531784023,0.34047795,0.835235504,-0.835576642,0.587892677,0.113889049,0
-0.810572741,-1.010383665,-0.670770211,-0.891280387,0.256142819,-1.229065472,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.058134062,-1.020812675,-1.318529236,0.305876054,-1.139482075,-1.129683391,0.531784023,0.34047795,0.835235504,1.139651228,-1.037293033,1.262706646,0
-0.790610771,-1.017144645,-0.692450472,-0.737923292,-0.620961736,-1.229065472,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.058134062,-1.020812675,0.030739705,0.305876054,-1.139482075,-1.129683391,0.602451422,0.275977118,0.835235504,-1.184146266,-0.305959463,-0.651989349,0
