-0.72274007,-1.023905626,-0.648780966,-1.306151686,-1.184260237,-1.229065472,0.786421272,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.167525432,-0.972430155,-0.553924192,-1.149491214,-1.18794861,0.365052063,-0.305959463,-0.234237495,0
-0.994222873,-1.023905626,-0.718868463,-0.72500901,-0.597675775,-1.229065472,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.020812675,0.030739705,0.305876054,-1.139482075,-1.129683391,0.602451422,0.275977118,0.835235504,-0.835576642,-0.184070535,-0.791239967,0
-0.874451048,-1.010383665,-0.721057088,-0.621694756,-0.053227815,-1.229065472,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.020812675,1.380008646,0.305876054,-1.139482075,-1.09512224,0.602451422,0.275977118,0.835235504,1.604410726,0.019077679,-0.094986878,0
-0.930344566,-0.973198271,-0.657586964,-0.516766217,-0.425803201,-1.254666347,-3.15229354,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.036580648,-1.318529236,0.305876054,-1.15276577,-1.09512224,0.602451422,0.275977118,0.835235504,-0.254627269,-0.834144819,1.401957264,0
-0.822549924,-1.010383665,-0.639974969,-0.524837644,0.044351453,-1.229065472,0.983357015,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,0.030739705,0.305876054,-1.139482075,-1.09512224,0.602451422,0.275977118,0.835235504,-0.835576642,-0.630996606,-0.025361569,0
-0.738709646,-1.023905626,-0.659775589,-0.453809094,-0.551103852,-1.254666347,-2.167614838,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,1.380008646,0.305876054,-1.139482075,-1.09512224,0.602451422,0.205026205,0.835235504,-0.8743066,-0.062181607,0.427202939,0
-0.806580347,-1.010383665,-0.714465464,-0.337580559,0.579928572,-1.229065472,1.180292758,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,1.380008646,-1.522076219,-1.15276577,-1.09512224,0.666694514,0.205026205,0.765470531,-0.796846684,0.750411249,-0.930490585,0
-0.854489078,-1.010383665,-0.694664846,-0.174537753,0.640915614,-1.229065472,1.77109998,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,0.030739705,0.305876054,-1.139482075,-1.076113608,0.666694514,0.205026205,0.765470531,-0.835576642,0.019077679,1.019018065,0
-0.8385195,-1.003622684,-0.666392961,-0.258480584,-0.725194136,-1.229065472,1.77109998,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,0.030739705,0.305876054,-1.139482075,-1.076113608,0.666694514,0.140525377,0.765470531,1.52695081,-0.590366963,0.253139667,0
-0.758671617,-0.996861703,-0.653183965,-0.334351989,-0.964706885,-1.254666347,-2.167614838,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.06524969,0.030739705,0.305876054,-1.139482075,-1.076113608,0.666694514,0.140525377,0.765470531,1.52695081,-0.671626248,1.193081337,0
-0.746694435,-0.96643729,-0.633383346,-0.460266235,-0.393646397,-1.229065472,0.786421272,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.06524969,0.030739705,0.305876054,-1.139482075,-1.076113608,0.666694514,0.140525377,0.765470531,1.410760935,0.059707322,-0.303862804,0
-0.658861763,-1.003622684,-0.637786344,-0.465109091,-0.725194136,-1.229065472,1.377228495,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.07381225,-1.06524969,0.030739705,0.305876054,-1.15276577,-1.076113608,0.730937602,0.140525377,0.765470531,-1.145416308,-0.509107677,0.67089152,0
-0.491181209,-1.047569059,-0.653183965,-0.566809059,-0.895957855,-1.229065472,0.983357015,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.088065149,-1.06524969,0.030739705,0.305876054,-1.15276577,-1.058833032,0.730937602,0.140525377,0.765470531,-0.758116726,-0.793515177,-1.487493056,0
-0.766656406,-1.06109102,-0.725460087,-0.797651844,-2.270938447,-1.254666347,-2.167614838,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.088065149,-1.06524969,0.030739705,0.305876054,-1.15276577,-1.076113608,0.730937602,0.08247463,0.765470531,0.248862188,1.400485533,-0.826052621,0
-0.886428231,-1.017144645,-0.73205171,-1.312608828,-2.115698703,-1.229065472,0.786421272,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.06524969,-1.318529236,0.305876054,-1.167525432,-1.058833032,0.730937602,0.08247463,0.765470531,-0.758116726,1.116078033,-0.164612187,0
-1.07806315,-1.030666607,-0.716654089,-1.585423028,-1.685462841,-1.254666347,-2.167614838,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.06524969,2.729277588,0.305876054,-1.15276577,-1.058833032,0.730937602,0.08247463,0.765470531,0.365052063,-0.834144819,-0.721614658,0
-0.842511895,-1.003622684,-0.70125647,-1.896980074,-1.950479261,-1.229065472,1.77109998,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.078150759,0.030739705,-1.522076219,-1.15276577,-1.043280514,0.730937602,0.08247463,0.688729065,-0.060977478,0.750411249,-1.20899182,0
-0.842511895,-1.010383665,-0.666392961,-1.796894391,-0.718541004,-1.254666347,-0.592128909,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.078150759,1.380008646,0.305876054,-1.167525432,-1.043280514,0.730937602,0.08247463,0.688729065,-0.603196893,1.034818748,1.088643374,0
-0.423310508,-0.996861703,-0.633383346,-1.817880099,-1.523569964,-1.229065472,1.968035717,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.078150759,-1.318529236,0.305876054,-1.167525432,-1.043280514,0.730937602,0.08247463,0.688729065,-0.913036559,-0.671626248,1.262706646,0
-0.770648799,-0.996861703,-0.639974969,-1.764608687,-0.912590684,-1.254666347,-1.182936131,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.078150759,0.030739705,0.305876054,-1.15276577,-1.043280514,0.730937602,0.017973802,0.688729065,-1.300336141,0.91292982,-1.243804475,0
-0.778633588,-0.996861703,-0.639974969,-1.771065828,-0.980230859,-1.229065472,1.77109998,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.078150759,1.380008646,0.305876054,-1.15276577,-1.043280514,0.730937602,0.017973802,0.618964097,-0.525736976,0.953559462,1.158268683,0
-0.8385195,-1.023905626,-0.659775589,-1.428837363,0.431341959,-1.229065472,0.589485535,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.055134281,-1.102318048,-1.078150759,0.030739705,0.305876054,-1.15276577,-1.043280514,0.730937602,0.017973802,0.618964097,0.365052063,-1.037293033,-1.139366511,0
-0.686808522,-1.010383665,-0.657586964,-1.120508887,0.006650373,-1.229065472,0.392549793,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.055134281,-1.102318048,-1.078150759,1.380008646,0.305876054,-1.167525432,-1.025999939,0.730937602,-0.04652703,0.618964097,-1.145416308,-0.10281125,1.158268683,0
-0.670838946,-1.003622684,-0.633383346,-0.992980356,-0.798378587,-1.254666347,-1.970679096,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.055134281,-1.102318048,-1.078150759,1.380008646,0.305876054,-1.167525432,-1.043280514,0.730937602,-0.04652703,0.618964097,-0.990496475,-0.10281125,-0.721614658,0
-0.594983456,-1.017144645,-0.670770211,-1.259337415,-1.447058947,-1.254666347,-1.576807616,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.102318048,-1.09248528,1.380008646,0.305876054,-1.167525432,-1.043280514,0.730937602,-0.04652703,0.618964097,-0.796846684,0.384744464,-0.617176695,0
-0.886428231,-1.017144645,-0.714465464,-1.370723095,-0.105344014,-1.254666347,-0.789064651,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.167525432,-1.025999939,0.730937602,-0.04652703,0.618964097,-1.10668635,0.262855535,-0.826052621,0
-0.906390201,-1.003622684,-0.699067844,-1.026880345,1.001293591,-1.229065472,1.574164237,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.09248528,-1.318529236,0.305876054,-1.167525432,-1.025999939,0.730937602,-0.117477943,0.556175624,-0.758116726,0.344114821,-0.826052621,0
-0.886428231,-0.993481213,-0.65537259,-0.653980461,0.278319925,-1.254666347,-1.379871874,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.167525432,-1.025999939,0.730937602,-0.117477943,0.556175624,-0.796846684,-1.037293033,-1.000115894,0
-0.802587953,-1.010383665,-0.653183965,-0.406994823,-0.892631289,-1.229065472,1.77109998,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.09248528,0.030739705,0.305876054,-1.167525432,-1.025999939,0.730937602,-0.181978771,0.556175624,-0.370817143,-0.956033748,1.193081337,0
-0.746694435,-1.030666607,-0.710062467,-0.616851901,-1.621149232,-1.229065472,2.164971459,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.09248528,0.030739705,0.305876054,-1.167525432,-1.025999939,0.730937602,-0.181978771,0.556175624,1.488220852,-0.305959463,-0.164612187,0
-0.826542319,-0.979959251,-0.714465464,-0.838008975,-1.419337564,-1.254666347,-1.182936131,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.09248528,-1.318529236,0.305876054,-1.167525432,-1.025999939,0.666694514,-0.181978771,0.556175624,0.558701854,-0.224700178,-0.303862804,0
-0.766656406,-0.993481213,-0.692450472,-1.018808919,-0.564410115,-1.229065472,1.377228495,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.09248528,-1.318529236,0.305876054,-1.167525432,-1.025999939,0.666694514,-0.181978771,0.556175624,0.171402272,-0.224700178,-0.791239967,0
-0.798595558,-1.010383665,-0.705659468,-1.072080331,-0.934767791,-1.229065472,0.983357015,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.09248528,1.380008646,0.305876054,-1.167525432,-1.008719364,0.666694514,-0.240029518,0.556175624,0.752351645,1.319226247,-0.303862804,0
-0.666846552,-0.996861703,-0.70125647,-1.010737492,-1.033455914,-1.254666347,-0.986000394,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.09248528,2.729277588,-1.522076219,-1.167525432,-1.025999939,0.666694514,-0.240029518,0.486410657,1.100921269,-0.10281125,-0.408300768,0
-0.622930215,-1.010383665,-0.668581586,-1.005894637,-0.44021832,-1.229065472,1.77109998,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.09248528,1.380008646,-1.522076219,-1.167525432,-1.025999939,0.666694514,-0.240029518,0.486410657,1.643140685,-0.915404105,-0.164612187,0
-0.686808522,-1.003622684,-0.659775589,-1.168937444,-1.863988546,-1.229065472,1.180292758,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.09248528,2.729277588,0.305876054,-1.167525432,-1.008719364,0.602451422,-0.240029518,0.486410657,1.798060518,-2.703108387,-0.164612187,0
-0.706770494,-0.996861703,-0.699067844,-1.386865947,-1.822960899,-1.254666347,-1.970679096,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.09248528,0.030739705,0.305876054,-1.167525432,-1.008719364,0.602451422,-0.240029518,0.416645685,1.759330559,-1.037293033,-0.199424841,0
-0.614945428,-0.973198271,-0.670770211,-1.637080155,-1.016823084,-1.254666347,-1.576807616,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.09248528,0.030739705,0.305876054,-1.167525432,-1.008719364,0.602451422,-0.240029518,0.416645685,1.52695081,-1.077922676,0.740516829,0
-0.810572741,-1.003622684,-0.653183965,-1.499865912,-0.463504281,-1.229065472,0.392549793,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.09248528,1.380008646,-1.522076219,-1.167525432,-1.008719364,0.602451422,-0.304530346,0.416645685,1.488220852,-0.99666339,-0.303862804,0
-0.862473865,-1.010383665,-0.705659468,-1.123737457,1.195343272,-1.229065472,0.392549793,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.09248528,0.030739705,0.305876054,-1.15276577,-1.008719364,0.602451422,-0.369031178,0.416645685,-0.254627269,-1.077922676,-0.094986878,0
-0.814565136,-0.96643729,-0.699067844,-1.010737492,-1.871750534,-1.254666347,-2.561486318,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.09248528,0.030739705,-1.522076219,-1.167525432,-1.008719364,0.602451422,-0.369031178,0.339904218,-0.796846684,-1.199811604,-0.512738731,0
-0.794603165,-0.996861703,-0.659775589,-1.097908894,-0.445762596,-1.254666347,-2.167614838,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.09248528,-1.318529236,0.305876054,-1.167525432,-1.025999939,0.602451422,-0.369031178,0.339904218,-0.564466935,-1.118552319,-0.686802003,0
-0.866466259,-1.003622684,-0.659775589,-1.175394584,-0.70523474,-1.229065472,1.180292758,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.09248528,0.030739705,0.305876054,-1.167525432,-1.008719364,0.602451422,-0.369031178,0.339904218,1.565680768,-0.305959463,0.740516829,0
-0.67483134,-0.996861703,-0.668581586,-1.049480338,0.347068955,-1.229065472,0.786421272,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.09248528,1.380008646,-1.522076219,-1.167525432,-1.025999939,0.531784023,-0.369031178,0.339904218,0.287592147,-0.956033748,0.636078866,0
-0.810572741,-1.023905626,-0.694664846,-0.926794661,-0.513402771,-1.254666347,-2.758422061,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.09248528,1.380008646,-1.522076219,-1.167525432,-1.025999939,0.531784023,-0.369031178,0.339904218,-1.029226433,1.237966962,-1.20899182,0
-0.774641194,-1.030666607,-0.716654089,-0.828323264,-0.270563456,-1.254666347,-2.167614838,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.09248528,1.380008646,0.305876054,-1.167525432,-1.008719364,0.531784023,-0.504482918,0.270139251,-1.76509564,0.384744464,-0.617176695,0
-0.734717253,-1.017144645,-0.716654089,-0.852537542,-1.533549662,-1.254666347,-0.789064651,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.09248528,-1.318529236,0.305876054,-1.167525432,-1.008719364,0.531784023,-0.504482918,0.270139251,1.565680768,-0.956033748,0.009451086,0
-0.850496683,-0.979959251,-0.664178587,-1.054323193,-1.870641678,-1.229065472,2.361907202,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.09248528,-1.318529236,0.305876054,-1.167525432,-1.008719364,0.467540935,-0.504482918,0.270139251,0.171402272,-0.224700178,-0.686802003,0
-0.806580347,-1.017144645,-0.672984584,-1.10920889,-1.052306454,-1.229065472,1.377228495,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.09248528,-1.318529236,0.305876054,-1.167525432,-1.008719364,0.467540935,-0.504482918,0.270139251,-1.10668635,-0.143440892,-0.025361569,0
-0.750686829,-0.996861703,-0.672984584,-1.239965993,-1.523569964,-1.222665253,1.968035717,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.09248528,0.030739705,-1.522076219,-1.167525432,-1.008719364,0.467540935,-0.504482918,0.207350778,-0.835576642,-1.159181961,-0.930490585,0
-0.842511895,-1.017144645,-0.699067844,-1.262565986,-0.54445072,-1.254666347,-1.773743353,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.09248528,0.030739705,0.305876054,-1.167525432,-1.008719364,0.467540935,-0.504482918,0.207350778,-0.796846684,-0.834144819,-0.860865276,0
-0.846504289,-1.047569059,-0.721057088,-1.013966063,-0.24838635,-1.222665253,1.77109998,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.09248528,1.380008646,0.305876054,-1.167525432,-1.008719364,0.467540935,-0.562533666,0.207350778,-0.796846684,-0.956033748,0.914580102,0
-0.918367383,-1.017144645,-0.72767446,-1.110823176,-1.183151382,-1.254666347,-2.955357798,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.09248528,0.030739705,-1.522076219,-1.167525432,-1.008719364,0.467540935,-0.562533666,0.207350778,1.565680768,-0.10281125,-0.234237495,0
-0.978253296,-0.959676309,-0.705659468,-1.164094588,-0.877107314,-1.229065472,0.19561405,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.09248528,-1.318529236,0.305876054,-1.18376106,-1.008719364,0.467540935,-0.562533666,0.207350778,1.643140685,0.18159625,-0.756427312,0
-0.96228372,-1.023905626,-0.716654089,-1.218980285,-1.472562619,-1.229065472,0.19561405,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.09248528,0.030739705,0.305876054,-1.18376106,-1.008719364,0.467540935,-0.627034493,0.207350778,0.248862188,0.425374106,-0.686802003,0
-1.018177238,-0.996861703,-0.747475079,-1.577351602,-1.790804095,-1.229065472,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.18376106,-1.008719364,0.467540935,-0.627034493,0.13758581,1.023461353,0.506633392,-0.164612187,0
-0.950306537,-1.017144645,-0.734266084,-1.612865877,-0.599893485,-1.229065472,0.983357015,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.09248528,0.030739705,0.305876054,-1.18376106,-1.008719364,0.467540935,-0.691535326,0.13758581,0.907271478,0.262855535,-0.373488113,0
-0.926352172,-0.96643729,-0.718868463,-1.375565951,-0.688601911,-1.229065472,0.786421272,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,1.380008646,0.305876054,-1.167525432,-1.008719364,0.409722153,-0.691535326,0.13758581,0.752351645,0.384744464,-0.512738731,0
-0.894413019,-0.996861703,-0.710062467,-1.25449456,-1.144341446,-1.229065472,0.392549793,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.09248528,1.380008646,-1.522076219,-1.167525432,-1.008719364,0.409722153,-0.691535326,0.067820838,0.558701854,0.506633392,-1.383055093,0
-0.758671617,-1.003622684,-0.670770211,-1.354580243,-0.893740144,-1.229065472,0.392549793,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.18376106,-0.98971073,0.409722153,-0.691535326,0.067820838,0.287592147,0.303485178,-0.651989349,0
-0.794603165,-1.017144645,-0.710062467,-1.175394584,-0.577716379,-1.229065472,0.392549793,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,-1.318529236,0.305876054,-1.18376106,-0.98971073,0.409722153,-0.691535326,0.067820838,-1.145416308,-1.240441247,-1.069741203,0
-0.826542319,-0.979959251,-0.705659468,-1.188308866,-0.980230859,-1.229065472,1.180292758,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,-1.318529236,0.305876054,-1.18376106,-1.008719364,0.409722153,-0.762486234,0.067820838,-0.835576642,-1.037293033,-0.756427312,0
-0.750686829,-1.030666607,-0.714465464,-1.135037454,-0.150807083,-1.229065472,0.392549793,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.167525432,-1.008719364,0.409722153,-0.762486234,0.067820838,1.449490893,1.197337319,-1.20899182,0
-0.894413019,-1.044188568,-0.729863085,-0.925180376,-0.129738831,-1.229065472,0.19561405,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,1.380008646,0.305876054,-1.18376106,-1.008719364,0.409722153,-0.826987066,-0.008920629,0.519971896,-0.590366963,-1.034928548,0
-0.91437499,-1.010383665,-0.745260706,-0.870294679,-0.815011416,-1.229065472,0.19561405,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,1.380008646,-1.522076219,-1.167525432,-1.008719364,0.409722153,-0.826987066,-0.008920629,-0.796846684,0.62852232,-0.791239967,0
-0.858481471,-1.017144645,-0.7628727,-0.891280387,-1.257444688,-1.229065472,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,-1.318529236,0.305876054,-1.167525432,-1.008719364,0.345479065,-0.826987066,-0.008920629,0.21013223,0.506633392,-1.557118365,0
-0.966276114,-1.003622684,-0.749663704,-1.238351708,-1.747558738,-1.229065472,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.18376106,-1.008719364,0.345479065,-0.826987066,-0.078685596,-0.332087185,0.91292982,0.009451086,0
-1.062093574,-1.003622684,-0.736454709,-1.314223112,-1.075592416,-1.229065472,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.080859351,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.18376106,-1.008719364,0.281235973,-0.885037813,-0.078685596,-0.603196893,-0.184070535,-0.826052621,0
-1.145933851,-1.010383665,-0.734266084,-1.382023092,-1.101096089,-1.229065472,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.080859351,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.167525432,-1.008719364,0.281235973,-0.885037813,-0.078685596,-0.564466935,-0.184070535,0.35757763,0
-1.038139208,-1.003622684,-0.73205171,-1.422380222,-0.820555694,-1.229065472,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.18376106,-1.008719364,0.281235973,-0.885037813,-0.078685596,0.055212397,-0.10281125,-0.477926077,0
-0.954298931,-1.010383665,-0.736454709,-1.406237369,-1.443732381,-1.229065472,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,0.030739705,-1.522076219,-1.18376106,-1.008719364,0.281235973,-0.885037813,-0.078685596,0.248862188,1.80678196,-1.000115894,0
-0.946314142,-1.017144645,-0.745260706,-1.306151686,0.297170466,-1.229065472,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.080859351,-1.129398555,-1.108253254,1.380008646,-1.522076219,-1.18376106,-1.008719364,0.281235973,-0.885037813,-0.141474069,0.171402272,1.847411603,0.079076395,0
-0.886428231,-1.010383665,-0.738669082,-1.138266024,0.103120786,-1.222665253,0.786421272,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.18376106,-0.98971073,0.210568574,-0.949538641,-0.141474069,-1.184146266,0.669151963,0.183514358,0
-1.030154421,-0.996861703,-0.72767446,-0.676580454,1.050083226,-1.229065472,-0.395193172,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.080859351,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.18376106,-0.98971073,0.210568574,-0.949538641,-0.141474069,-1.184146266,-0.062181607,0.183514358,0
-0.934336961,-0.959676309,-0.710062467,-0.613623331,-1.052306454,-1.229065472,-0.395193172,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.080859351,-1.129398555,-1.108253254,1.380008646,0.305876054,-1.18376106,-1.008719364,0.210568574,-1.014039469,-0.211239037,-0.796846684,-0.224700178,-1.452680402,0
-0.842511895,-1.017144645,-0.716654089,-0.794423274,-1.911669325,-1.229065472,-0.986000394,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,1.380008646,0.305876054,-1.18376106,-0.98971073,0.146325486,-1.014039469,-0.211239037,1.255841102,-1.971774817,0.601266212,0
-0.958291325,-1.030666607,-0.738669082,-1.093066039,-1.416010999,-1.254666347,-3.743100762,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,1.380008646,0.305876054,-1.18376106,-1.008719364,0.146325486,-1.014039469,-0.211239037,-0.680656809,1.197337319,-0.617176695,0
-0.862473865,-1.023905626,-0.736454709,-1.296465975,-1.441514671,-1.229065472,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.080859351,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.18376106,-1.008719364,0.146325486,-1.014039469,-0.281004009,-0.641926851,-0.956033748,-1.452680402,0
-0.902397807,-0.973198271,-0.725460087,-1.343280246,0.17297867,-1.254666347,-2.758422061,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.080859351,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.18376106,-0.98971073,0.146325486,-1.084990382,-0.281004009,-0.758116726,-0.712255891,-0.547551386,0
-0.798595558,-1.003622684,-0.72767446,-0.944551799,0.553316044,-1.229065472,0.589485535,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,-1.318529236,0.305876054,-1.18376106,-0.98971073,0.146325486,-1.084990382,-0.281004009,1.100921269,-0.062181607,-1.243804475,0
-0.858481471,-0.993481213,-0.725460087,-0.634609039,-0.28386972,-1.261066566,-2.364550575,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.080859351,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.198520722,-0.98971073,0.146325486,-1.084990382,-0.281004009,-0.564466935,-0.509107677,-0.58236404,0
-0.738709646,-1.023905626,-0.72767446,-0.534523355,-0.007764746,-1.229065472,1.574164237,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.080859351,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.18376106,-1.008719364,0.146325486,-1.149491214,-0.281004009,1.372030977,0.384744464,-1.278617129,0
-0.96228372,-1.017144645,-0.73205171,-0.694337591,-1.432643828,-1.229065472,1.377228495,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.080859351,-1.129398555,-1.108253254,1.380008646,-1.522076219,-1.18376106,-0.98971073,0.088506705,-1.149491214,-0.357745475,-0.951766517,-0.956033748,-0.860865276,0
-1.022169632,-0.996861703,-0.745260706,-0.745994718,-0.680839924,-1.229065472,1.377228495,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.080859351,-1.129398555,-1.108253254,1.380008646,-1.522076219,-1.18376106,-0.98971073,0.088506705,-1.149491214,-0.357745475,-1.377796057,-0.915404105,0.009451086,0
-0.994222873,-0.96643729,-0.73205171,-0.79603756,0.046569164,-1.229065472,1.180292758,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.080859351,-1.129398555,-1.108253254,1.380008646,0.305876054,-1.18376106,-0.98971073,0.088506705,-1.149491214,-0.427510443,0.21013223,-0.062181607,-1.661556328,0
-0.834527106,-0.996861703,-0.721057088,-0.489323369,-0.062098657,-1.229065472,0.786421272,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.080859351,-1.129398555,-1.108253254,1.380008646,0.305876054,-1.18376106,-0.98971073,0.088506705,-1.207541961,-0.427510443,-1.10668635,-1.077922676,1.36714461,0
-0.950306537,-1.010383665,-0.721057088,-0.419909105,-0.301611405,-1.229065472,0.589485535,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.080859351,-1.129398555,-1.108253254,1.380008646,0.305876054,-1.18376106,-0.98971073,0.024263617,-1.207541961,-0.427510443,-1.10668635,-1.118552319,1.401957264,0
-1.026162026,-1.017144645,-0.725460087,-0.528066215,-0.892631289,-1.229065472,0.786421272,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.080859351,-1.129398555,-1.108253254,1.380008646,0.305876054,-1.198520722,-0.98971073,0.024263617,-1.207541961,-0.427510443,0.21013223,-0.590366963,0.113889049,0
-0.806580347,-1.003622684,-0.745260706,-0.544209066,-0.023288721,-1.254666347,-1.970679096,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.080859351,-1.129398555,-1.108253254,0.030739705,-1.522076219,-1.198520722,-0.98971073,-0.039979475,-1.207541961,-0.490298916,0.248862188,0.466003749,-1.52230571,0
-0.822549924,-1.010383665,-0.749663704,-0.413451964,0.665310431,-1.254666347,-1.576807616,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.080859351,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.18376106,-0.98971073,-0.039979475,-1.272042789,-0.490298916,0.365052063,1.116078033,-0.826052621,0
-0.898405413,-0.973198271,-0.75185233,-0.245566302,0.26057824,-1.229065472,1.77109998,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.080859351,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.198520722,-1.008719364,-0.039979475,-1.272042789,-0.490298916,0.442511979,1.237966962,-0.164612187,0
-0.926352172,-0.993481213,-0.736454709,-0.161623471,0.043242598,-1.254666347,-1.182936131,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.080859351,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.198520722,-1.008719364,-0.039979475,-1.272042789,-0.490298916,0.674891729,1.888041246,-0.060174223,0
-0.906390201,-1.030666607,-0.73205171,-0.240723446,-0.72186757,-1.254666347,-0.986000394,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.080859351,-1.129398555,-1.108253254,-1.318529236,0.305876054,-1.198520722,-1.008719364,-0.039979475,-1.342993702,-0.560063884,0.946001436,1.888041246,-1.000115894,0
-0.938329355,-1.003622684,-0.734266084,-0.350494841,-0.737391545,-1.254666347,-0.592128909,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.080859351,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.198520722,-0.98971073,-0.110646874,-1.342993702,-0.560063884,0.365052063,-0.10281125,-0.826052621,0
-0.698785705,-1.010383665,-0.72767446,-0.221352024,1.348365306,-1.254666347,-0.395193172,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.080859351,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.18376106,-1.008719364,-0.110646874,-1.342993702,-0.560063884,0.132672314,-0.387218749,0.775329484,0
-0.870458654,-1.017144645,-0.72767446,0.158005001,1.294031396,-1.254666347,-0.395193172,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.080859351,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.18376106,-0.98971073,-0.110646874,-1.342993702,-0.629828856,-1.029226433,0.791040891,0.531640903,0
-0.950306537,-0.996861703,-0.736454709,0.311362096,0.514506108,-1.229065472,2.164971459,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.080859351,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.198520722,-1.008719364,-0.174889962,-1.401044449,-0.629828856,-0.796846684,-0.99666339,-0.303862804,0
-1.074070756,-0.973198271,-0.75185233,0.261319255,-0.235080086,-1.254666347,-0.789064651,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.080859351,-1.129398555,-1.108253254,1.380008646,-1.522076219,-1.18376106,-0.98971073,-0.174889962,-1.401044449,-0.629828856,-0.835576642,-0.346589106,1.193081337,0
-0.826542319,-1.003622684,-0.734266084,0.017562188,-0.521164758,-1.229065472,1.968035717,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.080859351,-1.129398555,-1.108253254,1.380008646,-1.522076219,-1.198520722,-0.98971073,-0.174889962,-1.471995362,-0.629828856,-0.951766517,0.425374106,-1.348242438,0
-0.870458654,-0.996861703,-0.721057088,0.069219315,0.457954487,-1.229065472,1.377228495,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.080859351,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.198520722,-0.98971073,-0.174889962,-1.471995362,-0.706570318,-0.835576642,-0.630996606,1.123456028,0
-0.974260902,-1.003622684,-0.699067844,0.167690713,0.494546712,-1.229065472,1.377228495,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.080859351,-1.129398555,-1.108253254,1.380008646,0.305876054,-1.198520722,-0.98971073,-0.232708744,-1.471995362,-0.706570318,0.326322105,0.62852232,-0.443113422,0
-0.74270204,-0.993481213,-0.710062467,0.204819273,0.008868083,-1.229065472,0.983357015,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.080859351,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.198520722,-0.98971073,-0.232708744,-1.471995362,-0.706570318,-0.835576642,-0.99666339,-0.26905015,0
-0.778633588,-1.030666607,-0.734266084,0.251633543,-0.151915937,-1.254666347,-1.576807616,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.080859351,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.198520722,-0.98971073,-0.232708744,-1.471995362,-0.77633529,1.449490893,-0.793515177,-0.686802003,0
-0.846504289,-1.023905626,-0.747475079,0.120876441,-0.383666699,-1.254666347,-1.576807616,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.080859351,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.198520722,-0.98971073,-0.232708744,-1.471995362,-0.77633529,-0.796846684,-0.509107677,-1.034928548,0
-0.866466259,-1.017144645,-0.745260706,-0.03409494,-1.19534879,-1.254666347,-1.182936131,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.080859351,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.198520722,-0.98971073,-0.232708744,-1.471995362,-0.77633529,1.565680768,-0.427848392,-0.547551386,0
-0.810572741,-1.017144645,-0.743072081,-0.405380538,-0.873780749,-1.254666347,-0.789064651,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.080859351,-1.129398555,-1.108253254,0.030739705,-1.522076219,-1.198520722,-0.98971073,-0.232708744,-1.471995362,-0.77633529,-1.029226433,1.522374461,-0.408300768,0
-0.874451048,-1.003622684,-0.743072081,-0.38439483,-0.547777286,-1.254666347,-0.592128909,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.080859351,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.198520722,-0.98971073,-0.296951832,-1.471995362,-0.77633529,-0.8743066,-1.199811604,1.297519301,0
-0.946314142,-1.010383665,-0.73205171,-0.366637693,0.184067223,-1.254666347,-0.789064651,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.080859351,-1.145076744,-1.108253254,0.030739705,-1.522076219,-1.198520722,-0.98971073,-0.361194924,-1.471995362,-0.839123763,0.481241938,-1.037293033,-1.104553857,0
-0.754679223,-1.010383665,-0.716654089,-0.363409123,-0.415823503,-1.254666347,-0.986000394,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.080859351,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.198520722,-1.008719364,-0.361194924,-1.471995362,-0.839123763,-0.951766517,0.669151963,-0.651989349,0
-0.850496683,-1.017144645,-0.721057088,-0.508694791,-1.187586803,-1.229065472,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.080859351,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.198520722,-0.98971073,-0.361194924,-1.471995362,-0.839123763,0.171402272,-0.99666339,1.019018065,0
-0.922359778,-1.017144645,-0.729863085,-0.621694756,-0.540015298,-1.229065472,0.19561405,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.080859351,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.198520722,-0.98971073,-0.361194924,-1.471995362,-0.839123763,-0.835576642,0.222225893,0.914580102,0
-0.802587953,-1.010383665,-0.734266084,-0.579723341,0.502308699,-1.254666347,-2.561486318,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.080859351,-1.129398555,-1.108253254,1.380008646,0.305876054,-1.213280384,-0.98971073,-0.361194924,-1.471995362,-0.90888873,0.403782021,0.019077679,-0.686802003,0
-0.930344566,-0.996861703,-0.725460087,-0.352109126,0.016630071,-1.254666347,-2.167614838,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.080859351,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.198520722,-0.98971073,-0.431862323,-1.471995362,-0.90888873,-0.796846684,1.441115176,-0.651989349,0
-0.930344566,-1.017144645,-0.743072081,-0.264937725,0.153019275,-1.254666347,-1.970679096,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,-1.318529236,0.305876054,-1.198520722,-0.98971073,-0.496105411,-1.471995362,-0.90888873,0.403782021,-0.834144819,-0.477926077,0
-0.734717253,-0.973198271,-0.729863085,-0.310137711,-0.6863842,-1.229065472,0.19561405,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.198520722,-0.98971073,-0.496105411,-1.471995362,-0.978653698,-0.719386768,0.344114821,1.019018065,0
-0.786618377,-0.996861703,-0.721057088,-0.587794767,-1.817416623,-1.229065472,0.19561405,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.080859351,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.198520722,-0.98971073,-0.496105411,-1.471995362,-0.978653698,-0.603196893,0.019077679,-2.009682873,0
-0.774641194,-0.996861703,-0.699067844,-0.550666207,0.326000704,-1.229065472,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.198520722,-0.98971073,-0.553924192,-1.471995362,-1.055395164,-0.758116726,1.075448391,-0.338675459,0
-0.958291325,-1.023905626,-0.70125647,-0.264937725,1.051192081,-1.229065472,1.180292758,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.080859351,-1.145076744,-1.108253254,1.380008646,0.305876054,-1.198520722,-0.98971073,-0.553924192,-1.401044449,-1.055395164,0.481241938,-0.793515177,-0.512738731,0
-0.842511895,-1.044188568,-0.718868463,-0.166466327,-0.421367779,-1.254666347,-0.986000394,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,-1.522076219,-1.18376106,-0.98971073,-0.553924192,-1.401044449,-1.055395164,1.488220852,0.62852232,-0.094986878,0
-0.810572741,-1.044188568,-0.725460087,-0.22942345,-0.832753101,-1.229065472,2.755778682,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,-1.522076219,-1.198520722,-0.98971073,-0.553924192,-1.401044449,-1.055395164,-0.835576642,1.847411603,-0.860865276,0
-0.770648799,-1.017144645,-0.725460087,-0.314980566,-0.017744445,-1.229065472,2.361907202,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.080859351,-1.129398555,-1.108253254,0.030739705,-1.522076219,-1.18376106,-0.98971073,-0.553924192,-1.401044449,-1.125160136,0.171402272,-0.712255891,-0.791239967,0
-0.67483134,-1.003622684,-0.729863085,-0.327894848,0.278319925,-1.229065472,1.968035717,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,-1.522076219,-1.198520722,-0.98971073,-0.61816728,-1.342993702,-1.125160136,-0.215897311,0.019077679,0.775329484,0
-0.858481471,-0.979959251,-0.725460087,0.054690748,1.694328164,-1.254666347,-1.379871874,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.198520722,-0.98971073,-0.61816728,-1.342993702,-1.125160136,-1.10668635,-0.915404105,0.04426374,0
-0.974260902,-1.030666607,-0.73205171,0.343647801,0.2417277,-1.229065472,1.377228495,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.080859351,-1.145076744,-1.108253254,1.380008646,0.305876054,-1.198520722,-0.98971073,-0.61816728,-1.342993702,-1.125160136,-0.758116726,1.35985589,-1.243804475,0
-0.874451048,-1.030666607,-0.743072081,0.287147818,-0.14193624,-1.229065472,1.377228495,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.198520722,-0.98971073,-0.682410372,-1.342993702,-1.18794861,1.643140685,0.994189105,-0.547551386,0
-0.930344566,-1.010383665,-0.736454709,0.246790688,0.451301355,-1.229065472,1.180292758,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,0.305876054,-1.198520722,-0.98971073,-0.682410372,-1.342993702,-1.18794861,-0.835576642,-0.752885534,-0.164612187,0
-0.942321749,-0.973198271,-0.734266084,0.290376388,0.561078031,-1.229065472,0.786421272,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.198520722,-0.98971073,-0.682410372,-1.342993702,-1.18794861,-0.951766517,0.059707322,0.04426374,0
-0.8385195,-0.996861703,-0.718868463,0.264547825,0.250598543,-1.229065472,0.983357015,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,-1.522076219,-1.213280384,-0.98971073,-0.682410372,-1.272042789,-1.18794861,1.217111144,-1.159181961,-0.756427312,0
-0.822549924,-1.003622684,-0.70125647,0.275847821,-0.077622631,-1.229065472,0.589485535,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.080859351,-1.145076744,-1.108253254,1.380008646,-1.522076219,-1.198520722,-0.98971073,-0.753077767,-1.272042789,-1.18794861,-0.719386768,1.400485533,-1.591931019,0
-0.810572741,-1.010383665,-0.699067844,0.141862149,-0.656445107,-1.254666347,-1.970679096,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,-1.522076219,-1.198520722,-0.98971073,-0.753077767,-1.207541961,-1.18794861,-0.8743066,1.725522675,0.810142138,0
-0.62692261,-0.973198271,-0.70125647,0.059533603,-0.128629976,-1.254666347,-1.379871874,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,-1.318529236,0.305876054,-1.213280384,-0.98971073,-0.753077767,-1.207541961,-1.257713577,-0.835576642,-0.346589106,0.67089152,0
-0.618937821,-1.044188568,-0.70125647,-0.006652091,-0.24838635,-1.229065472,1.377228495,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.198520722,-1.008719364,-0.817320859,-1.207541961,-1.334455044,1.604410726,-2.01240446,-1.104553857,0
-0.894413019,-1.023905626,-0.705659468,-0.017952087,0.634262482,-1.229065472,0.983357015,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.198520722,-0.98971073,-0.817320859,-1.149491214,-1.334455044,-0.8743066,0.262855535,-1.417867747,0
-0.802587953,-1.030666607,-0.725460087,0.195133561,0.885972638,-1.229065472,0.786421272,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,0.305876054,-1.198520722,-0.972430155,-0.817320859,-1.149491214,-1.334455044,0.636161771,-0.834144819,-0.477926077,0
-0.782625982,-1.003622684,-0.754066703,0.472790618,0.982443051,-1.254666347,-2.364550575,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,0.305876054,-1.213280384,-0.98971073,-0.817320859,-1.149491214,-1.334455044,-0.796846684,-0.062181607,-0.756427312,0
-0.842511895,-1.017144645,-0.75185233,0.595476293,1.132138519,-1.229065472,0.786421272,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.198520722,-0.98971073,-0.875139641,-1.149491214,-1.334455044,0.481241938,0.791040891,-0.129799532,0
-0.826542319,-1.017144645,-0.745260706,0.656819132,0.618738508,-1.229065472,0.786421272,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,0.305876054,-1.198520722,-0.98971073,-0.875139641,-1.149491214,-1.397243517,1.449490893,0.303485178,-1.104553857,0
-0.950306537,-1.017144645,-0.749663704,0.434047772,-0.895957855,-1.222665253,1.574164237,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,0.305876054,-1.198520722,-0.98971073,-0.875139641,-1.084990382,-1.397243517,0.326322105,-0.834144819,-0.094986878,0
-0.666846552,-1.010383665,-0.72767446,0.024019328,-0.597675775,-1.229065472,0.786421272,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.198520722,-0.98971073,-0.875139641,-1.084990382,-1.473984983,1.023461353,0.872300177,-0.234237495,0
-0.826542319,-0.959676309,-0.718868463,0.22257641,1.855112185,-1.222665253,1.574164237,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.198520722,-1.008719364,-0.875139641,-1.084990382,-1.473984983,0.326322105,0.466003749,-0.199424841,0
-0.638899793,-1.017144645,-0.714465464,0.516376318,0.46904304,-1.254666347,-2.167614838,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.198520722,-1.008719364,-0.939382729,-1.014039469,-1.473984983,-0.758116726,-0.793515177,0.914580102,0
-0.630915004,-0.993481213,-0.718868463,0.568033445,0.625391639,-1.229065472,0.786421272,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,0.305876054,-1.198520722,-1.008719364,-0.939382729,-1.014039469,-1.473984983,-0.680656809,1.400485533,0.601266212,0
-0.8385195,-1.044188568,-0.7628727,0.488933469,-0.26501918,-1.229065472,0.786421272,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,2.729277588,0.305876054,-1.213280384,-1.008719364,-1.003625817,-1.014039469,-1.473984983,-1.067956392,-0.752885534,1.227893992,0
-0.866466259,-1.003622684,-0.760658327,0.312976381,-0.139718529,-1.241865909,-1.182936131,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,0.305876054,-1.198520722,-1.008719364,-1.003625817,-0.949538641,-1.473984983,-0.796846684,-0.956033748,1.471582573,0
-0.950306537,-0.973198271,-0.749663704,0.019176473,-1.352806245,-1.229065472,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.198520722,-1.008719364,-1.003625817,-0.949538641,-1.473984983,0.21013223,-0.265329821,-0.860865276,0
