-0.72274007,-1.023905626,-0.648780966,-1.306151686,-1.184260237,-1.229065472,0.786421272,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.167525432,-0.972430155,-0.553924192,-1.149491214,-1.18794861,0.365052063,-0.305959463,-0.234237495,0
-1.042131603,-1.023905626,-0.754066703,-0.252023443,-0.096473172,-1.254666347,-2.955357798,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,-1.318529236,0.305876054,-1.198520722,-0.98971073,-1.003625817,-0.885037813,-1.473984983,-0.990496475,0.466003749,-0.686802003,0
-0.802587953,-1.003622684,-0.749663704,-0.048623507,0.671963563,-1.261066566,-3.15229354,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,-1.318529236,0.305876054,-1.213280384,-0.98971073,-1.074293216,-0.885037813,-1.473984983,-0.796846684,-0.021551964,0.009451086,0
-0.750686829,-1.017144645,-0.749663704,0.075676455,0.337089257,-1.229065472,0.786421272,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.213280384,-0.98971073,-1.074293216,-0.826987066,-1.473984983,0.403782021,1.441115176,-0.860865276,0
-0.814565136,-0.996861703,-0.747475079,0.059533603,-0.405843805,-1.229065472,0.589485535,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.198520722,-1.008719364,-1.138536308,-0.826987066,-1.536773456,-0.835576642,0.62852232,1.227893992,0
-0.862473865,-1.010383665,-0.73205171,0.004647906,-0.03992155,-1.229065472,0.392549793,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.213280384,-1.008719364,-1.138536308,-0.826987066,-1.536773456,1.488220852,-0.915404105,0.427202939,0
-0.986238084,-1.017144645,-0.734266084,-0.197137746,-1.12438205,-1.222665253,1.180292758,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,0.305876054,-1.198520722,-0.98971073,-1.138536308,-0.762486234,-1.536773456,0.132672314,-0.834144819,-0.58236404,0
-0.950306537,-1.030666607,-0.754066703,-0.371480549,-0.8427328,-1.229065472,0.19561405,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.198520722,-0.98971073,-1.138536308,-0.691535326,-1.536773456,-0.719386768,0.547263035,-1.139366511,0
-0.98224569,-1.044188568,-0.798070939,-0.335966274,0.109773917,-1.254666347,-2.955357798,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.213280384,-0.98971073,-1.196355089,-0.691535326,-1.536773456,0.132672314,1.197337319,-1.417867747,0
-0.938329355,-0.996861703,-0.77827032,-0.371480549,-0.307155682,-1.222665253,1.180292758,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.213280384,-0.98971073,-1.196355089,-0.691535326,-1.536773456,-0.603196893,-0.752885534,0.35757763,0
-1.026162026,-1.017144645,-0.769464323,-0.34726627,0.021065492,-1.229065472,-0.198257429,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.213280384,-0.98971073,-1.196355089,-0.627034493,-1.473984983,0.171402272,1.35985589,0.914580102,0
-0.978253296,-1.003622684,-0.776055947,-0.177766323,0.23950999,-1.229065472,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,-1.318529236,0.305876054,-1.213280384,-0.98971073,-1.196355089,-0.562533666,-1.536773456,-2.036205347,1.116078033,1.262706646,0
-0.926352172,-0.996861703,-0.754066703,-0.079294925,0.333762691,-1.222665253,0.786421272,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,-1.522076219,-1.198520722,-0.98971073,-1.260598177,-0.562533666,-1.473984983,-0.603196893,-0.509107677,-1.52230571,0
-1.018177238,-0.993481213,-0.745260706,0.03370504,0.002214952,-1.254666347,-2.758422061,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,-1.522076219,-1.213280384,-0.98971073,-1.260598177,-0.562533666,-1.473984983,1.565680768,-0.834144819,-0.373488113,0
-0.926352172,-1.023905626,-0.75185233,0.190290706,0.557751465,-1.254666347,-2.167614838,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,-1.522076219,-1.213280384,-0.98971073,-1.331265576,-0.562533666,-1.473984983,-1.10668635,0.506633392,0.531640903,0
-0.886428231,-1.010383665,-0.736454709,0.170919282,0.544445202,-1.229065472,0.786421272,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.213280384,-0.98971073,-1.331265576,-0.504482918,-1.473984983,-0.913036559,-0.346589106,-0.860865276,0
-0.786618377,-1.003622684,-0.716654089,0.116033585,0.380334614,-1.254666347,-2.167614838,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,-1.318529236,0.305876054,-1.213280384,-0.98971073,-1.331265576,-0.504482918,-1.473984983,-0.796846684,-1.240441247,-1.104553857,0
-0.798595558,-1.017144645,-0.712251091,0.099890733,0.639806758,-1.241865909,-0.592128909,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.213280384,-0.98971073,-1.331265576,-0.439982091,-1.473984983,1.488220852,-0.509107677,0.04426374,0
-0.826542319,-1.054330039,-0.75185233,0.291990674,0.190720355,-1.254666347,-3.15229354,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.198520722,-0.98971073,-1.331265576,-0.369031178,-1.473984983,0.481241938,0.91292982,-0.756427312,0
-0.834527106,-0.996861703,-0.743072081,0.34041923,0.739603737,-1.229065472,0.19561405,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.213280384,-0.98971073,-1.389084357,-0.369031178,-1.473984983,-1.184146266,-1.159181961,0.775329484,0
-0.786618377,-1.023905626,-0.747475079,0.467947762,0.526703517,-1.229065472,0.19561405,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.198520722,-0.98971073,-1.389084357,-0.304530346,-1.473984983,-0.990496475,-0.143440892,-0.477926077,0
-0.726732464,-1.017144645,-0.749663704,0.480862043,0.38144347,-1.229065472,0.19561405,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,-1.522076219,-1.213280384,-0.98971073,-1.459751756,-0.240029518,-1.473984983,-0.990496475,-0.062181607,-0.860865276,0
-0.806580347,-0.993481213,-0.73205171,0.508304893,0.358157508,-1.229065472,0.392549793,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,-1.522076219,-1.213280384,-1.008719364,-1.459751756,-0.240029518,-1.473984983,-1.029226433,-0.143440892,-0.443113422,0
-0.862473865,-1.017144645,-0.73205171,0.505076322,-0.187399307,-1.254666347,-2.167614838,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.213280384,-0.98971073,-1.459751756,-0.181978771,-1.397243517,-0.796846684,-0.305959463,-0.826052621,0
-1.002207662,-1.017144645,-0.743072081,0.338804945,-0.105344014,-1.222665253,1.968035717,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,0.305876054,-1.213280384,-1.008719364,-1.459751756,-0.181978771,-1.397243517,-0.758116726,-1.118552319,1.193081337,0
-1.07806315,-1.017144645,-0.75185233,0.333962089,0.146366143,-1.229065472,0.786421272,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,-1.318529236,0.305876054,-1.213280384,-0.98971073,-1.459751756,-0.181978771,-1.397243517,1.255841102,-1.28107089,-0.756427312,0
-1.125971881,-1.017144645,-0.756255328,0.201590702,-0.47348398,-1.254666347,-0.986000394,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.213280384,-0.98971073,-1.459751756,-0.117477943,-1.334455044,-0.641926851,-0.346589106,-0.58236404,0
-0.942321749,-1.010383665,-0.729863085,0.187062135,0.076508258,-1.254666347,-0.789064651,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,0.305876054,-1.213280384,-0.98971073,-1.459751756,-0.04652703,-1.334455044,-2.617154721,-0.834144819,-0.094986878,0
-0.910382596,-1.010383665,-0.716654089,0.220962124,1.166513034,-1.254666347,-0.592128909,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,-1.522076219,-1.213280384,-1.008719364,-1.459751756,-0.04652703,-1.334455044,-0.525736976,-0.184070535,-0.338675459,0
-0.774641194,-1.010383665,-0.710062467,0.584176297,1.559047816,-1.254666347,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.213280384,-0.98971073,-1.459751756,0.017973802,-1.334455044,1.604410726,-0.99666339,-0.826052621,0
-0.746694435,-1.023905626,-0.73205171,0.706861973,0.917020588,-1.222665253,2.755778682,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,-1.522076219,-1.213280384,-0.98971073,-1.459751756,0.017973802,-1.257713577,-0.951766517,0.587892677,-0.129799532,0
-0.934336961,-1.030666607,-0.736454709,0.781119093,0.391423167,-1.229065472,1.180292758,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.213280384,-1.008719364,-1.459751756,0.08247463,-1.18794861,0.403782021,-0.387218749,0.322764976,0
-0.970268508,-1.003622684,-0.712251091,0.79564766,0.594343691,-1.229065472,0.786421272,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,0.305876054,-1.213280384,-0.98971073,-1.459751756,0.08247463,-1.18794861,0.21013223,0.91292982,1.401957264,0
-0.706770494,-0.973198271,-0.714465464,0.508304893,-0.707452451,-1.254666347,-1.970679096,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,-1.318529236,0.305876054,-1.213280384,-0.98971073,-1.459751756,0.140525377,-1.18794861,-0.8743066,-1.037293033,-1.731181637,0
-0.96228372,-0.993481213,-0.729863085,0.298447814,-0.819446838,-1.254666347,-2.167614838,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,-1.522076219,-1.213280384,-1.008719364,-1.459751756,0.140525377,-1.18794861,-0.796846684,-0.752885534,0.462015594,0
-0.794603165,-0.993481213,-0.749663704,0.122490726,0.108665062,-1.254666347,-1.576807616,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,-1.522076219,-1.213280384,-0.98971073,-1.459751756,0.205026205,-1.18794861,-0.796846684,-0.99666339,-0.860865276,0
-0.866466259,-1.003622684,-0.743072081,0.22903355,0.495655567,-1.222665253,2.164971459,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,2.729277588,-1.522076219,-1.213280384,-1.008719364,-1.459751756,0.275977118,-1.125160136,-0.990496475,-0.346589106,0.984205411,0
-0.870458654,-1.010383665,-0.734266084,0.261319255,0.012194649,-1.229065472,0.983357015,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,-1.522076219,-1.213280384,-0.98971073,-1.459751756,0.275977118,-1.125160136,0.713621687,-0.834144819,-0.373488113,0
-0.814565136,-1.017144645,-0.714465464,0.201590702,-0.455742295,-1.229065472,0.786421272,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.213280384,-1.008719364,-1.459751756,0.34047795,-1.125160136,0.326322105,-0.143440892,1.401957264,0
-0.854489078,-1.003622684,-0.666392961,0.03370504,-0.513402771,-1.229065472,0.786421272,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.198520722,-0.98971073,-1.459751756,0.34047795,-1.125160136,0.171402272,1.847411603,1.436769919,0
-0.842511895,-1.023905626,-0.710062467,-0.140637764,-0.044356972,-1.229065472,0.589485535,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.213280384,-0.98971073,-1.459751756,0.404978778,-1.055395164,-1.029226433,1.481744818,-0.164612187,0
-0.786618377,-1.010383665,-0.705659468,-0.140637764,-0.274998878,-1.229065472,0.392549793,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.213280384,-0.98971073,-1.459751756,0.404978778,-1.055395164,-0.8743066,-0.99666339,-1.383055093,0
-0.798595558,-1.023905626,-0.710062467,-0.085752066,0.136386444,-1.261066566,-3.15229354,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,0.305876054,-1.213280384,-1.008719364,-1.459751756,0.404978778,-0.978653698,-0.758116726,-0.712255891,-0.303862804,0
-0.690800916,-1.023905626,-0.72767446,0.061147888,-0.192943584,-1.254666347,-2.167614838,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,-1.522076219,-1.213280384,-0.98971073,-1.459751756,0.463029525,-0.978653698,-0.758116726,1.441115176,0.183514358,0
-0.794603165,-1.010383665,-0.721057088,0.130562152,0.238401134,-1.229065472,0.786421272,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,-1.522076219,-1.213280384,-1.008719364,-1.459751756,0.463029525,-0.90888873,-0.525736976,-0.387218749,-0.477926077,0
-0.862473865,-1.010383665,-0.718868463,0.316204952,1.480319089,-1.229065472,0.786421272,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.213280384,-0.98971073,-1.459751756,0.463029525,-0.90888873,0.984731395,-0.387218749,-0.58236404,0
-0.846504289,-1.017144645,-0.714465464,0.687490551,0.939197694,-1.229065472,-1.379871874,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,-1.522076219,-1.213280384,-0.98971073,-1.389084357,0.463029525,-0.90888873,-1.067956392,1.237966962,-0.89567793,0
-0.778633588,-1.017144645,-0.705659468,0.656819132,0.304932452,-1.229065472,-0.986000394,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.213280384,-1.008719364,-1.389084357,0.527530353,-0.839123763,-0.796846684,0.791040891,0.04426374,0
-0.874451048,-1.017144645,-0.716654089,0.463104906,-0.060989802,-1.254666347,-3.349229283,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,0.305876054,-1.213280384,-1.008719364,-1.389084357,0.527530353,-0.839123763,-0.913036559,1.725522675,-0.651989349,0
-0.8385195,-1.010383665,-0.721057088,0.277462107,-1.08668097,-1.254666347,-3.15229354,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.198520722,-1.008719364,-1.331265576,0.598481266,-0.77633529,0.946001436,-0.874774462,-1.417867747,0
-0.770648799,-1.023905626,-0.72767446,-0.047009221,-0.052118959,-1.254666347,-3.743100762,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,0.305876054,-1.213280384,-1.008719364,-1.331265576,0.598481266,-0.77633529,0.287592147,-0.346589106,-0.408300768,0
-0.762664012,-0.973198271,-0.729863085,0.119262156,1.647756241,-1.254666347,-3.349229283,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.213280384,-1.008719364,-1.331265576,0.598481266,-0.77633529,-0.796846684,-0.793515177,1.297519301,0
-0.822549924,-1.017144645,-0.72767446,0.41790492,0.827203307,-1.254666347,-2.955357798,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.213280384,-1.008719364,-1.331265576,0.598481266,-0.706570318,-0.758116726,0.669151963,0.636078866,0
-0.8385195,-0.96643729,-0.718868463,0.49216204,-0.064316368,-1.254666347,-2.167614838,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.213280384,-1.008719364,-1.260598177,0.662982098,-0.706570318,-0.913036559,-0.265329821,-0.164612187,0
-0.766656406,-1.003622684,-0.699067844,0.256476399,-0.26501918,-1.254666347,-1.576807616,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,-1.522076219,-1.213280384,-1.008719364,-1.260598177,0.662982098,-0.629828856,1.410760935,-0.468478034,-0.965303239,0
-0.690800916,-0.993481213,-0.699067844,0.390462071,1.323970488,-1.254666347,-1.182936131,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,-1.522076219,-1.213280384,-0.98971073,-1.196355089,0.662982098,-0.629828856,-0.680656809,1.35985589,-0.826052621,0
-0.666846552,-1.023905626,-0.718868463,0.579333442,1.024579553,-1.254666347,-1.182936131,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.213280384,-0.98971073,-1.196355089,0.727482926,-0.560063884,1.565680768,1.034818748,-0.512738731,0
-0.754679223,-1.023905626,-0.72767446,0.700404832,0.554424899,-1.254666347,-0.986000394,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.213280384,-0.98971073,-1.196355089,0.727482926,-0.560063884,-1.145416308,-0.509107677,-1.52230571,0
-0.642892187,-1.017144645,-0.721057088,0.630990568,0.056548862,-1.254666347,-0.592128909,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.213280384,-0.98971073,-1.196355089,0.727482926,-0.490298916,-0.796846684,-0.184070535,0.253139667,0
-0.894413019,-1.003622684,-0.718868463,0.497004896,0.065419704,-1.261066566,-1.379871874,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,-1.522076219,-1.198520722,-0.98971073,-1.196355089,0.727482926,-0.490298916,-0.603196893,-1.037293033,-0.89567793,0
-0.754679223,-0.996861703,-0.710062467,0.34041923,-0.184072741,-1.229065472,2.164971459,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,1.380008646,-1.522076219,-1.213280384,-0.98971073,-1.138536308,0.727482926,-0.490298916,-0.487007018,-0.387218749,0.67089152,0
-0.810572741,-0.996861703,-0.666392961,0.317819238,0.710773498,-1.241865909,0.589485535,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,0.305876054,-1.213280384,-0.98971073,-1.138536308,0.727482926,-0.427510443,-1.067956392,-0.671626248,-1.765994292,0
-0.746694435,-1.003622684,-0.646566593,0.379162075,0.709664644,-1.229065472,1.968035717,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,1.380008646,0.305876054,-1.213280384,-0.98971073,-1.138536308,0.785533673,-0.427510443,-0.913036559,-0.387218749,-0.791239967,0
-0.746694435,-1.017144645,-0.65537259,0.401762068,-0.28386972,-1.229065472,1.574164237,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,0.030739705,0.305876054,-1.213280384,-0.98971073,-1.074293216,0.785533673,-0.357745475,-0.796846684,0.019077679,-0.094986878,0
-0.614945428,-0.993481213,-0.672984584,0.332347804,-0.221773823,-1.229065472,1.377228495,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,0.305876054,-1.213280384,-0.98971073,-1.074293216,0.785533673,-0.281004009,-0.835576642,1.034818748,1.332331955,0
-0.630915004,-1.017144645,-0.710062467,0.143476434,-0.159677925,-1.229065472,0.983357015,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,0.305876054,-1.213280384,-0.98971073,-1.003625817,0.785533673,-0.281004009,-0.990496475,-0.956033748,-0.791239967,0
-0.622930215,-1.017144645,-0.714465464,0.309747811,1.550176973,-1.229065472,1.77109998,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,1.380008646,0.305876054,-1.213280384,-0.98971073,-1.003625817,0.785533673,-0.281004009,0.597431812,-0.630996606,-0.26905015,0
-0.734717253,-1.003622684,-0.696853471,0.535747741,0.513397252,-1.222665253,2.164971459,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,0.305876054,-1.213280384,-1.008719364,-0.939382729,0.785533673,-0.211239037,-0.641926851,-0.305959463,-0.965303239,0
-0.67483134,-1.003622684,-0.668581586,0.647133421,0.706338077,-1.229065472,0.786421272,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,1.380008646,0.305876054,-1.213280384,-0.98971073,-0.875139641,0.785533673,-0.141474069,1.333301019,-1.077922676,-1.417867747,0
-0.786618377,-1.010383665,-0.666392961,0.639061994,0.594343691,-1.229065472,0.589485535,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,-1.318529236,0.305876054,-1.213280384,-0.98971073,-0.875139641,0.785533673,-0.141474069,1.139651228,0.344114821,-0.686802003,0
-0.850496683,-1.017144645,-0.699067844,0.642290565,0.695249525,-1.229065472,0.392549793,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,-1.318529236,0.305876054,-1.213280384,-0.98971073,-0.875139641,0.785533673,-0.141474069,-0.913036559,0.059707322,-0.756427312,0
-0.662854157,-1.017144645,-0.670770211,0.555119163,0.32932727,-1.229065472,0.19561405,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,0.305876054,-1.213280384,-0.98971073,-0.817320859,0.785533673,-0.078685596,0.946001436,-0.224700178,-0.89567793,0
-0.614945428,-0.973198271,-0.650969592,0.566419159,0.806135056,-1.229065472,0.19561405,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,0.305876054,-1.213280384,-0.98971073,-0.817320859,0.785533673,-0.078685596,-0.796846684,-0.671626248,1.471582573,0
-0.750686829,-1.003622684,-0.648780966,0.52283346,0.153019275,-1.229065472,0.19561405,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,0.305876054,-1.213280384,-0.98971073,-0.753077767,0.785533673,-0.008920629,1.410760935,-0.265329821,-0.164612187,0
-0.726732464,-1.023905626,-0.657586964,0.469562047,0.583255137,-1.229065472,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,1.380008646,0.305876054,-1.213280384,-0.98971073,-0.682410372,0.785533673,-0.008920629,1.52695081,-0.062181607,-0.826052621,0
-0.878443442,-1.017144645,-0.692450472,0.392076357,0.072072836,-1.229065472,0.19561405,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,0.305876054,-1.213280384,-0.98971073,-0.682410372,0.785533673,0.067820838,0.558701854,-1.037293033,-0.860865276,0
-0.702778099,-1.010383665,-0.668581586,0.448576339,0.333762691,-1.222665253,1.180292758,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,1.380008646,0.305876054,-1.213280384,-0.98971073,-0.682410372,0.785533673,0.067820838,0.403782021,0.262855535,-0.860865276,0
-0.563044303,-0.996861703,-0.637786344,0.530904885,0.708555788,-1.229065472,0.19561405,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,0.305876054,-1.213280384,-0.98971073,-0.61816728,0.785533673,0.13758581,1.062191311,0.303485178,-0.721614658,0
-0.654869369,-0.993481213,-0.635571971,0.598704864,0.935871128,-1.254666347,-2.364550575,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,-1.522076219,-1.213280384,-0.98971073,-0.553924192,0.785533673,0.13758581,1.100921269,0.425374106,0.183514358,0
-0.682816128,-1.023905626,-0.648780966,0.706861973,0.869339809,-1.254666347,-2.167614838,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,-1.318529236,0.305876054,-1.213280384,-0.98971073,-0.553924192,0.785533673,0.207350778,0.86854152,0.262855535,-0.791239967,0
-0.758671617,-1.023905626,-0.699067844,0.779504808,0.773978252,-1.229065472,0.786421272,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,0.305876054,-1.213280384,-0.98971073,-0.553924192,0.785533673,0.207350778,0.326322105,0.303485178,0.566453557,0
-0.882435837,-0.993481213,-0.675173209,0.823090509,0.683052116,-1.229065472,0.589485535,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,0.305876054,-1.213280384,-0.98971073,-0.496105411,0.785533673,0.270139251,-1.222876225,-1.240441247,1.297519301,0
-0.55905191,-1.010383665,-0.642189343,0.768204812,0.505635265,-1.229065472,0.392549793,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,0.305876054,-1.213280384,-0.98971073,-0.496105411,0.785533673,0.270139251,-0.990496475,-1.077922676,-0.617176695,0
-0.551067121,-1.017144645,-0.642189343,0.75529053,0.930326851,-1.229065472,0.19561405,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,0.305876054,-1.213280384,-0.98971073,-0.496105411,0.785533673,0.270139251,-0.796846684,-0.99666339,1.297519301,0
-0.686808522,-1.017144645,-0.657586964,0.826319079,0.603214533,-1.229065472,0.19561405,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.108253254,1.380008646,0.305876054,-1.213280384,-0.98971073,-0.431862323,0.785533673,0.339904218,0.016482439,-0.184070535,1.297519301,0
-0.658861763,-1.017144645,-0.648780966,0.824704794,0.486784725,-1.222665253,0.983357015,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,-1.522076219,-1.213280384,-0.98971073,-0.361194924,0.785533673,0.339904218,-0.564466935,1.116078033,-1.20899182,0
-0.590991062,-1.044188568,-0.659775589,0.729461966,-0.116432567,-1.254666347,-2.955357798,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,0.305876054,-1.213280384,-0.972430155,-0.361194924,0.785533673,0.416645685,1.372030977,-0.956033748,-1.069741203,0
-0.48319642,-1.030666607,-0.694664846,0.60031915,-0.028832998,-1.229065472,0.19561405,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,-1.318529236,0.305876054,-1.213280384,-0.98971073,-0.296951832,0.785533673,0.416645685,-0.099707436,-0.387218749,0.601266212,0
-0.766656406,-0.993481213,-0.666392961,0.498619181,-0.015526733,-1.229065472,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,0.305876054,-1.213280384,-0.98971073,-0.296951832,0.727482926,0.416645685,-0.796846684,-0.224700178,1.541207882,0
-0.718747676,-1.023905626,-0.65537259,0.493776326,0.674181273,-1.229065472,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,0.305876054,-1.198520722,-0.972430155,-0.232708744,0.727482926,0.486410657,-0.254627269,-0.956033748,-0.721614658,0
-0.806580347,-1.010383665,-0.668581586,0.358176368,-0.583260656,-1.229065472,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,0.305876054,-1.213280384,-0.98971073,-0.232708744,0.727482926,0.556175624,0.21013223,-0.387218749,0.009451086,0
-0.854489078,-1.003622684,-0.65537259,0.388847786,0.479022738,-1.229065472,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,0.305876054,-1.213280384,-0.98971073,-0.174889962,0.727482926,0.556175624,1.488220852,-1.240441247,-1.696368983,0
-0.662854157,-1.003622684,-0.639974969,0.235490691,-0.846059366,-1.229065472,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,0.305876054,-1.213280384,-0.98971073,-0.174889962,0.727482926,0.556175624,-0.603196893,-0.305959463,0.04426374,0
-0.551067121,-1.017144645,-0.642189343,0.004647906,0.083161389,-1.254666347,-2.955357798,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,0.305876054,-1.213280384,-0.98971073,-0.110646874,0.727482926,0.556175624,-0.796846684,-0.224700178,-0.791239967,0
-0.730724858,-1.010383665,-0.650969592,0.162847856,1.145444783,-1.229065472,0.19561405,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,0.305876054,-1.198520722,-0.98971073,-0.110646874,0.727482926,0.556175624,-0.8743066,-0.143440892,0.148701704,0
-0.67483134,-1.003622684,-0.635571971,0.400147783,1.005729013,-1.229065472,0.589485535,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,0.305876054,-1.213280384,-0.98971073,-0.039979475,0.727482926,0.618964097,0.984731395,1.197337319,-1.557118365,0
-0.830534712,-1.044188568,-0.650969592,0.664890557,0.571057729,-1.229065472,0.392549793,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,0.305876054,-1.213280384,-0.98971073,-0.039979475,0.727482926,0.618964097,-0.990496475,-0.793515177,-0.094986878,0
-0.706770494,-1.023905626,-0.653183965,0.598704864,-0.858256774,-1.229065472,0.19561405,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,0.305876054,-1.213280384,-0.98971073,-0.039979475,0.727482926,0.618964097,-0.796846684,0.669151963,1.088643374,0
-0.738709646,-0.96643729,-0.646566593,0.301676385,-0.535579877,-1.229065472,0.19561405,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,1.380008646,0.305876054,-1.213280384,-0.98971073,0.024263617,0.727482926,0.688729065,-0.370817143,1.075448391,0.009451086,0
-0.535097544,-1.017144645,-0.639974969,0.164462142,0.57327544,-1.222665253,1.574164237,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,-1.318529236,0.305876054,-1.213280384,-0.972430155,0.088506705,0.727482926,0.688729065,1.643140685,-0.427848392,-0.373488113,0
-0.602968245,-0.96643729,-0.637786344,0.256476399,-0.066534078,-1.254666347,-0.592128909,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,0.305876054,-1.198520722,-0.98971073,0.088506705,0.662982098,0.688729065,-0.138437394,-0.265329821,-1.348242438,0
-0.694793311,-0.96643729,-0.633383346,0.308133526,0.650895312,-1.254666347,-0.592128909,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,0.305876054,-1.213280384,-0.972430155,0.088506705,0.662982098,0.765470531,0.21013223,-0.793515177,1.123456028,0
-0.698785705,-0.973198271,-0.631168972,0.335576374,0.342633534,-1.254666347,-0.395193172,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,0.305876054,-1.198520722,-0.98971073,0.146325486,0.662982098,0.765470531,-0.603196893,-1.037293033,0.984205411,0
-0.563044303,-0.979959251,-0.637786344,0.285533533,0.391423167,-1.229065472,1.968035717,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,1.380008646,0.305876054,-1.198520722,-0.98971073,0.210568574,0.598481266,0.765470531,-0.719386768,1.725522675,-0.199424841,0
-0.730724858,-0.996861703,-0.633383346,0.143476434,-0.470157414,-1.229065472,1.968035717,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,1.380008646,0.305876054,-1.198520722,-0.98971073,0.210568574,0.598481266,0.765470531,1.139651228,-0.752885534,-0.094986878,0
-0.662854157,-1.003622684,-0.635571971,0.317819238,1.407134637,-1.254666347,-1.182936131,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,0.305876054,-1.198520722,-0.98971073,0.281235973,0.598481266,0.765470531,0.171402272,0.750411249,-0.199424841,0
-0.618937821,-0.993481213,-0.628980348,0.537362026,0.936979983,-1.254666347,-0.789064651,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,0.305876054,-1.213280384,-0.98971073,0.281235973,0.598481266,0.765470531,-0.835576642,-2.01240446,-0.303862804,0
-0.618937821,-0.96643729,-0.624577349,0.627761998,0.634262482,-1.254666347,-0.592128909,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,0.305876054,-1.198520722,-0.98971073,0.345479065,0.598481266,0.765470531,-0.835576642,-0.54973732,-0.234237495,0
-0.527112756,-0.973198271,-0.631168972,0.629376283,0.476805027,-1.254666347,-0.789064651,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.136922296,0.030739705,0.305876054,-1.198520722,-0.98971073,0.345479065,0.598481266,0.765470531,1.604410726,0.019077679,-0.129799532,0
-0.646884581,-0.993481213,-0.633383346,0.5292906,-0.14415395,-1.254666347,-0.986000394,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,0.305876054,-1.213280384,-0.98971073,0.409722153,0.598481266,0.765470531,1.52695081,-0.265329821,-0.89567793,0
-0.734717253,-1.010383665,-0.635571971,0.429204917,0.485675869,-1.229065472,2.361907202,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,0.305876054,-1.198520722,-0.972430155,0.409722153,0.598481266,0.765470531,0.287592147,0.587892677,1.436769919,0
-0.547074727,-0.996861703,-0.637786344,0.430819202,0.237292278,-1.216265034,4.528200348,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,0.305876054,-1.198520722,-0.98971073,0.409722153,0.598481266,0.765470531,0.403782021,0.91292982,0.009451086,0
-0.479204026,-1.010383665,-0.637786344,0.363019223,0.165216683,-1.229065472,1.77109998,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,0.305876054,-1.198520722,-0.98971073,0.467540935,0.527530353,0.835235504,1.372030977,1.684893032,-0.826052621,0
-0.335477836,-0.979959251,-0.633383346,0.505076322,0.945850826,-1.254666347,-1.182936131,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,-1.318529236,0.305876054,-1.213280384,-0.972430155,0.467540935,0.527530353,0.835235504,0.636161771,-0.062181607,-0.443113422,0
-0.551067121,-0.915729934,-0.620174351,0.501847751,-0.053227815,-1.254666347,-0.986000394,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,0.305876054,-1.213280384,-0.972430155,0.467540935,0.463029525,0.835235504,-1.145416308,-0.143440892,-0.164612187,0
-0.602968245,-0.898827483,-0.617985726,0.422747776,0.263904806,-1.254666347,-0.592128909,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,0.305876054,-1.198520722,-0.972430155,0.531784023,0.463029525,0.835235504,-0.8743066,1.075448391,-1.52230571,0
-0.710762887,-0.96643729,-0.628980348,0.317819238,0.003323807,-1.254666347,-0.395193172,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,-1.522076219,-1.198520722,-0.98971073,0.531784023,0.463029525,0.835235504,1.333301019,-1.199811604,-0.965303239,0
-0.602968245,-0.942773858,-0.624577349,0.353333512,0.517832674,-1.254666347,-0.395193172,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,0.305876054,-1.213280384,-0.98971073,0.602451422,0.463029525,0.835235504,1.565680768,1.075448391,-1.243804475,0
-0.594983456,-0.942773858,-0.624577349,0.424362061,0.186284934,-1.254666347,-0.198257429,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,-1.318529236,0.305876054,-1.213280384,-0.98971073,0.602451422,0.463029525,0.835235504,-0.641926851,-1.159181961,-1.348242438,0
-0.55905191,-0.952915329,-0.624577349,0.338804945,-0.343747908,-1.254666347,-0.198257429,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,1.380008646,0.305876054,-1.198520722,-0.98971073,0.602451422,0.463029525,0.835235504,-0.835576642,-0.265329821,1.297519301,0
-0.583006274,-0.996861703,-0.633383346,0.196747846,0.451301355,-1.254666347,-0.395193172,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,0.305876054,-1.213280384,-0.98971073,0.602451422,0.404978778,0.835235504,-0.44827706,-1.240441247,-0.860865276,0
-0.726732464,-0.993481213,-0.642189343,0.330733519,1.182037008,-1.254666347,-0.198257429,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,0.305876054,-1.198520722,-0.98971073,0.666694514,0.404978778,0.835235504,-0.796846684,-1.037293033,1.471582573,0
-0.842511895,-0.996861703,-0.648780966,0.385619216,0.041024888,-1.254666347,-0.198257429,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,-1.318529236,0.305876054,-1.198520722,-0.98971073,0.666694514,0.404978778,0.765470531,-1.184146266,-1.159181961,-0.89567793,0
-0.618937821,-1.023905626,-0.65537259,0.187062135,-0.628723723,-1.254666347,-0.395193172,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,0.305876054,-1.213280384,-0.98971073,0.666694514,0.404978778,0.765470531,-1.145416308,-1.159181961,-0.826052621,0
-0.694793311,-1.030666607,-0.657586964,0.11119073,-0.272781167,-1.254666347,-0.395193172,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,-1.522076219,-1.213280384,-0.98971073,0.730937602,0.404978778,0.765470531,-1.184146266,0.344114821,-0.826052621,0
-0.523120362,-0.979959251,-0.633383346,0.117647871,0.005541518,-1.216265034,4.331264605,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.136922296,0.030739705,-1.522076219,-1.213280384,-1.008719364,0.730937602,0.404978778,0.765470531,-0.8743066,0.303485178,-0.756427312,0
-0.375401778,-0.96643729,-0.631168972,0.095047878,0.64645989,-1.229065472,1.77109998,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,1.380008646,0.305876054,-1.198520722,-0.98971073,0.730937602,0.34047795,0.765470531,-0.913036559,0.303485178,-0.791239967,0
-0.738709646,-0.979959251,-0.624577349,0.220962124,0.236183424,-1.229065472,1.574164237,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,0.305876054,-1.198520722,-0.98971073,0.730937602,0.34047795,0.765470531,-0.603196893,0.791040891,0.775329484,0
-0.714755281,-0.942773858,-0.624577349,0.277462107,0.788393371,-1.254666347,-1.182936131,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.136922296,0.030739705,0.305876054,-1.213280384,-0.98971073,0.730937602,0.34047795,0.765470531,-0.913036559,1.80678196,0.009451086,0
-0.730724858,-0.892066502,-0.615771352,0.396919212,0.851598124,-1.229065472,2.164971459,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.136922296,1.380008646,0.305876054,-1.198520722,-0.98971073,0.730937602,0.275977118,0.765470531,-0.487007018,1.888041246,0.04426374,0
-0.563044303,-0.915729934,-0.615771352,0.416290635,-0.416932358,-1.254666347,-0.789064651,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,0.305876054,-1.198520722,-0.98971073,0.730937602,0.275977118,0.765470531,0.21013223,1.766152318,1.193081337,0
-0.710762887,-0.979959251,-0.620174351,0.285533533,0.199591198,-1.254666347,-0.395193172,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.136922296,0.030739705,0.305876054,-1.198520722,-0.98971073,0.788756383,0.275977118,0.765470531,-0.990496475,1.80678196,0.810142138,0
-0.630915004,-0.996861703,-0.635571971,0.195133561,0.409164852,-1.229065472,1.968035717,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,0.305876054,-1.198520722,-0.98971073,0.788756383,0.275977118,0.765470531,-1.029226433,1.80678196,-0.408300768,0
-0.666846552,-1.030666607,-0.648780966,0.245176403,0.619847363,-1.254666347,-1.182936131,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,0.305876054,-1.213280384,-0.98971073,0.788756383,0.275977118,0.765470531,-0.913036559,0.425374106,-0.89567793,0
-0.754679223,-1.054330039,-0.675173209,0.398533498,0.985769618,-1.229065472,1.968035717,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.159329643,-1.122587775,0.030739705,0.305876054,-1.198520722,-0.98971073,0.788756383,0.205026205,0.765470531,-0.796846684,0.262855535,-1.069741203,0
-0.654869369,-0.979959251,-0.699067844,0.568033445,0.768433975,-1.229065472,1.574164237,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.136922296,0.030739705,0.305876054,-1.213280384,-0.98971073,0.788756383,0.205026205,0.765470531,-0.913036559,-1.077922676,-0.234237495,0
-0.638899793,-0.996861703,-0.631168972,0.668119128,0.374790338,-1.229065472,1.377228495,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.136922296,0.030739705,0.305876054,-1.198520722,-0.98971073,0.788756383,0.205026205,0.765470531,0.21013223,-0.346589106,1.436769919,0
-0.586998669,-0.949534838,-0.622388724,0.689104836,0.870448665,-1.254666347,-0.592128909,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.136922296,0.030739705,0.305876054,-1.198520722,-0.98971073,0.788756383,0.140525377,0.765470531,-0.758116726,-0.224700178,-1.034928548,0
-0.563044303,-0.942773858,-0.620174351,0.71816197,-0.026615287,-1.254666347,-0.592128909,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.136922296,0.030739705,0.305876054,-1.198520722,-0.98971073,0.788756383,0.140525377,0.688729065,0.791081604,1.034818748,-0.89567793,0
-0.74270204,-0.96643729,-0.624577349,0.524447744,0.251707397,-1.229065472,2.164971459,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.159329643,-1.136922296,1.380008646,0.305876054,-1.18376106,-0.98971073,0.788756383,0.140525377,0.688729065,-0.835576642,-1.240441247,-1.000115894,0
-0.567036697,-1.017144645,-0.650969592,0.469562047,0.851598124,-1.229065472,1.574164237,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.136922296,0.030739705,0.305876054,-1.198520722,-0.98971073,0.788756383,0.140525377,0.688729065,1.565680768,0.019077679,-0.58236404,0
-0.726732464,-1.047569059,-0.696853471,0.514762033,0.497873278,-1.229065472,1.574164237,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.136922296,1.380008646,0.305876054,-1.198520722,-0.98971073,0.788756383,0.140525377,0.688729065,-0.913036559,-0.99666339,-1.835619601,0
-0.634907398,-0.993481213,-0.668581586,0.574490586,0.690814103,-1.254666347,-1.773743353,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.136922296,0.030739705,0.305876054,-1.198520722,-0.98971073,0.788756383,0.08247463,0.688729065,-0.719386768,0.62852232,-0.512738731,0
-0.662854157,-1.017144645,-0.657586964,0.619690572,-0.084275763,-1.229065472,1.180292758,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,1.380008646,0.305876054,-1.198520722,-0.98971073,0.788756383,0.08247463,0.688729065,1.604410726,0.384744464,-0.721614658,0
-0.543082332,-0.979959251,-0.635571971,0.627761998,0.377008048,-1.254666347,-1.773743353,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.136922296,1.380008646,0.305876054,-1.198520722,-0.98971073,0.788756383,0.08247463,0.618964097,-0.990496475,-1.118552319,-1.104553857,0
-0.718747676,-1.044188568,-0.650969592,0.660047702,0.160781262,-1.229065472,0.786421272,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.136922296,1.380008646,0.305876054,-1.198520722,-0.98971073,0.788756383,0.08247463,0.618964097,-0.913036559,-0.387218749,0.879767447,0
