-0.72274007,-1.023905626,-0.648780966,-1.306151686,-1.184260237,-1.229065472,0.786421272,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.167525432,-0.972430155,-0.553924192,-1.149491214,-1.18794861,0.365052063,-0.305959463,-0.234237495,0
-0.766656406,-1.010383665,-0.692450472,0.524447744,0.297170466,-1.229065472,0.983357015,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.198520722,-1.025999939,0.788756383,0.017973802,0.618964097,0.365052063,0.669151963,1.019018065,0
-0.794603165,-1.003622684,-0.675173209,0.459876335,0.110882772,-1.254666347,-1.970679096,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.136922296,0.030739705,0.305876054,-1.198520722,-1.043280514,0.788756383,0.017973802,0.618964097,-0.8743066,0.750411249,-0.443113422,0
-0.686808522,-0.979959251,-0.664178587,0.385619216,0.359266363,-1.229065472,1.180292758,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.122587775,0.030739705,0.305876054,-1.198520722,-1.043280514,0.788756383,0.017973802,0.618964097,-0.990496475,1.847411603,0.496828248,0
-0.567036697,-0.979959251,-0.639974969,0.453419195,0.023283203,-1.229065472,1.180292758,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.136922296,-1.318529236,0.305876054,-1.198520722,-1.076113608,0.788756383,-0.04652703,0.556175624,0.946001436,0.994189105,-1.034928548,0
-0.678823735,-0.952915329,-0.646566593,0.291990674,-0.140827384,-1.229065472,0.786421272,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.198520722,-1.076113608,0.788756383,-0.04652703,0.556175624,-1.300336141,-1.159181961,-0.094986878,0
-0.74270204,-1.017144645,-0.642189343,0.301676385,0.215115172,-1.229065472,0.786421272,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.198520722,-1.09512224,0.788756383,-0.04652703,0.556175624,0.248862188,-0.143440892,1.193081337,0
-0.690800916,-1.017144645,-0.648780966,0.254862113,0.431341959,-1.254666347,-2.167614838,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.136922296,1.380008646,0.305876054,-1.18376106,-1.112402816,0.788756383,-0.04652703,0.556175624,-0.796846684,-1.402959818,-0.512738731,0
-0.750686829,-1.017144645,-0.703470843,0.361404937,0.43577738,-1.254666347,-1.576807616,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.18376106,-1.112402816,0.788756383,-0.117477943,0.556175624,-0.835576642,0.953559462,-0.930490585,0
-0.762664012,-0.973198271,-0.696853471,0.41790492,0.007759228,-1.229065472,1.180292758,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.145076744,-1.136922296,0.030739705,0.305876054,-1.18376106,-1.129683391,0.788756383,-0.117477943,0.556175624,-1.10668635,1.116078033,1.227893992,0
-0.846504289,-1.010383665,-0.666392961,0.26293354,-0.502314218,-1.229065472,0.983357015,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.136922296,1.380008646,0.305876054,-1.18376106,-1.129683391,0.788756383,-0.181978771,0.556175624,1.410760935,0.303485178,-1.348242438,0
-0.806580347,-1.023905626,-0.699067844,-0.04055208,-1.437079249,-1.229065472,0.589485535,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.18376106,-1.145235909,0.788756383,-0.181978771,0.556175624,-0.951766517,-0.224700178,0.113889049,0
-0.74270204,-1.010383665,-0.696853471,-0.211666312,-0.589913787,-1.229065472,0.392549793,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.136922296,1.380008646,0.305876054,-1.18376106,-1.162516484,0.788756383,-0.181978771,0.486410657,0.21013223,0.466003749,1.471582573,0
-0.774641194,-0.996861703,-0.650969592,-0.352109126,-0.390319831,-1.222665253,1.180292758,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.159329643,-1.136922296,1.380008646,0.305876054,-1.18376106,-1.162516484,0.788756383,-0.181978771,0.416645685,-0.758116726,-1.362330175,-1.000115894,0
-0.706770494,-1.010383665,-0.642189343,-0.505466221,-0.658662817,-1.229065472,0.19561405,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.136922296,0.030739705,0.305876054,-1.18376106,-1.162516484,0.788756383,-0.181978771,0.416645685,-0.913036559,-2.093663745,1.297519301,0
-0.766656406,-0.993481213,-0.646566593,-0.642680464,-0.934767791,-1.229065472,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.136922296,1.380008646,0.305876054,-1.167525432,-1.162516484,0.730937602,-0.240029518,0.416645685,1.410760935,1.766152318,-1.661556328,0
-0.67483134,-0.996861703,-0.646566593,-0.815408982,-0.5821518,-1.229065472,0.392549793,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.136922296,0.030739705,0.305876054,-1.18376106,-1.162516484,0.730937602,-0.240029518,0.416645685,-0.913036559,-0.834144819,1.401957264,0
-0.714755281,-1.017144645,-0.666392961,-0.734694721,-0.102017448,-1.229065472,0.19561405,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.145076744,-1.136922296,-1.318529236,0.305876054,-1.167525432,-1.162516484,0.730937602,-0.240029518,0.416645685,0.442511979,0.222225893,-0.860865276,0
-0.738709646,-1.023905626,-0.664178587,-0.666894742,0.138604156,-1.229065472,0.19561405,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.136922296,1.380008646,-1.522076219,-1.18376106,-1.181525118,0.730937602,-0.240029518,0.416645685,0.171402272,-0.834144819,1.36714461,0
-0.730724858,-1.017144645,-0.672984584,-0.579723341,-0.113106001,-1.229065472,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,1.380008646,0.305876054,-1.18376106,-1.162516484,0.730937602,-0.240029518,0.416645685,-0.796846684,0.750411249,-0.686802003,0
-0.666846552,-0.979959251,-0.666392961,-0.490937654,-0.54445072,-1.229065472,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.18376106,-1.181525118,0.730937602,-0.304530346,0.339904218,-1.261606183,0.953559462,-0.303862804,0
-0.67483134,-1.010383665,-0.666392961,-0.466723376,-0.167439912,-1.229065472,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.18376106,-1.181525118,0.730937602,-0.304530346,0.339904218,-1.222876225,-0.793515177,1.262706646,0
-0.774641194,-1.023905626,-0.692450472,-0.497394795,-0.856039064,-1.254666347,-2.955357798,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.136922296,1.380008646,0.305876054,-1.167525432,-1.181525118,0.730937602,-0.369031178,0.339904218,0.171402272,0.100336964,0.183514358,0
-0.698785705,-0.979959251,-0.672984584,-0.474794802,0.181849513,-1.254666347,-2.167614838,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.136922296,0.030739705,0.305876054,-1.167525432,-1.181525118,0.730937602,-0.369031178,0.270139251,-1.067956392,0.91292982,-1.20899182,0
-0.862473865,-1.010383665,-0.70125647,-0.479637658,0.133059878,-1.229065472,0.786421272,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.167525432,-1.198805693,0.730937602,-0.369031178,0.270139251,1.410760935,2.131819103,-0.965303239,0
-0.866466259,-0.996861703,-0.672984584,-0.356951982,0.095358798,-1.254666347,-2.561486318,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.167525432,-1.198805693,0.730937602,-0.369031178,0.270139251,-1.300336141,-0.671626248,0.636078866,0
-0.634907398,-1.017144645,-0.694664846,-0.38439483,-1.012387663,-1.229065472,0.392549793,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.159329643,-1.136922296,1.380008646,0.305876054,-1.167525432,-1.198805693,0.730937602,-0.369031178,0.270139251,-0.835576642,-0.265329821,0.601266212,0
-0.96228372,-1.010383665,-0.718868463,-0.526451929,-0.788398889,-1.254666347,-2.561486318,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.136922296,0.030739705,-1.522076219,-1.167525432,-1.198805693,0.730937602,-0.369031178,0.270139251,-1.067956392,0.466003749,-1.765994292,0
-0.986238084,-0.979959251,-0.718868463,-0.616851901,-0.339312486,-1.254666347,-2.364550575,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.167525432,-1.181525118,0.730937602,-0.439982091,0.270139251,-0.8743066,-1.524848746,1.436769919,0
-0.786618377,-1.010383665,-0.694664846,-0.503851936,-0.469048558,-1.254666347,-2.167614838,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.136922296,1.380008646,0.305876054,-1.167525432,-1.181525118,0.666694514,-0.439982091,0.207350778,-0.680656809,-0.021551964,1.193081337,0
-0.758671617,-1.044188568,-0.675173209,-0.623309042,-0.888195868,-1.254666347,-2.167614838,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.159329643,-1.136922296,1.380008646,0.305876054,-1.167525432,-1.198805693,0.666694514,-0.504482918,0.207350778,0.055212397,0.62852232,1.36714461,0
-0.642892187,-1.023905626,-0.736454709,-0.534523355,0.355939797,-1.229065472,1.180292758,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.159329643,-1.136922296,-1.318529236,0.305876054,-1.167525432,-1.198805693,0.666694514,-0.504482918,0.207350778,0.248862188,-1.28107089,-1.139366511,0
-0.878443442,-1.010383665,-0.734266084,-0.300451999,0.463498763,-1.254666347,-2.167614838,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.145076744,-1.136922296,0.030739705,0.305876054,-1.167525432,-1.198805693,0.666694514,-0.504482918,0.207350778,0.248862188,-1.402959818,1.471582573,0
-0.910382596,-0.973198271,-0.734266084,-0.314980566,-0.689710766,-1.229065472,0.983357015,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.167525432,-1.198805693,0.666694514,-0.504482918,0.207350778,-0.022247519,-1.321700533,0.740516829,0
-0.798595558,-0.996861703,-0.716654089,-0.644294749,-2.053602805,-1.254666347,-2.167614838,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.159329643,-1.136922296,1.380008646,0.305876054,-1.15276577,-1.198805693,0.602451422,-0.504482918,0.13758581,-0.835576642,-0.224700178,1.297519301,0
-0.874451048,-1.010383665,-0.696853471,-0.992980356,-1.099987233,-1.229065472,1.377228495,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,1.380008646,0.305876054,-1.167525432,-1.198805693,0.602451422,-0.562533666,0.13758581,-0.758116726,-0.265329821,-0.477926077,0
-0.946314142,-1.023905626,-0.729863085,-1.025266059,-1.189804514,-1.229065472,0.983357015,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.145076744,-1.136922296,1.380008646,0.305876054,-1.167525432,-1.198805693,0.602451422,-0.562533666,0.13758581,1.449490893,-0.10281125,-1.034928548,0
-0.826542319,-1.017144645,-0.743072081,-1.036566056,0.349286665,-1.229065472,0.983357015,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.167525432,-1.198805693,0.602451422,-0.562533666,0.067820838,-0.758116726,0.994189105,0.67089152,0
-0.810572741,-1.030666607,-0.747475079,-0.812180411,-0.207358704,-1.254666347,-1.970679096,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.159329643,-1.136922296,1.380008646,0.305876054,-1.167525432,-1.216086269,0.602451422,-0.627034493,0.067820838,1.759330559,0.222225893,-1.383055093,0
-0.906390201,-0.96643729,-0.736454709,-0.87352325,-1.01793194,-1.229065472,0.786421272,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.167525432,-1.216086269,0.602451422,-0.627034493,0.067820838,0.171402272,-0.834144819,0.462015594,0
-0.974260902,-0.993481213,-0.760658327,-1.081766042,-0.606546617,-1.254666347,-1.773743353,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,1.380008646,0.305876054,-1.167525432,-1.216086269,0.531784023,-0.627034493,0.067820838,-1.10668635,-0.224700178,-1.52230571,0
-0.998215267,-1.010383665,-0.743072081,-0.989751785,0.028827479,-1.229065472,1.180292758,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.15276577,-1.216086269,0.467540935,-0.691535326,0.067820838,-0.8743066,0.222225893,-0.094986878,0
-0.786618377,-1.023905626,-0.73205171,-0.736309006,0.418035695,-1.229065472,0.983357015,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.15276577,-1.198805693,0.467540935,-0.691535326,-0.008920629,-0.796846684,0.222225893,-0.965303239,0
-0.894413019,-0.973198271,-0.729863085,-0.502237651,0.894843481,-1.229065472,0.786421272,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.159329643,-1.136922296,1.380008646,0.305876054,-1.15276577,-1.216086269,0.467540935,-0.691535326,-0.008920629,-1.029226433,0.18159625,-0.303862804,0
-0.874451048,-1.023905626,-0.736454709,-0.126109197,0.813897043,-1.254666347,-2.167614838,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.15276577,-1.198805693,0.467540935,-0.691535326,-0.078685596,-0.951766517,0.994189105,-0.477926077,0
-0.998215267,-1.044188568,-0.745260706,-0.009880661,0.269449082,-1.254666347,-1.970679096,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.145076744,-1.136922296,1.380008646,0.305876054,-1.15276577,-1.216086269,0.409722153,-0.691535326,-0.078685596,-0.835576642,2.009930174,1.088643374,0
-0.810572741,-1.003622684,-0.738669082,-0.021180657,-0.771766059,-1.229065472,1.574164237,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.15276577,-1.216086269,0.409722153,-0.762486234,-0.078685596,0.248862188,-0.874774462,-0.721614658,0
-0.866466259,-1.003622684,-0.749663704,-0.250409158,-0.202923282,-1.229065472,0.983357015,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.159329643,-1.136922296,1.380008646,0.305876054,-1.15276577,-1.198805693,0.409722153,-0.762486234,-0.078685596,0.21013223,0.222225893,1.262706646,0
-1.074070756,-1.023905626,-0.793667941,-0.264937725,0.140821866,-1.229065472,0.786421272,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.15276577,-1.216086269,0.409722153,-0.826987066,-0.078685596,0.636161771,0.384744464,1.471582573,0
-1.050116391,-0.979959251,-0.776055947,-0.106737773,0.111991628,-1.254666347,-2.167614838,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,-1.522076219,-1.15276577,-1.216086269,0.409722153,-0.826987066,-0.078685596,1.720600601,2.050559817,-1.104553857,0
-0.922359778,-0.996861703,-0.754066703,0.053076462,0.015521215,-1.229065472,0.589485535,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,-1.318529236,0.305876054,-1.139482075,-1.216086269,0.409722153,-0.826987066,-0.141474069,1.372030977,0.344114821,-0.338675459,0
-0.918367383,-1.023905626,-0.769464323,-0.11158063,-1.036782481,-1.229065472,0.392549793,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.15276577,-1.216086269,0.345479065,-0.826987066,-0.141474069,0.287592147,0.425374106,0.009451086,0
-1.022169632,-1.030666607,-0.767275699,-0.453809094,-0.904828697,-1.222665253,1.180292758,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.139482075,-1.216086269,0.281235973,-0.885037813,-0.141474069,0.558701854,0.303485178,0.009451086,0
-0.950306537,-0.973198271,-0.754066703,-0.652366175,-0.577716379,-1.229065472,0.392549793,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,1.380008646,0.305876054,-1.15276577,-1.216086269,0.281235973,-0.885037813,-0.141474069,-0.022247519,-0.062181607,1.506395228,0
-0.990230479,-1.017144645,-0.771678696,-0.436051957,0.406947142,-1.254666347,-2.758422061,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.15276577,-1.216086269,0.281235973,-0.885037813,-0.211239037,-0.022247519,0.587892677,0.148701704,0
-0.958291325,-1.010383665,-0.756255328,-0.134180622,0.765107409,-1.229065472,0.392549793,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,-1.522076219,-1.15276577,-1.216086269,0.281235973,-0.885037813,-0.281004009,-0.022247519,-0.021551964,0.218327012,0
-0.966276114,-1.010383665,-0.767275699,-0.067994929,0.403620576,-1.229065472,0.589485535,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.145076744,-1.136922296,-1.318529236,0.305876054,-1.15276577,-1.216086269,0.281235973,-0.949538641,-0.281004009,-0.060977478,-1.362330175,-0.826052621,0
-0.938329355,-1.030666607,-0.767275699,-0.166466327,-1.219743608,-1.229065472,0.786421272,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.139482075,-1.216086269,0.210568574,-0.949538641,-0.281004009,1.565680768,-0.509107677,-1.626743674,0
-0.866466259,-1.044188568,-0.789264942,-0.311751995,0.140821866,-1.254666347,-2.364550575,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.139482075,-1.216086269,0.210568574,-0.949538641,-0.281004009,1.604410726,-0.509107677,-1.20899182,0
-0.770648799,-1.010383665,-0.789264942,-0.047009221,1.364998136,-1.254666347,-1.970679096,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.139482075,-1.216086269,0.210568574,-1.014039469,-0.281004009,-1.455255974,0.262855535,-0.721614658,0
-0.978253296,-1.017144645,-0.776055947,0.158005001,0.38144347,-1.229065472,1.968035717,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.15276577,-1.216086269,0.146325486,-1.014039469,-0.281004009,0.287592147,0.18159625,-1.383055093,0
-0.96228372,-1.017144645,-0.771678696,0.135405008,-0.02107101,-1.229065472,0.786421272,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,1.380008646,-1.522076219,-1.15276577,-1.216086269,0.146325486,-1.014039469,-0.357745475,-0.332087185,1.075448391,-0.58236404,0
-1.022169632,-1.017144645,-0.767275699,0.158005001,-0.062098657,-1.254666347,-1.182936131,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,1.380008646,0.305876054,-1.15276577,-1.216086269,0.146325486,-1.014039469,-0.427510443,-0.022247519,1.969300531,-0.094986878,0
-1.094032727,-1.044188568,-0.789264942,0.140247864,0.384770036,-1.254666347,-0.789064651,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.139482075,-1.216086269,0.146325486,-1.084990382,-0.427510443,0.055212397,0.669151963,1.227893992,0
-0.690800916,-1.010383665,-0.776055947,0.246790688,0.686378682,-1.254666347,-0.592128909,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.15276577,-1.216086269,0.088506705,-1.084990382,-0.427510443,0.21013223,2.009930174,1.158268683,0
-1.042131603,-1.023905626,-0.776055947,0.325890663,-0.19405244,-1.229065472,1.968035717,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.139482075,-1.216086269,0.088506705,-1.149491214,-0.427510443,-0.099707436,1.928670889,1.36714461,0
-1.042131603,-1.023905626,-0.784861944,0.271004966,0.106447351,-1.229065472,1.574164237,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.139482075,-1.231638786,0.088506705,-1.149491214,-0.490298916,-1.10668635,-0.956033748,1.019018065,0
-0.934336961,-1.017144645,-0.798070939,0.153162146,-0.309373392,-1.254666347,-1.379871874,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,1.380008646,0.305876054,-1.139482075,-1.216086269,0.088506705,-1.149491214,-0.490298916,-0.641926851,-0.752885534,0.636078866,0
-1.070078362,-0.996861703,-0.800259565,-0.024409228,-0.954727186,-1.254666347,-0.986000394,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.15276577,-1.231638786,0.024263617,-1.149491214,-0.490298916,-0.719386768,-0.671626248,-1.731181637,0
-0.882435837,-1.030666607,-0.789264942,-0.169694897,0.028827479,-1.229065472,1.968035717,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,1.380008646,0.305876054,-1.139482075,-1.231638786,0.024263617,-1.149491214,-0.490298916,-1.067956392,0.222225893,0.287952321,0
-1.030154421,-1.017144645,-0.782673319,-0.066380643,0.781740239,-1.229065472,1.77109998,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,1.380008646,0.305876054,-1.15276577,-1.231638786,0.024263617,-1.207541961,-0.490298916,-1.067956392,0.222225893,-0.477926077,0
-0.91437499,-1.017144645,-0.780458945,0.065990744,0.586581703,-1.254666347,-0.986000394,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.139482075,-1.231638786,-0.039979475,-1.207541961,-0.560063884,-0.680656809,-0.793515177,1.297519301,0
-1.046123997,-1.010383665,-0.77827032,0.140247864,1.021252988,-1.229065472,1.377228495,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,1.380008646,0.305876054,-1.139482075,-1.231638786,-0.039979475,-1.207541961,-0.560063884,-0.835576642,-0.834144819,0.775329484,0
-0.938329355,-1.010383665,-0.776055947,0.130562152,-0.340421342,-1.254666347,-2.364550575,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.15276577,-1.231638786,-0.039979475,-1.207541961,-0.560063884,-1.067956392,-0.387218749,-0.234237495,0
-1.006200056,-1.003622684,-0.784861944,0.182219279,-0.067642934,-1.254666347,-2.167614838,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.139482075,-1.216086269,-0.039979475,-1.272042789,-0.629828856,1.449490893,-0.10281125,-0.26905015,0
-0.942321749,-1.023905626,-0.793667941,0.038547895,-0.882651591,-1.229065472,0.589485535,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.139482075,-1.231638786,-0.039979475,-1.272042789,-0.629828856,-0.8743066,-1.199811604,1.262706646,0
-1.014184843,-0.979959251,-0.789264942,-0.07445207,-0.996863689,-1.254666347,-2.758422061,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.139482075,-1.231638786,-0.110646874,-1.272042789,-0.629828856,1.836790476,-1.484219104,1.05383072,0
-1.082055544,-1.010383665,-0.793667941,-0.310137711,-0.571063247,-1.229065472,0.786421272,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.15276577,-1.216086269,-0.110646874,-1.342993702,-0.629828856,-0.758116726,1.075448391,-1.069741203,0
-1.05810118,-1.017144645,-0.804662563,-0.337580559,-0.604328907,-1.229065472,0.589485535,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.139482075,-1.216086269,-0.174889962,-1.342993702,-0.706570318,-1.184146266,-0.834144819,-1.383055093,0
-1.018177238,-1.017144645,-0.804662563,-0.45542338,-0.015526733,-1.229065472,0.392549793,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,1.380008646,0.305876054,-1.139482075,-1.231638786,-0.174889962,-1.342993702,-0.706570318,-0.8743066,-0.305959463,1.36714461,0
-0.966276114,-0.996861703,-0.809065562,-0.439280527,-0.514511626,-1.229065472,0.19561405,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,-1.522076219,-1.139482075,-1.248919362,-0.174889962,-1.342993702,-0.706570318,1.875520434,0.506633392,-0.303862804,0
-0.986238084,-1.010383665,-0.802473938,-0.508694791,-0.158569069,-1.229065472,0.19561405,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,-1.522076219,-1.139482075,-1.231638786,-0.174889962,-1.401044449,-0.77633529,0.21013223,-1.402959818,0.914580102,0
-1.066085967,-0.996861703,-0.798070939,-0.448966239,-0.408061516,-1.229065472,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,-1.522076219,-1.15276577,-1.231638786,-0.232708744,-1.401044449,-0.77633529,0.093942355,-0.265329821,0.879767447,0
-1.070078362,-1.010383665,-0.800259565,-0.642680464,-1.593427849,-1.229065472,0.19561405,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,1.380008646,0.305876054,-1.139482075,-1.231638786,-0.232708744,-1.401044449,-0.77633529,0.132672314,-0.10281125,0.287952321,0
-1.062093574,-1.017144645,-0.800259565,-0.8024947,0.117535905,-1.229065472,0.392549793,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,-1.522076219,-1.139482075,-1.231638786,-0.232708744,-1.471995362,-0.77633529,0.248862188,-0.468478034,0.113889049,0
-1.098025121,-0.996861703,-0.804662563,-0.603937619,0.693031813,-1.229065472,0.19561405,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.139482075,-1.231638786,-0.232708744,-1.471995362,-0.839123763,0.713621687,-1.362330175,0.949392756,0
-1.133956668,-1.044188568,-0.811279935,-0.323051993,0.001106096,-1.229065472,0.19561405,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.139482075,-1.216086269,-0.296951832,-1.471995362,-0.839123763,1.836790476,-0.630996606,-0.547551386,0
-1.014184843,-1.010383665,-0.802473938,-0.211666312,-0.086493474,-1.229065472,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,1.380008646,0.305876054,-1.139482075,-1.231638786,-0.361194924,-1.471995362,-0.839123763,1.294571061,-1.362330175,-0.094986878,0
-0.994222873,-1.017144645,-0.798070939,-0.135794907,-0.111997146,-1.229065472,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.139482075,-1.231638786,-0.361194924,-1.471995362,-0.839123763,1.333301019,-0.10281125,-0.373488113,0
-1.010192449,-1.044188568,-0.815682934,-0.197137746,-0.395864107,-1.229065472,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,-1.318529236,0.305876054,-1.139482075,-1.231638786,-0.361194924,-1.471995362,-0.90888873,1.217111144,0.100336964,0.04426374,0
-1.042131603,-1.003622684,-0.817871558,-0.04378065,0.951395102,-1.229065472,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.139482075,-1.231638786,-0.361194924,-1.471995362,-0.90888873,-0.8743066,1.034818748,0.009451086,0
-0.974260902,-1.017144645,-0.789264942,0.177376423,0.52337695,-1.229065472,0.392549793,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.139482075,-1.231638786,-0.361194924,-1.471995362,-0.90888873,0.636161771,1.684893032,-0.094986878,0
-0.990230479,-1.017144645,-0.798070939,0.409833495,1.475883667,-1.229065472,0.392549793,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.139482075,-1.231638786,-0.431862323,-1.471995362,-0.978653698,-0.796846684,1.928670889,0.392390285,0
-1.086047939,-1.017144645,-0.789264942,0.693947691,0.446865934,-1.229065472,0.19561405,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,1.380008646,0.305876054,-1.139482075,-1.231638786,-0.496105411,-1.471995362,-0.978653698,-0.060977478,1.969300531,0.496828248,0
-1.07806315,-1.017144645,-0.802473938,0.651976276,0.805026201,-1.229065472,0.19561405,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.139482075,-1.231638786,-0.496105411,-1.471995362,-0.978653698,-0.603196893,1.969300531,-0.094986878,0
-0.96228372,-1.010383665,-0.809065562,0.7585191,0.357048653,-1.254666347,-2.167614838,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,-1.522076219,-1.139482075,-1.248919362,-0.496105411,-1.471995362,-1.055395164,-0.835576642,0.547263035,1.158268683,0
-0.950306537,-1.023905626,-0.804662563,0.719776255,-0.006655891,-1.229065472,0.983357015,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,1.380008646,-1.522076219,-1.139482075,-1.231638786,-0.496105411,-1.471995362,-1.055395164,-0.990496475,-0.671626248,-0.129799532,0
-1.022169632,-0.993481213,-0.802473938,0.49216204,-0.386993265,-1.229065472,0.786421272,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.139482075,-1.231638786,-0.553924192,-1.471995362,-1.125160136,1.759330559,-0.062181607,0.636078866,0
-1.022169632,-0.996861703,-0.787076317,0.180604994,-0.559974694,-1.261066566,-2.758422061,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.139482075,-1.248919362,-0.553924192,-1.471995362,-1.125160136,-0.758116726,0.303485178,0.148701704,0
-0.790610771,-0.993481213,-0.780458945,0.161233572,-0.03548613,-1.229065472,1.574164237,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.139482075,-1.248919362,-0.553924192,-1.471995362,-1.125160136,-0.990496475,-1.362330175,-0.303862804,0
-0.990230479,-0.996861703,-0.789264942,-0.000194949,0.505635265,-1.229065472,1.180292758,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.139482075,-1.231638786,-0.553924192,-1.471995362,-1.125160136,-0.796846684,-0.062181607,-0.164612187,0
-1.042131603,-0.979959251,-0.811279935,0.103119304,0.711882354,-1.229065472,0.983357015,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.139482075,-1.231638786,-0.61816728,-1.471995362,-1.125160136,-0.641926851,-0.062181607,1.36714461,0
-1.125971881,-1.017144645,-0.809065562,0.258090684,0.755127711,-1.229065472,0.786421272,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,1.380008646,0.305876054,-1.139482075,-1.231638786,-0.61816728,-1.471995362,-1.18794861,-0.796846684,-0.021551964,-0.89567793,0
-0.98224569,-1.003622684,-0.817871558,0.516376318,0.970245643,-1.254666347,-2.364550575,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,1.380008646,0.305876054,-1.139482075,-1.248919362,-0.61816728,-1.471995362,-1.18794861,-0.796846684,1.400485533,1.05383072,0
-1.082055544,-1.017144645,-0.815682934,0.490547755,-0.411388082,-1.229065472,1.180292758,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.139482075,-1.248919362,-0.682410372,-1.471995362,-1.18794861,-1.067956392,1.725522675,-1.940057564,0
-1.006200056,-1.010383665,-0.809065562,0.425976346,-0.113106001,-1.229065472,1.180292758,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,-1.522076219,-1.139482075,-1.231638786,-0.682410372,-1.471995362,-1.18794861,-1.10668635,0.466003749,-1.034928548,0
-1.046123997,-1.017144645,-0.804662563,0.53251917,0.64645989,-1.229065472,0.786421272,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,1.380008646,0.305876054,-1.139482075,-1.248919362,-0.682410372,-1.401044449,-1.18794861,-1.029226433,-1.565478389,-1.52230571,0
-1.117987092,-1.023905626,-0.831080553,0.651976276,0.897061192,-1.229065472,0.589485535,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.139482075,-1.231638786,-0.682410372,-1.401044449,-1.18794861,-0.913036559,-0.062181607,0.009451086,0
-1.010192449,-1.017144645,-0.817871558,0.658433417,0.652004167,-1.254666347,-2.364550575,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,2.729277588,0.305876054,-1.15276577,-1.231638786,-0.682410372,-1.342993702,-1.257713577,-0.990496475,0.18159625,-0.965303239,0
-1.066085967,-0.979959251,-0.798070939,0.710090544,0.585472848,-1.254666347,-1.773743353,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.139482075,-1.231638786,-0.753077767,-1.342993702,-1.257713577,-0.8743066,-0.630996606,0.218327012,0
-0.974260902,-1.010383665,-0.776055947,0.685876265,0.716317776,-1.254666347,-1.379871874,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,-1.318529236,0.305876054,-1.15276577,-1.231638786,-0.753077767,-1.342993702,-1.334455044,-0.951766517,0.019077679,-0.965303239,0
-0.934336961,-1.010383665,-0.780458945,0.847304787,0.912585166,-1.254666347,-0.986000394,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.139482075,-1.216086269,-0.753077767,-1.342993702,-1.334455044,-0.835576642,0.303485178,-0.930490585,0
-0.890420624,-1.030666607,-0.815682934,0.79887623,-0.259474903,-1.254666347,-0.789064651,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,1.380008646,0.305876054,-1.139482075,-1.216086269,-0.817320859,-1.342993702,-1.334455044,-0.913036559,-0.10281125,-0.234237495,0
-1.110002304,-1.023905626,-0.826677555,0.503462036,0.09979422,-1.254666347,-0.789064651,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.139482075,-1.231638786,-0.817320859,-1.342993702,-1.334455044,-0.835576642,0.344114821,-0.408300768,0
-1.086047939,-1.010383665,-0.800259565,0.535747741,0.054331151,-1.254666347,-0.592128909,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,-1.522076219,-1.139482075,-1.231638786,-0.817320859,-1.272042789,-1.397243517,-1.10668635,-0.671626248,0.183514358,0
-1.018177238,-0.979959251,-0.798070939,0.384004931,0.790611081,-1.254666347,-0.395193172,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,-1.318529236,0.305876054,-1.139482075,-1.231638786,-0.817320859,-1.272042789,-1.397243517,-1.067956392,-0.143440892,0.009451086,0
-0.946314142,-1.017144645,-0.811279935,0.727847681,1.588986909,-1.222665253,3.740457383,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.15276577,-1.231638786,-0.875139641,-1.207541961,-1.473984983,-0.990496475,-0.874774462,-0.826052621,0
-1.026162026,-0.993481213,-0.811279935,0.969990463,1.69765473,-1.254666347,-0.395193172,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.139482075,-1.248919362,-0.875139641,-1.207541961,-1.473984983,-0.990496475,0.303485178,-1.000115894,0
-1.010192449,-0.993481213,-0.802473938,1.128190414,0.465716474,-1.254666347,-0.592128909,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.139482075,-1.248919362,-0.875139641,-1.207541961,-1.473984983,-1.029226433,-0.224700178,-0.826052621,0
-0.978253296,-1.023905626,-0.815682934,1.074919001,1.223064654,-1.229065472,2.164971459,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.15276577,-1.231638786,-0.939382729,-1.207541961,-1.473984983,-0.835576642,-0.305959463,-1.243804475,0
-0.954298931,-1.030666607,-0.848666799,1.258947516,1.45148885,-1.254666347,-1.182936131,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.139482075,-1.231638786,-0.939382729,-1.149491214,-1.473984983,-0.835576642,-1.077922676,1.227893992,0
-0.926352172,-1.003622684,-0.82886618,1.514004579,2.119019751,-1.229065472,1.377228495,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.139482075,-1.216086269,-1.003625817,-1.149491214,-1.473984983,-0.835576642,-0.387218749,-0.199424841,0
-1.002207662,-0.96643729,-0.826677555,1.890133034,2.602480669,-1.229065472,0.983357015,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,-1.318529236,0.305876054,-1.15276577,-1.198805693,-1.003625817,-1.149491214,-1.473984983,1.333301019,0.750411249,0.462015594,0
-0.994222873,-1.003622684,-0.826677555,2.054790126,1.48697222,-1.254666347,-0.789064651,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.15276577,-1.198805693,-1.074293216,-1.149491214,-1.473984983,-0.099707436,-0.712255891,0.35757763,0
-1.066085967,-1.017144645,-0.822274556,2.001518714,1.748662075,-1.229065472,1.968035717,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,-1.318529236,0.305876054,-1.139482075,-1.181525118,-1.074293216,-1.084990382,-1.473984983,1.52695081,1.603633747,-0.060174223,0
-1.030154421,-0.979959251,-0.826677555,1.946633017,0.565513452,-1.229065472,1.377228495,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,-1.522076219,-1.15276577,-1.181525118,-1.074293216,-1.014039469,-1.536773456,1.52695081,0.547263035,0.949392756,0
-1.05810118,-0.996861703,-0.820060183,1.578575988,0.406947142,-1.229065472,0.983357015,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,-1.522076219,-1.167525432,-1.181525118,-1.138536308,-1.014039469,-1.536773456,0.21013223,-1.159181961,0.566453557,0
-1.066085967,-1.017144645,-0.82886618,1.526918861,1.997045666,-1.229065472,0.983357015,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.15276577,-1.162516484,-1.138536308,-1.014039469,-1.536773456,-1.222876225,-1.037293033,-0.373488113,0
-1.042131603,-0.96643729,-0.833269179,1.927261594,2.926266421,-1.254666347,-2.167614838,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.15276577,-1.162516484,-1.138536308,-0.949538641,-1.536773456,-0.796846684,-1.118552319,-1.591931019,0
-0.890420624,-0.996861703,-0.82886618,2.150032953,1.796342854,-1.229065472,0.589485535,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,1.380008646,-1.522076219,-1.15276577,-1.129683391,-1.138536308,-0.949538641,-1.536773456,-0.951766517,-0.834144819,-1.52230571,0
-0.922359778,-1.010383665,-0.831080553,2.150032953,1.231935497,-1.229065472,0.392549793,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.167525432,-1.129683391,-1.138536308,-0.885037813,-1.536773456,-0.719386768,-0.184070535,1.193081337,0
-0.930344566,-1.017144645,-0.826677555,2.269490059,2.264279797,-1.229065472,0.19561405,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.15276577,-1.129683391,-1.196355089,-0.885037813,-1.536773456,-0.835576642,0.384744464,0.04426374,0
-0.942321749,-1.003622684,-0.804662563,2.474504281,2.525969652,-1.229065472,0.589485535,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.167525432,-1.129683391,-1.196355089,-0.826987066,-1.536773456,1.333301019,-1.240441247,-1.487493056,0
-0.91437499,-0.96643729,-0.820060183,2.658532795,2.207728176,-1.241865909,-0.395193172,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,1.380008646,0.305876054,-1.15276577,-1.112402816,-1.196355089,-0.826987066,-1.536773456,-0.835576642,-0.305959463,1.36714461,0
-0.870458654,-1.030666607,-0.820060183,2.682747074,1.423767467,-1.254666347,-1.379871874,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,1.380008646,0.305876054,-1.15276577,-1.09512224,-1.196355089,-0.826987066,-1.473984983,-0.835576642,-0.224700178,-0.129799532,0
-0.91437499,-1.017144645,-0.822274556,2.455132858,1.000184737,-1.254666347,-0.986000394,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.15276577,-1.09512224,-1.260598177,-0.762486234,-1.473984983,1.565680768,-0.224700178,0.740516829,0
-0.906390201,-1.017144645,-0.817871558,2.290475766,1.097764004,-1.254666347,-1.182936131,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.139482075,-1.09512224,-1.260598177,-0.691535326,-1.473984983,-0.951766517,0.91292982,-1.20899182,0
-0.790610771,-1.010383665,-0.826677555,2.372804312,2.418410686,-1.229065472,1.574164237,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,-1.522076219,-1.167525432,-1.09512224,-1.331265576,-0.691535326,-1.473984983,1.333301019,-1.240441247,-1.139366511,0
-0.882435837,-0.973198271,-0.826677555,2.506789986,2.462764899,-1.254666347,-1.773743353,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,-1.522076219,-1.15276577,-1.09512224,-1.331265576,-0.627034493,-1.473984983,1.52695081,0.709781606,-1.661556328,0
-0.878443442,-1.023905626,-0.826677555,2.437375721,1.116614544,-1.229065472,0.786421272,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.167525432,-1.076113608,-1.331265576,-0.627034493,-1.473984983,-0.796846684,-1.037293033,0.879767447,0
-1.006200056,-1.023905626,-0.82886618,2.358275746,1.36167157,-1.229065472,0.589485535,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.15276577,-1.076113608,-1.389084357,-0.562533666,-1.473984983,0.403782021,1.522374461,-0.791239967,0
-0.846504289,-0.96643729,-0.811279935,2.230747214,0.724079763,-1.261066566,-4.530843727,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.167525432,-1.076113608,-1.389084357,-0.562533666,-1.473984983,-0.680656809,-0.265329821,0.079076395,0
-0.978253296,-1.003622684,-0.77827032,1.707718805,-1.060068442,-1.273867004,-5.121650949,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,1.380008646,0.305876054,-1.167525432,-1.076113608,-1.389084357,-0.504482918,-1.473984983,1.52695081,-0.346589106,0.183514358,0
-0.766656406,-1.030666607,-0.784861944,1.455890311,0.901496613,-1.267466785,-3.15229354,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.167525432,-1.076113608,-1.459751756,-0.504482918,-1.473984983,0.248862188,1.725522675,0.218327012,0
-0.906390201,-1.017144645,-0.77827032,1.349347487,0.689705248,-1.267466785,-2.167614838,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,1.380008646,0.305876054,-1.167525432,-1.076113608,-1.459751756,-0.504482918,-1.473984983,0.21013223,1.400485533,-0.826052621,0
