-0.72274007,-1.023905626,-0.648780966,-1.306151686,-1.184260237,-1.229065472,0.786421272,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.167525432,-0.972430155,-0.553924192,-1.149491214,-1.18794861,0.365052063,-0.305959463,-0.234237495,0
-0.822549924,-1.017144645,-0.800259565,1.302533217,0.180740657,-1.280267223,-3.54616502,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.167525432,-1.076113608,-1.459751756,-0.439982091,-1.397243517,0.132672314,1.278596604,-0.234237495,0
-1.042131603,-0.979959251,-0.81346856,1.154018977,0.48789358,-1.267466785,-1.182936131,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,1.380008646,0.305876054,-1.167525432,-1.076113608,-1.459751756,-0.369031178,-1.397243517,0.21013223,0.384744464,0.009451086,0
-0.970268508,-1.023905626,-0.809065562,1.29123322,1.383848676,-1.267466785,-0.592128909,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.167525432,-1.076113608,-1.459751756,-0.369031178,-1.334455044,0.171402272,-0.671626248,-0.199424841,0
-1.062093574,-0.96643729,-0.793667941,1.315447498,0.362592929,-1.254666347,1.180292758,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,1.380008646,0.305876054,-1.167525432,-1.076113608,-1.459751756,-0.304530346,-1.334455044,-0.913036559,0.222225893,0.531640903,0
-0.958291325,-1.023905626,-0.795882314,1.123347558,0.462389908,-1.254666347,1.180292758,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.15276577,-1.076113608,-1.517570538,-0.240029518,-1.334455044,-1.145416308,1.888041246,0.183514358,0
-0.970268508,-1.044188568,-0.798070939,0.929633333,0.412491418,-1.267466785,-0.789064651,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.167525432,-1.076113608,-1.517570538,-0.240029518,-1.334455044,-1.10668635,1.684893032,-1.417867747,0
-0.918367383,-1.017144645,-0.802473938,0.660047702,-0.56330126,-1.261066566,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,1.380008646,-1.522076219,-1.167525432,-1.076113608,-1.517570538,-0.240029518,-1.334455044,-0.951766517,-0.346589106,-1.557118365,0
-0.91437499,-1.010383665,-0.793667941,0.41790492,-0.304937972,-1.267466785,-0.592128909,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,1.380008646,-1.522076219,-1.167525432,-1.058833032,-1.517570538,-0.181978771,-1.257713577,-0.719386768,-0.956033748,-0.338675459,0
-0.762664012,-1.017144645,-0.787076317,0.445347768,0.472369606,-1.261066566,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.167525432,-1.043280514,-1.517570538,-0.181978771,-1.257713577,-0.951766517,-0.224700178,-0.930490585,0
-0.778633588,-1.017144645,-0.784861944,0.627761998,1.10109057,-1.261066566,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,-1.522076219,-1.167525432,-1.058833032,-1.517570538,-0.117477943,-1.18794861,-0.796846684,-0.915404105,-0.025361569,0
-0.894413019,-1.003622684,-0.793667941,0.669733414,-0.158569069,-1.254666347,0.786421272,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.167525432,-1.043280514,-1.517570538,-0.04652703,-1.18794861,1.449490893,-0.956033748,-0.791239967,0
-1.050116391,-1.003622684,-0.811279935,0.540590596,0.887081494,-1.261066566,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.167525432,-1.058833032,-1.517570538,-0.04652703,-1.18794861,1.565680768,0.994189105,0.148701704,0
-1.014184843,-1.010383665,-0.804662563,0.60031915,-0.135283108,-1.261066566,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,1.380008646,0.305876054,-1.167525432,-1.058833032,-1.517570538,-0.04652703,-1.18794861,-0.951766517,-0.874774462,-0.721614658,0
-0.954298931,-1.010383665,-0.784861944,0.519604889,-0.186290453,-1.267466785,-0.789064651,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.167525432,-1.043280514,-1.517570538,0.017973802,-1.18794861,0.558701854,-1.362330175,1.401957264,0
-0.870458654,-1.003622684,-0.7628727,0.22903355,-0.770657204,-1.273867004,-1.773743353,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.167525432,-1.043280514,-1.459751756,0.08247463,-1.125160136,-0.719386768,0.344114821,1.05383072,0
-0.870458654,-1.017144645,-0.7628727,0.130562152,0.111991628,-1.254666347,0.983357015,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,1.380008646,0.305876054,-1.167525432,-1.058833032,-1.459751756,0.08247463,-1.125160136,0.055212397,-0.630996606,0.287952321,0
-0.902397807,-1.023905626,-0.787076317,0.045005036,0.247271976,-1.254666347,0.983357015,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,1.380008646,-1.522076219,-1.167525432,-1.058833032,-1.459751756,0.140525377,-1.125160136,-1.067956392,-0.509107677,-0.721614658,0
-0.898405413,-0.973198271,-0.800259565,0.216119269,0.656439588,-1.254666347,0.786421272,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,-1.522076219,-1.167525432,-1.058833032,-1.459751756,0.140525377,-1.055395164,-0.796846684,-0.752885534,-1.591931019,0
-0.946314142,-1.017144645,-0.804662563,0.26616211,-0.439109464,-1.254666347,0.786421272,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,1.380008646,-1.522076219,-1.167525432,-1.058833032,-1.459751756,0.140525377,-1.055395164,-0.835576642,-0.062181607,0.218327012,0
-0.986238084,-1.023905626,-0.817871558,0.083747882,-0.603220051,-1.267466785,-0.592128909,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.167525432,-1.058833032,-1.459751756,0.205026205,-0.978653698,-0.719386768,-1.077922676,-0.826052621,0
-1.066085967,-1.023905626,-0.81346856,-0.04055208,-0.263910324,-1.267466785,-0.395193172,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,1.380008646,0.305876054,-1.18376106,-1.058833032,-1.459751756,0.275977118,-0.978653698,-0.603196893,-0.54973732,0.148701704,0
-1.006200056,-1.010383665,-0.798070939,0.1144193,1.423767467,-1.273867004,-1.182936131,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,-1.318529236,0.305876054,-1.167525432,-1.043280514,-1.459751756,0.275977118,-0.90888873,-1.145416308,-0.346589106,-1.139366511,0
-0.846504289,-1.010383665,-0.800259565,0.364633508,0.271666794,-1.267466785,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.18376106,-1.043280514,-1.389084357,0.275977118,-0.90888873,-0.951766517,-0.671626248,-0.303862804,0
-1.062093574,-1.017144645,-0.795882314,0.521219174,1.280725131,-1.267466785,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.167525432,-1.058833032,-1.389084357,0.404978778,-0.839123763,-1.145416308,-0.468478034,-1.800806946,0
-1.022169632,-1.030666607,-0.81346856,0.561576304,0.070963981,-1.254666347,1.574164237,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,1.380008646,0.305876054,-1.167525432,-1.058833032,-1.331265576,0.404978778,-0.839123763,-0.951766517,-0.509107677,-1.487493056,0
-1.090040333,-1.023905626,-0.835483552,0.459876335,-0.151915937,-1.267466785,-0.395193172,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.167525432,-1.058833032,-1.331265576,0.404978778,-0.839123763,-0.835576642,-0.143440892,1.227893992,0
-1.137949063,-1.023905626,-0.820060183,0.419519205,0.028827479,-1.254666347,1.180292758,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,1.380008646,-1.522076219,-1.18376106,-1.058833032,-1.331265576,0.404978778,-0.77633529,1.294571061,-0.184070535,-0.826052621,0
-1.141941457,-1.010383665,-0.820060183,0.342033515,-0.12530341,-1.254666347,0.983357015,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,-1.318529236,0.305876054,-1.18376106,-1.076113608,-1.331265576,0.463029525,-0.77633529,-0.641926851,0.262855535,-0.89567793,0
-1.082055544,-1.010383665,-0.81346856,0.345262086,0.740712592,-1.261066566,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.167525432,-1.043280514,-1.260598177,0.463029525,-0.77633529,-1.184146266,1.197337319,-1.417867747,0
-0.974260902,-1.030666607,-0.795882314,0.41790492,-0.396972963,-1.267466785,-0.789064651,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.167525432,-1.043280514,-1.260598177,0.463029525,-0.706570318,-0.758116726,-0.671626248,-0.164612187,0
-0.874451048,-1.023905626,-0.795882314,0.264547825,-0.174093044,-1.267466785,-0.789064651,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,-1.522076219,-1.167525432,-1.058833032,-1.196355089,0.527530353,-0.629828856,0.597431812,-0.99666339,1.436769919,0
-0.910382596,-0.993481213,-0.811279935,0.338804945,1.012382145,-1.267466785,-0.592128909,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,1.380008646,-1.522076219,-1.18376106,-1.043280514,-1.196355089,0.527530353,-0.629828856,0.752351645,0.384744464,-1.348242438,0
-0.974260902,-0.973198271,-0.815682934,0.72139054,2.103495776,-1.261066566,0.19561405,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,-1.522076219,-1.167525432,-1.043280514,-1.196355089,0.598481266,-0.629828856,-0.680656809,-0.590366963,0.705704175,0
-0.91437499,-1.023905626,-0.804662563,0.99097617,1.527999867,-1.267466785,-0.592128909,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.167525432,-1.043280514,-1.196355089,0.598481266,-0.560063884,0.287592147,-1.037293033,0.775329484,0
-1.018177238,-1.010383665,-0.800259565,1.315447498,1.502496195,-1.261066566,0.19561405,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.173582541,-1.136922296,0.030739705,0.305876054,-1.167525432,-1.043280514,-1.138536308,0.598481266,-0.560063884,-0.487007018,0.91292982,-0.094986878,0
-0.942321749,-1.017144645,-0.798070939,1.260561801,-0.118650278,-1.254666347,1.180292758,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,1.380008646,0.305876054,-1.18376106,-1.043280514,-1.138536308,0.598481266,-0.490298916,-0.990496475,1.522374461,-1.974870218,0
-1.062093574,-1.023905626,-0.809065562,0.869904779,-0.455742295,-1.267466785,-0.395193172,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.167525432,-1.043280514,-1.138536308,0.662982098,-0.490298916,-1.648905765,-0.387218749,-0.060174223,0
-1.07806315,-1.017144645,-0.798070939,0.753676245,0.393640879,-1.261066566,0.392549793,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,1.380008646,0.305876054,-1.167525432,-1.043280514,-1.074293216,0.662982098,-0.427510443,1.565680768,0.140966607,1.05383072,0
-0.994222873,-1.010383665,-0.780458945,0.745604818,0.894843481,-1.267466785,-0.395193172,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,1.380008646,0.305876054,-1.18376106,-1.043280514,-1.074293216,0.662982098,-0.427510443,-0.951766517,-0.224700178,0.253139667,0
-0.8385195,-1.017144645,-0.776055947,0.782733379,0.22509487,-1.254666347,1.180292758,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,-1.522076219,-1.167525432,-1.043280514,-1.003625817,0.727482926,-0.357745475,0.326322105,-0.712255891,0.148701704,0
-0.946314142,-1.017144645,-0.784861944,0.576104871,-0.656445107,-1.261066566,0.392549793,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.173582541,-1.136922296,0.030739705,0.305876054,-1.167525432,-1.043280514,-1.003625817,0.727482926,-0.281004009,-0.680656809,-0.387218749,1.297519301,0
-0.794603165,-0.993481213,-0.77827032,0.342033515,-0.266128035,-1.254666347,1.377228495,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.173582541,-1.136922296,0.030739705,0.305876054,-1.18376106,-1.043280514,-1.003625817,0.727482926,-0.281004009,1.023461353,1.075448391,-1.417867747,0
-0.854489078,-1.017144645,-0.787076317,0.103119304,-0.390319831,-1.254666347,1.180292758,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,1.380008646,0.305876054,-1.167525432,-1.043280514,-1.003625817,0.727482926,-0.281004009,0.055212397,-0.874774462,0.183514358,0
-0.990230479,-1.010383665,-0.809065562,0.190290706,-0.014417879,-1.254666347,1.180292758,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,1.380008646,0.305876054,-1.167525432,-1.043280514,-0.939382729,0.727482926,-0.281004009,-0.641926851,-0.834144819,-1.243804475,0
-0.990230479,-1.017144645,-0.804662563,0.19190499,0.810570477,-1.267466785,-0.592128909,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.173582541,-1.136922296,0.030739705,0.305876054,-1.167525432,-1.043280514,-0.939382729,0.785533673,-0.211239037,-0.719386768,-1.077922676,1.123456028,0
-0.96228372,-1.017144645,-0.800259565,0.366247794,1.38052211,-1.261066566,0.19561405,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.167525432,-1.043280514,-0.875139641,0.785533673,-0.141474069,-0.680656809,-1.077922676,1.193081337,0
-0.994222873,-1.044188568,-0.800259565,0.471176332,0.990205038,-1.267466785,-0.592128909,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.167525432,-1.043280514,-0.875139641,0.785533673,-0.141474069,-0.641926851,-1.118552319,-0.651989349,0
-0.998215267,-1.017144645,-0.798070939,0.540590596,0.184067223,-1.267466785,-0.592128909,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,-1.522076219,-1.167525432,-1.043280514,-0.875139641,0.785533673,-0.141474069,-0.835576642,0.019077679,-0.025361569,0
-1.066085967,-1.010383665,-0.795882314,0.479247759,-0.274998878,-1.267466785,-0.395193172,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.18376106,-1.043280514,-0.817320859,0.785533673,-0.078685596,-0.44827706,-0.10281125,1.471582573,0
-1.062093574,-1.023905626,-0.81346856,0.291990674,-0.709670162,-1.267466785,-0.198257429,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,1.380008646,0.305876054,-1.167525432,-1.043280514,-0.817320859,0.785533673,-0.078685596,0.326322105,-0.143440892,-0.547551386,0
-1.050116391,-0.996861703,-0.815682934,0.062762174,-0.506749639,-1.267466785,-0.198257429,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.167525432,-1.043280514,-0.817320859,0.785533673,-0.008920629,-1.067956392,0.222225893,-1.348242438,0
-1.133956668,-0.96643729,-0.798070939,0.119262156,0.008868083,-1.267466785,-0.198257429,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.167525432,-1.043280514,-0.753077767,0.785533673,-0.008920629,-0.990496475,-1.037293033,-1.90524491,0
-1.15391864,-1.003622684,-0.795882314,-0.03409494,-0.974686583,-1.267466785,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.173582541,-1.136922296,0.030739705,0.305876054,-1.167525432,-1.043280514,-0.682410372,0.785533673,0.067820838,-0.835576642,-1.077922676,1.227893992,0
-1.07806315,-1.010383665,-0.81346856,-0.313366281,-1.238594147,-1.267466785,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.167525432,-1.043280514,-0.682410372,0.850034501,0.067820838,-0.796846684,-0.874774462,-0.791239967,0
-1.157911033,-0.996861703,-0.81346856,-0.431209101,0.095358798,-1.267466785,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.167525432,-1.043280514,-0.682410372,0.850034501,0.13758581,-0.603196893,-0.143440892,1.471582573,0
-1.129964274,-1.030666607,-0.802473938,-0.282694862,-0.03770384,-1.267466785,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,-1.522076219,-1.167525432,-1.043280514,-0.61816728,0.850034501,0.207350778,-0.641926851,-0.346589106,-0.373488113,0
-0.934336961,-0.973198271,-0.784861944,-0.08090921,0.782849094,-1.267466785,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.18376106,-1.043280514,-0.553924192,0.850034501,0.207350778,0.326322105,0.994189105,-0.756427312,0
-0.926352172,-1.017144645,-0.795882314,0.130562152,0.602105678,-1.267466785,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,-1.522076219,-1.18376106,-1.025999939,-0.553924192,0.850034501,0.207350778,-0.951766517,-1.118552319,0.984205411,0
-1.030154421,-1.010383665,-0.780458945,0.065990744,-0.513402771,-1.267466785,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.167525432,-1.025999939,-0.496105411,0.850034501,0.270139251,-0.835576642,-1.199811604,-0.860865276,0
-1.002207662,-1.017144645,-0.77827032,0.069219315,0.012194649,-1.267466785,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.173582541,-1.136922296,0.030739705,-1.522076219,-1.18376106,-1.025999939,-0.496105411,0.850034501,0.270139251,1.449490893,-0.305959463,-1.800806946,0
-1.082055544,-1.023905626,-0.81346856,0.080519311,0.301605887,-1.267466785,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,0.305876054,-1.18376106,-1.043280514,-0.431862323,0.850034501,0.270139251,-0.796846684,-0.468478034,1.262706646,0
-1.034146815,-1.003622684,-0.795882314,-0.15516633,-0.754024374,-1.261066566,0.589485535,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.173582541,-1.136922296,1.380008646,0.305876054,-1.18376106,-1.043280514,-0.361194924,0.850034501,0.339904218,-0.8743066,-0.184070535,-0.89567793,0
-1.121979486,-0.979959251,-0.793667941,-0.127723481,0.974681064,-1.273867004,-0.986000394,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,0.030739705,-1.522076219,-1.18376106,-1.043280514,-0.361194924,0.850034501,0.416645685,1.565680768,-0.143440892,-1.557118365,0
-0.98224569,-1.010383665,-0.782673319,0.162847856,0.778413673,-1.261066566,0.786421272,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.173582541,-1.136922296,1.380008646,0.305876054,-1.18376106,-1.025999939,-0.361194924,0.850034501,0.416645685,0.248862188,-0.793515177,-0.060174223,0
-1.050116391,-0.993481213,-0.765061324,0.26293354,0.415817984,-1.267466785,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.173582541,-1.136922296,0.030739705,-1.522076219,-1.167525432,-1.008719364,-0.232708744,0.785533673,0.416645685,-1.10668635,-1.037293033,-1.348242438,0
-0.978253296,-1.010383665,-0.776055947,0.309747811,-0.007764746,-1.280267223,-1.773743353,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.173582541,-1.136922296,1.380008646,0.305876054,-1.18376106,-1.025999939,-0.232708744,0.785533673,0.416645685,-0.835576642,-0.184070535,1.05383072,0
-0.942321749,-1.023905626,-0.771678696,0.409833495,1.088893162,-1.267466785,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.173582541,-1.136922296,0.030739705,0.305876054,-1.18376106,-1.025999939,-0.232708744,0.785533673,0.416645685,-0.603196893,-1.077922676,1.193081337,0
-0.890420624,-1.017144645,-0.765061324,0.635833424,1.189798996,-1.267466785,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,1.380008646,0.305876054,-1.18376106,-1.025999939,-0.174889962,0.785533673,0.486410657,1.333301019,-1.118552319,-0.512738731,0
-0.950306537,-1.030666607,-0.789264942,0.811790512,0.516723818,-1.267466785,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.173582541,-1.136922296,0.030739705,0.305876054,-1.18376106,-1.025999939,-0.174889962,0.785533673,0.556175624,-0.913036559,0.750411249,0.287952321,0
-1.002207662,-1.017144645,-0.795882314,0.661661987,0.153019275,-1.267466785,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.173582541,-1.136922296,0.030739705,0.305876054,-1.18376106,-1.025999939,-0.110646874,0.785533673,0.556175624,-0.603196893,-1.037293033,-1.417867747,0
-1.07806315,-1.003622684,-0.811279935,0.748833389,0.872666375,-1.267466785,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.173582541,-1.136922296,0.030739705,0.305876054,-1.18376106,-1.043280514,-0.039979475,0.785533673,0.556175624,-0.951766517,0.750411249,-0.791239967,0
-1.070078362,-1.030666607,-0.795882314,0.831161935,1.113287979,-1.267466785,-0.001321687,-0.217663555,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-1.109292323,-1.159329643,-1.136922296,1.380008646,0.305876054,-1.18376106,-1.025999939,-0.039979475,0.785533673,0.618964097,-1.803825598,1.684893032,-0.617176695,0
-1.098025121,-1.054330039,-0.881676414,1.084604713,1.738682377,-1.267466785,-0.001321687,1.657938246,1.647338992,1.550196515,5.161006203,5.144281195,5.527325475,-1.094398861,-1.159329643,-1.108253254,0.030739705,-1.522076219,-1.18376106,-1.025999939,0.024263617,0.785533673,0.618964097,-0.913036559,1.278596604,0.35757763,0
-1.090040333,-0.996861703,-0.883890787,1.350961773,1.515802459,-1.273867004,-0.986000394,1.133252211,0.901590051,1.114957752,-5.691204762,-5.56742612,-5.529899615,-1.000976239,-1.102318048,-1.06524969,1.380008646,0.305876054,-1.18376106,-1.043280514,0.024263617,0.785533673,0.618964097,-0.796846684,0.262855535,-0.512738731,0
-0.954298931,-0.922490915,-0.703470843,1.48010459,0.576602006,-1.273867004,-0.789064651,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-1.058134062,-0.949140069,0.030739705,-1.522076219,-1.18376106,-1.025999939,0.088506705,0.785533673,0.618964097,0.055212397,-0.021551964,0.740516829,0
-0.802587953,-1.044188568,-0.705659468,1.373561766,0.039916032,-1.261066566,0.983357015,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-1.002547757,-0.877467464,0.030739705,0.305876054,-1.18376106,-1.025999939,0.088506705,0.785533673,0.618964097,-0.796846684,-0.915404105,-1.870432255,0
-0.846504289,-1.044188568,-0.760658327,1.13626184,0.47126075,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.945536162,-0.821562832,0.030739705,0.305876054,-1.18376106,-1.043280514,0.146325486,0.785533673,0.688729065,-0.641926851,-0.10281125,-0.477926077,0
-0.942321749,-1.003622684,-0.745260706,0.866676209,-0.016635589,-1.273867004,-0.789064651,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.915605075,-0.805794859,1.380008646,0.305876054,-1.18376106,-1.025999939,0.146325486,0.727482926,0.688729065,1.681870643,-0.874774462,1.193081337,0
-0.930344566,-1.017144645,-0.749663704,1.02164759,1.679913045,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.888524567,-0.805794859,0.030739705,0.305876054,-1.18376106,-1.025999939,0.210568574,0.727482926,0.688729065,0.287592147,-0.590366963,1.227893992,0
-0.958291325,-1.047569059,-0.756255328,1.09913328,0.432450814,-1.273867004,-0.789064651,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.86001877,-0.805794859,0.030739705,0.305876054,-1.18376106,-1.025999939,0.210568574,0.727482926,0.765470531,-1.067956392,-0.184070535,-0.303862804,0
-1.006200056,-1.030666607,-0.767275699,1.052319009,0.587690559,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.86001877,-0.821562832,0.030739705,0.305876054,-1.18376106,-1.025999939,0.281235973,0.727482926,0.765470531,-0.8743066,-0.793515177,1.401957264,0
-1.030154421,-1.017144645,-0.769464323,0.803719086,-0.138609674,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.86001877,-0.821562832,0.030739705,0.305876054,-1.18376106,-1.025999939,0.281235973,0.727482926,0.765470531,-0.796846684,-0.346589106,-1.034928548,0
-1.038139208,-1.017144645,-0.787076317,0.700404832,0.002214952,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.86001877,-0.850231874,-1.318529236,0.305876054,-1.18376106,-1.025999939,0.345479065,0.727482926,0.765470531,0.597431812,0.953559462,-0.303862804,0
-1.022169632,-1.023905626,-0.795882314,0.411447779,-0.821664549,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.86001877,-0.850231874,1.380008646,0.305876054,-1.18376106,-1.025999939,0.409722153,0.727482926,0.765470531,-0.796846684,-0.99666339,-1.870432255,0
-1.042131603,-0.993481213,-0.802473938,0.124105012,-0.064316368,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.198520722,-1.025999939,0.409722153,0.727482926,0.765470531,1.294571061,-0.590366963,-0.860865276,0
-0.930344566,-0.996861703,-0.793667941,0.053076462,0.217332883,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.874271668,-0.893235437,0.030739705,0.305876054,-1.18376106,-1.043280514,0.409722153,0.662982098,0.765470531,0.403782021,-0.021551964,-0.512738731,0
-1.006200056,-0.973198271,-0.787076317,0.015947902,0.013303505,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.888524567,-0.893235437,-1.318529236,0.305876054,-1.18376106,-1.025999939,0.409722153,0.662982098,0.765470531,-0.060977478,-0.387218749,-1.383055093,0
-1.07806315,-0.996861703,-0.820060183,0.040162181,0.046569164,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.901352176,-0.907569958,-1.318529236,0.305876054,-1.18376106,-1.043280514,0.467540935,0.662982098,0.765470531,-0.022247519,-0.834144819,-0.443113422,0
-0.986238084,-1.023905626,-0.811279935,-0.011494946,-0.221773823,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.915605075,-0.921904479,1.380008646,0.305876054,-1.18376106,-1.043280514,0.467540935,0.662982098,0.765470531,-0.796846684,0.344114821,-0.26905015,0
-0.974260902,-1.010383665,-0.822274556,0.069219315,0.943633115,-1.273867004,-0.986000394,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.931283263,-0.934805548,0.030739705,0.305876054,-1.18376106,-1.025999939,0.467540935,0.598481266,0.765470531,1.565680768,-2.01240446,-1.034928548,0
-1.046123997,-0.973198271,-0.800259565,0.375933504,1.043430094,-1.254666347,1.574164237,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.931283263,-0.949140069,1.380008646,0.305876054,-1.18376106,-1.025999939,0.467540935,0.598481266,0.765470531,-0.215897311,-0.874774462,-1.626743674,0
-0.862473865,-0.993481213,-0.767275699,0.445347768,0.120862471,-1.267466785,-0.198257429,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.945536162,-0.949140069,1.380008646,0.305876054,-1.198520722,-1.025999939,0.531784023,0.598481266,0.835235504,-0.796846684,-0.184070535,0.949392756,0
-0.858481471,-1.023905626,-0.7628727,0.393690642,0.051004585,-1.267466785,-0.198257429,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.959789061,-0.964908043,0.030739705,-1.522076219,-1.18376106,-1.043280514,0.602451422,0.598481266,0.835235504,1.255841102,-0.184070535,-1.104553857,0
-1.050116391,-1.023905626,-0.795882314,0.267776396,0.154128129,-1.267466785,-0.198257429,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.959789061,-0.964908043,0.030739705,-1.522076219,-1.198520722,-1.025999939,0.602451422,0.598481266,0.835235504,0.093942355,0.384744464,-0.129799532,0
-0.954298931,-1.023905626,-0.804662563,0.219347839,0.389205457,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.97261667,-0.979242564,0.030739705,0.305876054,-1.18376106,-1.008719364,0.602451422,0.598481266,0.835235504,-0.370817143,-1.362330175,-0.303862804,0
-0.98224569,-1.010383665,-0.804662563,0.555119163,1.815193394,-1.261066566,0.589485535,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.986869568,-0.993577085,-1.318529236,0.305876054,-1.18376106,-1.025999939,0.602451422,0.598481266,0.835235504,1.565680768,-0.346589106,-0.443113422,0
-1.090040333,-0.973198271,-0.815682934,0.782733379,0.963592511,-1.261066566,0.589485535,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.986869568,-0.993577085,1.380008646,0.305876054,-1.18376106,-1.025999939,0.602451422,0.598481266,0.835235504,0.21013223,-0.793515177,0.148701704,0
-1.042131603,-1.023905626,-0.809065562,0.752061959,0.358157508,-1.273867004,-1.182936131,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.198520722,-1.025999939,0.602451422,0.598481266,0.835235504,-0.8743066,-0.590366963,-1.52230571,0
-1.090040333,-1.010383665,-0.798070939,0.661661987,-0.036594984,-1.267466785,-0.198257429,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.198520722,-1.025999939,0.666694514,0.598481266,0.765470531,-1.10668635,1.684893032,0.253139667,0
-1.07806315,-0.993481213,-0.820060183,0.392076357,-0.57993409,-1.267466785,-0.198257429,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-1.006478154,0.030739705,0.305876054,-1.198520722,-1.025999939,0.666694514,0.527530353,0.765470531,-0.758116726,0.587892677,1.05383072,0
-1.07806315,-0.979959251,-0.82886618,0.204819273,-0.61763517,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-1.006478154,1.380008646,0.305876054,-1.18376106,-1.025999939,0.666694514,0.527530353,0.765470531,-0.796846684,-0.874774462,-0.826052621,0
-1.094032727,-1.023905626,-0.82886618,-0.042166365,-0.837188523,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.016800656,-1.020812675,0.030739705,0.305876054,-1.198520722,-1.025999939,0.730937602,0.527530353,0.765470531,1.372030977,-1.159181961,-1.557118365,0
-0.96228372,-1.010383665,-0.820060183,-0.1148092,0.359266363,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.020812675,0.030739705,-1.522076219,-1.198520722,-1.025999939,0.730937602,0.463029525,0.765470531,-1.339066099,-1.077922676,-0.025361569,0
-1.110002304,-0.979959251,-0.811279935,-0.067994929,0.272775648,-1.273867004,-0.986000394,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.031053554,-1.020812675,0.030739705,0.305876054,-1.198520722,-1.008719364,0.730937602,0.463029525,0.765470531,-1.029226433,0.18159625,0.775329484,0
-1.062093574,-1.044188568,-0.815682934,0.124105012,0.317129861,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.031053554,-1.020812675,0.030739705,0.305876054,-1.198520722,-1.008719364,0.730937602,0.463029525,0.765470531,-1.029226433,1.80678196,1.471582573,0
-1.066085967,-1.017144645,-0.822274556,0.101505018,0.129733313,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-1.036580648,1.380008646,0.305876054,-1.198520722,-1.008719364,0.730937602,0.463029525,0.765470531,-0.796846684,1.441115176,1.436769919,0
-1.082055544,-0.979959251,-0.811279935,0.240333547,0.414709129,-1.267466785,-0.592128909,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-1.036580648,0.030739705,0.305876054,-1.198520722,-1.008719364,0.730937602,0.463029525,0.765470531,-0.796846684,0.425374106,-0.094986878,0
-0.96228372,-1.023905626,-0.826677555,0.364633508,1.217520378,-1.267466785,-0.592128909,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.043881163,-1.036580648,0.030739705,0.305876054,-1.198520722,-1.025999939,0.730937602,0.404978778,0.765470531,1.604410726,-1.077922676,-1.20899182,0
-1.098025121,-0.996861703,-0.820060183,0.513147748,0.247271976,-1.261066566,0.392549793,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.036580648,0.030739705,-1.522076219,-1.198520722,-1.008719364,0.730937602,0.404978778,0.765470531,0.365052063,-0.956033748,1.262706646,0
-1.030154421,-1.017144645,-0.833269179,0.65036199,1.041212383,-1.273867004,-1.379871874,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.036580648,1.380008646,0.305876054,-1.18376106,-1.008719364,0.730937602,0.404978778,0.765470531,-1.10668635,0.791040891,-1.696368983,0
-1.117987092,-0.996861703,-0.846478174,0.68103341,-0.107561725,-1.267466785,-0.198257429,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.036580648,0.030739705,0.305876054,-1.198520722,-1.025999939,0.788756383,0.404978778,0.688729065,-0.796846684,-0.427848392,-0.303862804,0
-1.237758917,-1.017144645,-0.861875795,0.367862078,-0.914808396,-1.267466785,-0.198257429,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.036580648,-1.318529236,0.305876054,-1.198520722,-1.025999939,0.730937602,0.404978778,0.688729065,-0.951766517,-1.118552319,-1.069741203,0
-1.241751311,-1.023905626,-0.864090169,0.18867642,0.1896115,-1.273867004,-1.182936131,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.036580648,0.030739705,0.305876054,-1.198520722,-1.008719364,0.730937602,0.404978778,0.688729065,-1.222876225,-1.118552319,1.576020536,0
-1.253728493,-1.003622684,-0.855284171,0.243562117,0.214006317,-1.267466785,-0.198257429,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.050915169,0.030739705,-1.522076219,-1.198520722,-1.008719364,0.788756383,0.404978778,0.688729065,-1.067956392,-1.240441247,1.262706646,0
-1.022169632,-1.003622684,-0.826677555,0.403376353,0.755127711,-1.267466785,-0.198257429,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.050915169,1.380008646,-1.522076219,-1.198520722,-1.008719364,0.788756383,0.404978778,0.688729065,-1.067956392,0.466003749,-1.104553857,0
-0.98224569,-0.96643729,-0.815682934,0.182219279,-0.96581574,-1.267466785,-0.198257429,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.050915169,0.030739705,-1.522076219,-1.198520722,-1.008719364,0.788756383,0.34047795,0.688729065,-0.835576642,0.466003749,-0.826052621,0
-1.086047939,-1.030666607,-0.82886618,-0.166466327,-0.704125885,-1.267466785,-0.198257429,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.050915169,0.030739705,0.305876054,-1.198520722,-1.008719364,0.788756383,0.34047795,0.688729065,-0.8743066,0.791040891,-0.826052621,0
-1.157911033,-1.023905626,-0.853069798,-0.376323404,-0.347074473,-1.267466785,-0.198257429,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.050915169,0.030739705,0.305876054,-1.198520722,-1.008719364,0.788756383,0.275977118,0.618964097,-1.145416308,1.237966962,-1.243804475,0
-1.185857792,-0.996861703,-0.837672177,-0.374709119,0.426906537,-1.267466785,-0.198257429,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,0.030739705,0.305876054,-1.198520722,-1.008719364,0.788756383,0.275977118,0.618964097,-1.184146266,0.91292982,-0.860865276,0
-1.141941457,-1.017144645,-0.853069798,-0.247180587,-0.301611405,-1.267466785,-0.198257429,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.06524969,0.030739705,0.305876054,-1.213280384,-1.008719364,0.788756383,0.275977118,0.618964097,-1.067956392,0.303485178,-1.417867747,0
-1.169888216,-1.017144645,-0.833269179,-0.15516633,-0.536688732,-1.261066566,0.786421272,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.07381225,-1.06524969,0.030739705,0.305876054,-1.198520722,-1.008719364,0.788756383,0.275977118,0.618964097,-0.796846684,-0.99666339,-0.826052621,0
-1.181865399,-1.010383665,-0.850881173,-0.235880591,-0.166331056,-1.261066566,0.786421272,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.06524969,0.030739705,0.305876054,-1.18376106,-1.008719364,0.788756383,0.275977118,0.618964097,0.829811562,-0.915404105,-0.164612187,0
-1.15391864,-1.017144645,-0.864090169,-0.253637729,-0.567736681,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.06524969,0.030739705,0.305876054,-1.18376106,-1.008719364,0.788756383,0.205026205,0.556175624,-0.913036559,-2.296811959,1.262706646,0
-1.074070756,-1.003622684,-0.877273415,-0.07768064,0.365919495,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.06524969,0.030739705,-1.522076219,-1.213280384,-1.008719364,0.788756383,0.205026205,0.556175624,1.449490893,0.953559462,0.914580102,0
-1.17388061,-1.023905626,-0.853069798,0.317819238,1.073369187,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.06524969,1.380008646,0.305876054,-1.213280384,-1.008719364,0.788756383,0.205026205,0.556175624,1.100921269,-0.834144819,-0.303862804,0
-1.205819764,-1.003622684,-0.848666799,0.350104941,0.396967444,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.06524969,0.030739705,-1.522076219,-1.213280384,-1.008719364,0.788756383,0.140525377,0.556175624,-1.10668635,0.466003749,-1.765994292,0
-1.137949063,-1.010383665,-0.833269179,0.380776361,0.31047673,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.06524969,0.030739705,0.305876054,-1.198520722,-1.008719364,0.788756383,0.140525377,0.556175624,-0.719386768,0.953559462,-0.721614658,0
-1.090040333,-1.010383665,-0.848666799,0.530904885,0.847162702,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.06524969,0.030739705,0.305876054,-1.213280384,-1.008719364,0.730937602,0.140525377,0.556175624,-0.099707436,-0.915404105,-0.094986878,0
-1.277682858,-1.017144645,-0.853069798,0.517990603,0.067637415,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.06524969,0.030739705,0.305876054,-1.213280384,-1.008719364,0.730937602,0.140525377,0.556175624,0.132672314,-0.915404105,-0.965303239,0
-1.209812158,-1.003622684,-0.866278794,0.487319185,0.720753196,-1.261066566,0.786421272,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.06524969,0.030739705,0.305876054,-1.213280384,-1.008719364,0.730937602,0.08247463,0.556175624,-0.8743066,1.237966962,1.297519301,0
-1.26969807,-1.030666607,-0.864090169,0.480862043,0.089814521,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.06524969,-1.318529236,0.305876054,-1.213280384,-1.008719364,0.730937602,0.08247463,0.556175624,-0.835576642,-0.387218749,-0.303862804,0
-1.249736099,-1.003622684,-0.85968717,0.350104941,-0.849385932,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.06524969,-1.318529236,0.305876054,-1.213280384,-1.008719364,0.730937602,0.08247463,0.556175624,1.333301019,-0.671626248,-0.965303239,0
-1.265705676,-1.010383665,-0.846478174,0.304904955,-0.019962155,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.06524969,0.030739705,-1.522076219,-1.213280384,-1.008719364,0.730937602,0.08247463,0.486410657,-0.990496475,-0.305959463,1.471582573,0
-1.149926246,-1.010383665,-0.837672177,0.264547825,0.481240448,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.06524969,0.030739705,0.305876054,-1.213280384,-1.008719364,0.730937602,0.08247463,0.486410657,-0.719386768,1.441115176,1.36714461,0
-1.145933851,-0.996861703,-0.837672177,0.167690713,-0.943638634,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.06524969,1.380008646,0.305876054,-1.198520722,-1.008719364,0.730937602,0.08247463,0.486410657,-0.758116726,-0.021551964,0.35757763,0
-1.26969807,-1.003622684,-0.870681792,-0.180994894,-0.785072324,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.06524969,0.030739705,0.305876054,-1.198520722,-1.008719364,0.730937602,0.017973802,0.416645685,-0.758116726,0.506633392,-0.199424841,0
-1.313614406,-1.010383665,-0.877273415,-0.321437707,-0.415823503,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.088065149,-1.06524969,0.030739705,0.305876054,-1.213280384,-1.008719364,0.730937602,0.017973802,0.416645685,-0.525736976,-0.021551964,-0.303862804,0
-1.22178934,-0.973198271,-0.872870416,-0.177766323,0.343742389,-1.261066566,0.589485535,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.06524969,0.030739705,0.305876054,-1.198520722,-1.008719364,0.730937602,-0.04652703,0.416645685,-0.022247519,-0.346589106,-0.060174223,0
-1.042131603,-1.044188568,-0.872870416,-0.182609179,-0.260583759,-1.273867004,-0.986000394,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.088065149,-1.078150759,1.380008646,-1.522076219,-1.198520722,-1.008719364,0.666694514,-0.04652703,0.416645685,-0.487007018,-0.143440892,0.35757763,0
-1.209812158,-1.010383665,-0.866278794,0.035319325,1.026797264,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.088065149,-1.06524969,0.030739705,-1.522076219,-1.213280384,-1.008719364,0.666694514,-0.04652703,0.416645685,-0.680656809,0.709781606,-0.26905015,0
-1.010192449,-1.030666607,-0.866278794,0.112805016,0.52337695,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.088065149,-1.06524969,0.030739705,-1.522076219,-1.213280384,-1.008719364,0.666694514,-0.04652703,0.416645685,-0.099707436,-0.224700178,-0.26905015,0
-1.217796946,-1.003622684,-0.877273415,0.132176438,-0.434674043,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.088065149,-1.06524969,0.030739705,0.305876054,-1.198520722,-1.008719364,0.666694514,-0.117477943,0.339904218,1.604410726,-0.915404105,1.227893992,0
-1.237758917,-1.010383665,-0.881676414,0.193519276,0.800590779,-1.273867004,-0.789064651,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.088065149,-1.078150759,0.030739705,0.305876054,-1.213280384,-1.008719364,0.666694514,-0.117477943,0.339904218,-0.913036559,-0.184070535,-0.791239967,0
-1.261713282,-1.003622684,-0.879487788,0.203204987,-0.100908593,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.088065149,-1.078150759,0.030739705,0.305876054,-1.213280384,-1.008719364,0.666694514,-0.181978771,0.339904218,-0.293357227,-0.143440892,-1.278617129,0
-1.201827369,-0.996861703,-0.868467418,0.208047843,0.508961831,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.088065149,-1.06524969,-1.318529236,0.305876054,-1.213280384,-1.008719364,0.602451422,-0.181978771,0.270139251,-0.758116726,-0.346589106,1.332331955,0
