-0.72274007,-1.023905626,-0.648780966,-1.306151686,-1.184260237,-1.229065472,0.786421272,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.167525432,-0.972430155,-0.553924192,-1.149491214,-1.18794861,0.365052063,-0.305959463,-0.234237495,0
-1.209812158,-0.973198271,-0.864090169,0.367862078,0.637589048,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.088065149,-1.078150759,0.030739705,0.305876054,-1.213280384,-1.008719364,0.602451422,-0.181978771,0.270139251,-0.060977478,0.222225893,0.113889049,0
-1.006200056,-1.010383665,-0.853069798,0.666504843,1.357236148,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.088065149,-1.078150759,0.030739705,0.305876054,-1.198520722,-1.008719364,0.602451422,-0.181978771,0.270139251,-0.060977478,-0.10281125,-0.617176695,0
-0.966276114,-0.996861703,-0.868467418,0.921561906,1.505822761,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.088065149,-1.078150759,0.030739705,0.305876054,-1.198520722,-1.008719364,0.602451422,-0.240029518,0.270139251,-0.022247519,-0.265329821,-0.164612187,0
-1.141941457,-0.973198271,-0.877273415,0.997433311,0.294952755,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.088065149,-1.078150759,0.030739705,0.305876054,-1.213280384,-1.025999939,0.602451422,-0.240029518,0.270139251,-0.835576642,-0.10281125,-0.234237495,0
-1.17388061,-1.030666607,-0.870681792,0.827933364,0.023283203,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.078150759,1.380008646,0.305876054,-1.198520722,-1.008719364,0.602451422,-0.240029518,0.270139251,1.333301019,0.547263035,0.531640903,0
-1.229774128,-1.010383665,-0.872870416,0.743990533,-0.292740563,-1.273867004,-0.789064651,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.078150759,0.030739705,0.305876054,-1.213280384,-1.008719364,0.602451422,-0.240029518,0.207350778,-1.029226433,-0.752885534,-1.52230571,0
-1.245743706,-1.017144645,-0.877273415,0.419519205,0.314912151,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.078150759,1.380008646,0.305876054,-1.213280384,-1.008719364,0.531784023,-0.240029518,0.207350778,-0.758116726,-0.874774462,1.227893992,0
-1.125971881,-1.023905626,-0.883890787,0.434047772,0.425797683,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.078150759,1.380008646,0.305876054,-1.213280384,-1.025999939,0.531784023,-0.304530346,0.207350778,-0.835576642,0.547263035,-0.89567793,0
-1.265705676,-1.010383665,-0.872870416,0.290376388,0.057657717,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.088065149,-1.078150759,0.030739705,-1.522076219,-1.213280384,-1.008719364,0.531784023,-0.304530346,0.207350778,-0.990496475,-0.956033748,1.193081337,0
-1.241751311,-1.023905626,-0.855284171,0.535747741,1.267418868,-1.273867004,-0.986000394,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.078150759,0.030739705,-1.522076219,-1.198520722,-1.008719364,0.531784023,-0.304530346,0.13758581,-0.758116726,-0.630996606,-1.139366511,0
-1.177873005,-1.030666607,-0.868467418,0.60031915,0.92589143,-1.273867004,-0.789064651,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.078150759,0.030739705,-1.522076219,-1.198520722,-1.008719364,0.467540935,-0.369031178,0.13758581,1.449490893,-0.630996606,-0.860865276,0
-1.030154421,-1.010383665,-0.855284171,0.535747741,-0.670860226,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.078150759,0.030739705,0.305876054,-1.213280384,-1.008719364,0.467540935,-0.369031178,0.13758581,1.52695081,1.278596604,0.601266212,0
-1.165895822,-1.017144645,-0.850881173,0.521219174,0.304932452,-1.261066566,0.983357015,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.078150759,0.030739705,0.305876054,-1.198520722,-1.008719364,0.467540935,-0.369031178,0.067820838,1.52695081,1.563004104,1.436769919,0
-1.074070756,-0.973198271,-0.853069798,0.509919177,0.379225759,-1.261066566,0.983357015,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.078150759,0.030739705,0.305876054,-1.198520722,-1.008719364,0.467540935,-0.369031178,0.067820838,1.565680768,0.18159625,-0.025361569,0
-0.990230479,-1.023905626,-0.855284171,0.547047737,0.288299623,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.078150759,0.030739705,0.305876054,-1.213280384,-1.008719364,0.409722153,-0.369031178,0.067820838,0.287592147,1.237966962,-0.26905015,0
-0.986238084,-0.996861703,-0.85968717,0.364633508,-0.612090894,-1.280267223,-1.970679096,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.078150759,1.380008646,0.305876054,-1.198520722,-1.008719364,0.409722153,-0.369031178,0.067820838,0.287592147,0.425374106,-0.791239967,0
-1.090040333,-1.017144645,-0.866278794,0.190290706,-0.227318099,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.078150759,0.030739705,-1.522076219,-1.213280384,-1.008719364,0.409722153,-0.439982091,0.067820838,-1.222876225,-1.037293033,-0.164612187,0
-1.07806315,-0.979959251,-0.881676414,0.187062135,0.026609768,-1.273867004,-0.789064651,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.078150759,0.030739705,-1.522076219,-1.198520722,-1.008719364,0.409722153,-0.504482918,0.067820838,-1.029226433,-1.077922676,-0.26905015,0
-1.149926246,-1.003622684,-0.868467418,0.170919282,0.303823598,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.078150759,0.030739705,-1.522076219,-1.198520722,-1.008719364,0.409722153,-0.504482918,-0.008920629,-1.029226433,-1.077922676,-0.791239967,0
-1.141941457,-0.973198271,-0.868467418,0.069219315,-0.875998459,-1.273867004,-0.789064651,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.09248528,1.380008646,0.305876054,-1.198520722,-1.008719364,0.409722153,-0.504482918,-0.008920629,-0.603196893,-1.037293033,1.123456028,0
-0.922359778,-1.023905626,-0.868467418,0.054690748,1.36167157,-1.267466785,0.19561405,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.213280384,-0.98971073,0.345479065,-0.504482918,-0.008920629,-0.835576642,-0.224700178,-0.791239967,0
-1.098025121,-1.010383665,-0.853069798,0.101505018,0.453519065,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.078150759,1.380008646,0.305876054,-1.198520722,-0.98971073,0.281235973,-0.504482918,-0.078685596,1.449490893,-0.143440892,-0.860865276,0
-1.149926246,-1.023905626,-0.848666799,0.230647836,0.378116904,-1.267466785,0.19561405,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.078150759,0.030739705,0.305876054,-1.213280384,-1.008719364,0.281235973,-0.562533666,-0.078685596,1.449490893,-1.321700533,-1.313429784,0
-1.082055544,-1.030666607,-0.864090169,0.198362131,-0.076513776,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.09248528,1.380008646,0.305876054,-1.213280384,-1.008719364,0.281235973,-0.562533666,-0.078685596,0.016482439,-1.199811604,0.04426374,0
-1.161903427,-0.996861703,-0.879487788,0.133790723,-0.045465827,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.213280384,-1.008719364,0.281235973,-0.562533666,-0.078685596,1.52695081,-0.387218749,-0.651989349,0
-1.177873005,-1.017144645,-0.886079412,0.245176403,0.229530291,-1.267466785,0.19561405,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.09248528,1.380008646,0.305876054,-1.213280384,-1.008719364,0.281235973,-0.562533666,-0.141474069,0.171402272,-0.143440892,-0.930490585,0
-1.137949063,-1.010383665,-0.868467418,0.248404973,-0.327115077,-1.261066566,1.180292758,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.09248528,1.380008646,0.305876054,-1.198520722,-1.008719364,0.210568574,-0.627034493,-0.141474069,-0.8743066,0.791040891,1.193081337,0
-1.094032727,-1.023905626,-0.870681792,-0.001809235,-0.722976426,-1.267466785,0.19561405,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.198520722,-0.98971073,0.210568574,-0.627034493,-0.141474069,-0.177167352,-0.956033748,-0.826052621,0
-1.209812158,-1.017144645,-0.883890787,-0.250409158,-0.735173834,-1.267466785,0.19561405,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.213280384,-0.98971073,0.210568574,-0.691535326,-0.141474069,-0.951766517,-0.10281125,-0.060174223,0
-1.137949063,-1.023905626,-0.872870416,-0.240723446,-0.991319412,-1.267466785,0.19561405,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.198520722,-0.98971073,0.146325486,-0.691535326,-0.141474069,-1.067956392,-1.402959818,1.297519301,0
-1.15391864,-1.023905626,-0.879487788,-0.405380538,-0.583260656,-1.267466785,0.19561405,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.213280384,-0.98971073,0.146325486,-0.691535326,-0.211239037,-0.719386768,-1.037293033,0.844954793,0
-1.181865399,-1.017144645,-0.879487788,-0.26978058,0.675290128,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.09248528,0.030739705,-1.522076219,-1.198520722,-0.98971073,0.146325486,-0.691535326,-0.211239037,-0.680656809,-1.321700533,0.113889049,0
-1.070078362,-1.017144645,-0.870681792,-0.037323509,-0.426912056,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.09248528,0.030739705,-1.522076219,-1.213280384,-0.98971073,0.146325486,-0.762486234,-0.281004009,-0.332087185,-1.199811604,1.332331955,0
-1.129964274,-1.017144645,-0.870681792,0.024019328,0.001106096,-1.273867004,-0.592128909,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.213280384,-1.008719364,0.146325486,-0.762486234,-0.281004009,0.791081604,-1.118552319,0.253139667,0
-1.062093574,-0.993481213,-0.879487788,-0.050237791,-0.321570801,-1.280267223,-1.576807616,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.09248528,0.030739705,-1.522076219,-1.213280384,-0.98971073,0.088506705,-0.762486234,-0.281004009,0.519971896,0.262855535,-0.164612187,0
-1.137949063,-1.003622684,-0.868467418,-0.1148092,-0.154133649,-1.261066566,1.180292758,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.09248528,1.380008646,0.305876054,-1.213280384,-0.98971073,0.088506705,-0.826987066,-0.281004009,1.217111144,0.262855535,0.218327012,0
-1.129964274,-1.010383665,-0.864090169,-0.058309217,0.340415823,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.213280384,-1.008719364,0.088506705,-0.826987066,-0.281004009,1.333301019,0.506633392,1.227893992,0
-1.145933851,-1.017144645,-0.864090169,0.059533603,0.290517333,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.213280384,-0.98971073,0.088506705,-0.826987066,-0.357745475,1.333301019,0.506633392,1.123456028,0
-1.117987092,-1.044188568,-0.877273415,0.195133561,0.003323807,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.213280384,-0.98971073,0.088506705,-0.826987066,-0.357745475,1.372030977,0.91292982,1.576020536,0
-1.209812158,-1.010383665,-0.864090169,0.196747846,0.220659449,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.09248528,1.380008646,0.305876054,-1.213280384,-0.98971073,0.024263617,-0.885037813,-0.427510443,1.410760935,0.872300177,0.844954793,0
-1.050116391,-1.017144645,-0.861875795,0.279076392,0.790611081,-1.261066566,0.786421272,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.09248528,0.030739705,-1.522076219,-1.198520722,-1.008719364,0.024263617,-0.885037813,-0.427510443,1.372030977,1.116078033,1.401957264,0
-0.954298931,-1.023905626,-0.868467418,0.590633438,1.102199425,-1.273867004,-0.986000394,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.09248528,1.380008646,-1.522076219,-1.213280384,-0.98971073,-0.039979475,-0.885037813,-0.427510443,1.333301019,1.684893032,1.262706646,0
-1.141941457,-1.023905626,-0.879487788,0.747219104,0.94252426,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.09248528,0.030739705,-1.522076219,-1.213280384,-0.98971073,-0.039979475,-0.885037813,-0.427510443,1.333301019,-0.143440892,-0.060174223,0
-1.193842581,-1.017144645,-0.879487788,0.753676245,1.085566596,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.213280384,-0.98971073,-0.039979475,-0.949538641,-0.427510443,1.333301019,1.35985589,1.471582573,0
-1.273690465,-1.010383665,-0.877273415,0.695561977,0.17076096,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.198520722,-0.98971073,-0.039979475,-0.949538641,-0.490298916,-0.177167352,-1.159181961,1.05383072,0
-1.253728493,-1.003622684,-0.872870416,0.493776326,0.162998972,-1.273867004,-0.395193172,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.09248528,1.380008646,0.305876054,-1.198520722,-1.008719364,-0.039979475,-1.014039469,-0.490298916,-1.10668635,-1.037293033,1.436769919,0
-1.249736099,-1.017144645,-0.872870416,0.333962089,-0.54445072,-1.273867004,-0.592128909,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.055134281,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.213280384,-1.008719364,-0.110646874,-1.014039469,-0.490298916,-0.951766517,-1.037293033,0.287952321,0
-1.201827369,-1.010383665,-0.881676414,0.024019328,-0.660880527,-1.261066566,1.180292758,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.213280384,-1.008719364,-0.110646874,-1.014039469,-0.490298916,-0.758116726,-0.143440892,0.984205411,0
-1.161903427,-0.993481213,-0.872870416,0.187062135,0.585472848,-1.261066566,0.983357015,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.055134281,-1.102318048,-1.09248528,1.380008646,0.305876054,-1.213280384,-0.98971073,-0.110646874,-1.014039469,-0.560063884,-0.758116726,-0.265329821,-0.303862804,0
-1.062093574,-1.017144645,-0.850881173,0.358176368,0.881537218,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.213280384,-1.008719364,-0.174889962,-1.084990382,-0.560063884,1.52695081,-0.184070535,1.297519301,0
-1.07806315,-1.017144645,-0.848666799,0.466333477,0.283864202,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.213280384,-1.008719364,-0.174889962,-1.084990382,-0.629828856,0.403782021,-1.199811604,1.227893992,0
-1.129964274,-0.993481213,-0.85968717,0.19190499,-1.132144037,-1.261066566,0.786421272,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.198520722,-1.008719364,-0.174889962,-1.084990382,-0.629828856,-0.099707436,-0.874774462,-0.721614658,0
-1.225781734,-1.044188568,-0.868467418,-0.071223499,-0.094255461,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.055134281,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.198520722,-1.008719364,-0.232708744,-1.084990382,-0.629828856,-1.184146266,-0.143440892,-0.89567793,0
-1.125971881,-1.003622684,-0.872870416,-0.059923503,0.226203725,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.055134281,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.213280384,-1.008719364,-0.232708744,-1.149491214,-0.629828856,-1.184146266,-0.346589106,-1.696368983,0
-1.129964274,-1.017144645,-0.877273415,0.025633614,0.291626189,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.055134281,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.213280384,-0.98971073,-0.232708744,-1.149491214,-0.629828856,0.326322105,-1.443589461,-1.313429784,0
-1.185857792,-0.96643729,-0.877273415,-0.050237791,-0.435782898,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.055134281,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.213280384,-0.98971073,-0.232708744,-1.149491214,-0.706570318,0.248862188,-1.077922676,-0.791239967,0
-1.177873005,-1.003622684,-0.868467418,-0.085752066,0.483458159,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.198520722,-1.008719364,-0.232708744,-1.207541961,-0.706570318,0.481241938,-1.199811604,-0.756427312,0
-1.165895822,-1.017144645,-0.879487788,-0.005037806,0.029936334,-1.273867004,-0.986000394,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.055134281,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.213280384,-1.008719364,-0.296951832,-1.207541961,-0.77633529,0.907271478,-1.362330175,-0.129799532,0
-1.161903427,-1.017144645,-0.879487788,0.135405008,0.731841749,-1.280267223,-1.773743353,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.055134281,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.213280384,-1.008719364,-0.296951832,-1.207541961,-0.77633529,1.759330559,0.384744464,-0.756427312,0
-1.026162026,-1.003622684,-0.85968717,0.416290635,1.777492313,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.055134281,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.213280384,-1.008719364,-0.361194924,-1.207541961,-0.77633529,1.410760935,0.466003749,0.148701704,0
-0.998215267,-1.010383665,-0.85968717,0.629376283,0.574384294,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.055134281,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.213280384,-1.008719364,-0.361194924,-1.207541961,-0.77633529,1.410760935,0.709781606,0.740516829,0
-1.086047939,-1.010383665,-0.866278794,0.440504913,-1.104422655,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.055134281,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.213280384,-1.008719364,-0.361194924,-1.272042789,-0.77633529,-0.332087185,1.766152318,-0.791239967,0
-1.15391864,-1.010383665,-0.879487788,0.224190695,0.01441236,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.055134281,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.213280384,-1.008719364,-0.361194924,-1.272042789,-0.839123763,-0.680656809,1.847411603,-1.417867747,0
-1.281675252,-0.993481213,-0.877273415,0.15154786,-0.051010103,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.055134281,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.213280384,-1.008719364,-0.361194924,-1.342993702,-0.839123763,-0.641926851,-1.72799696,-1.731181637,0
-1.177873005,-1.017144645,-0.866278794,0.198362131,0.801699635,-1.261066566,0.983357015,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.055134281,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.198520722,-1.008719364,-0.431862323,-1.342993702,-0.839123763,-0.641926851,-0.184070535,-1.104553857,0
-1.030154421,-1.010383665,-0.855284171,0.33719066,0.229530291,-1.261066566,0.983357015,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.055134281,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.213280384,-1.008719364,-0.496105411,-1.342993702,-0.839123763,-0.796846684,-0.184070535,1.088643374,0
-1.106009909,-1.010383665,-0.868467418,0.250019258,0.578819716,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.055134281,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.198520722,-0.98971073,-0.496105411,-1.342993702,-0.90888873,-0.603196893,-0.184070535,-0.686802003,0
-1.181865399,-1.023905626,-0.877273415,0.303290671,-0.053227815,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.055134281,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.213280384,-1.008719364,-0.496105411,-1.401044449,-0.90888873,-0.8743066,-1.240441247,-0.791239967,0
-1.125971881,-0.993481213,-0.870681792,0.062762174,-0.464613137,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.055134281,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.213280384,-1.008719364,-0.496105411,-1.401044449,-0.978653698,-0.835576642,-0.793515177,1.297519301,0
-1.094032727,-0.996861703,-0.872870416,0.095047878,0.338198112,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.055134281,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.213280384,-1.008719364,-0.496105411,-1.471995362,-0.978653698,-0.758116726,-0.184070535,-0.860865276,0
-1.026162026,-0.993481213,-0.872870416,0.363019223,0.543336346,-1.261066566,0.983357015,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.055134281,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.213280384,-0.98971073,-0.553924192,-1.471995362,-0.978653698,-1.145416308,-0.468478034,1.471582573,0
-1.125971881,-1.003622684,-0.853069798,0.424362061,0.410273708,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.055134281,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.213280384,-1.008719364,-0.553924192,-1.471995362,-0.978653698,-0.8743066,-0.184070535,-0.860865276,0
-1.098025121,-1.003622684,-0.855284171,0.371090649,-0.681948779,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.055134281,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.213280384,-1.008719364,-0.553924192,-1.471995362,-1.055395164,0.287592147,0.994189105,-1.278617129,0
-0.938329355,-0.996861703,-0.853069798,0.238719262,-0.707452451,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.055134281,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.213280384,-0.98971073,-0.553924192,-1.471995362,-1.055395164,1.604410726,0.669151963,-1.452680402,0
-1.074070756,-1.017144645,-0.861875795,0.025633614,-0.752915519,-1.261066566,0.786421272,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.055134281,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.198520722,-1.008719364,-0.553924192,-1.471995362,-1.055395164,0.171402272,-0.265329821,-0.26905015,0
-1.07806315,-1.010383665,-0.844263801,-0.024409228,-0.405843805,-1.273867004,-0.986000394,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.055134281,-1.102318048,-1.09248528,1.380008646,0.305876054,-1.198520722,-1.008719364,-0.61816728,-1.471995362,-1.055395164,-1.10668635,-1.118552319,0.287952321,0
-1.161903427,-1.023905626,-0.839886551,0.041776466,0.643133324,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.198520722,-1.008719364,-0.61816728,-1.471995362,-1.125160136,-0.951766517,-1.159181961,1.227893992,0
-1.054108785,-1.003622684,-0.853069798,0.22903355,0.518941529,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.055134281,-1.102318048,-1.09248528,1.380008646,0.305876054,-1.213280384,-1.008719364,-0.61816728,-1.471995362,-1.125160136,-0.990496475,-0.752885534,1.123456028,0
-1.07806315,-1.003622684,-0.85968717,0.206433557,-0.426912056,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.213280384,-1.008719364,-0.682410372,-1.471995362,-1.125160136,-0.796846684,-1.199811604,-0.129799532,0
-1.030154421,-1.017144645,-0.855284171,0.001419335,-1.419337564,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.102318048,-1.09248528,1.380008646,0.305876054,-1.213280384,-0.98971073,-0.682410372,-1.471995362,-1.125160136,0.442511979,0.791040891,0.079076395,0
-0.96228372,-1.003622684,-0.861875795,-0.358566267,-0.123085699,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.055134281,-1.102318048,-1.09248528,1.380008646,0.305876054,-1.213280384,-1.008719364,-0.682410372,-1.471995362,-1.18794861,-1.687635723,0.425374106,0.113889049,0
-1.074070756,-0.973198271,-0.844263801,-0.253637729,0.593234835,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.055134281,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.198520722,-1.008719364,-0.753077767,-1.471995362,-1.18794861,-0.8743066,-0.387218749,0.566453557,0
-1.002207662,-1.003622684,-0.839886551,0.003033621,1.056736358,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.198520722,-1.008719364,-0.753077767,-1.471995362,-1.18794861,0.558701854,0.62852232,1.401957264,0
-1.062093574,-1.017144645,-0.850881173,0.172533568,0.700793801,-1.273867004,-0.789064651,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.102318048,-1.09248528,1.380008646,0.305876054,-1.198520722,-1.008719364,-0.753077767,-1.471995362,-1.18794861,1.565680768,-0.793515177,-0.234237495,0
-1.018177238,-0.993481213,-0.864090169,0.053076462,-0.873780749,-1.267466785,0.19561405,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.213280384,-1.008719364,-0.817320859,-1.471995362,-1.257713577,-1.029226433,-0.387218749,0.810142138,0
-1.121979486,-1.010383665,-0.85968717,-0.148709189,-0.222882678,-1.267466785,0.19561405,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.055134281,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.198520722,-0.98971073,-0.817320859,-1.471995362,-1.257713577,1.372030977,0.059707322,0.914580102,0
-1.117987092,-0.996861703,-0.850881173,-0.126109197,-0.179637321,-1.273867004,-0.592128909,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.198520722,-1.008719364,-0.817320859,-1.471995362,-1.334455044,-0.835576642,0.587892677,-0.617176695,0
-1.145933851,-1.023905626,-0.833269179,-0.019566373,-0.232862376,-1.267466785,0.19561405,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.198520722,-0.98971073,-0.817320859,-1.471995362,-1.334455044,0.21013223,-0.834144819,-1.452680402,0
-1.106009909,-1.017144645,-0.846478174,-0.268166295,-0.941420923,-1.267466785,0.19561405,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.055134281,-1.102318048,-1.09248528,1.380008646,0.305876054,-1.198520722,-1.008719364,-0.875139641,-1.471995362,-1.334455044,-0.990496475,-0.793515177,-0.164612187,0
-1.106009909,-1.017144645,-0.853069798,-0.42152339,-0.622070592,-1.273867004,-0.789064651,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.213280384,-0.98971073,-0.875139641,-1.471995362,-1.334455044,0.597431812,0.506633392,-0.26905015,0
-1.086047939,-0.996861703,-0.872870416,-0.49578051,-0.176310754,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.213280384,-1.008719364,-0.875139641,-1.471995362,-1.397243517,0.016482439,0.791040891,-0.686802003,0
-1.15391864,-1.023905626,-0.877273415,-0.481251943,-0.114214857,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.102318048,-1.09248528,1.380008646,0.305876054,-1.213280384,-0.98971073,-0.875139641,-1.471995362,-1.397243517,0.21013223,-1.118552319,-0.512738731,0
-1.249736099,-1.003622684,-0.877273415,-0.489323369,-0.489007953,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.213280384,-1.008719364,-0.939382729,-1.471995362,-1.397243517,-0.564466935,-0.54973732,1.088643374,0
-1.189850186,-0.973198271,-0.866278794,-0.252023443,0.917020588,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.102318048,-1.09248528,1.380008646,0.305876054,-1.198520722,-0.98971073,-1.003625817,-1.401044449,-1.473984983,-0.796846684,-0.671626248,-0.860865276,0
-1.205819764,-1.023905626,-0.866278794,-0.005037806,-0.064316368,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.213280384,-0.98971073,-1.003625817,-1.401044449,-1.473984983,-0.990496475,-1.159181961,1.332331955,0
-1.141941457,-1.003622684,-0.866278794,-0.058309217,-0.803922864,-1.261066566,0.786421272,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.213280384,-0.98971073,-1.003625817,-1.342993702,-1.473984983,-1.067956392,0.466003749,-1.835619601,0
-0.890420624,-1.003622684,-0.861875795,-0.358566267,-0.601002341,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.198520722,-0.98971073,-1.003625817,-1.342993702,-1.473984983,-0.913036559,-1.28107089,1.436769919,0
-1.141941457,-0.979959251,-0.879487788,-0.127723481,0.483458159,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.102318048,-1.09248528,1.380008646,0.305876054,-1.213280384,-0.98971073,-1.074293216,-1.342993702,-1.473984983,-0.913036559,-1.118552319,1.297519301,0
-1.26969807,-0.993481213,-0.890482411,-0.084137781,0.290517333,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.198520722,-0.98971073,-1.138536308,-1.342993702,-1.473984983,-0.990496475,-0.021551964,1.297519301,0
-1.209812158,-0.993481213,-0.881676414,0.093433592,0.671963563,-1.254666347,1.77109998,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.102318048,-1.09248528,1.380008646,0.305876054,-1.213280384,-1.008719364,-1.138536308,-1.342993702,-1.473984983,-1.029226433,-1.199811604,1.471582573,0
-1.141941457,-1.010383665,-0.870681792,0.311362096,1.534652999,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.213280384,-0.98971073,-1.138536308,-1.272042789,-1.473984983,-0.835576642,-0.265329821,0.148701704,0
-1.277682858,-1.023905626,-0.872870416,0.555119163,0.655330733,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.09248528,0.030739705,0.305876054,-1.213280384,-0.98971073,-1.138536308,-1.272042789,-1.473984983,-0.913036559,0.384744464,0.496828248,0
-1.189850186,-1.003622684,-0.888268037,0.585790583,-0.080949197,-1.273867004,-0.986000394,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.213280384,-0.98971073,-1.196355089,-1.272042789,-1.473984983,0.481241938,0.344114821,-0.164612187,0
-1.22178934,-1.003622684,-0.890482411,0.429204917,0.023283203,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.213280384,-1.008719364,-1.196355089,-1.207541961,-1.473984983,-1.029226433,-1.240441247,-0.26905015,0
-1.201827369,-1.017144645,-0.888268037,0.456647765,0.399185155,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.213280384,-0.98971073,-1.196355089,-1.207541961,-1.473984983,-0.758116726,-0.265329821,-0.234237495,0
-1.189850186,-1.003622684,-0.864090169,0.37754779,0.221768305,-1.222665253,4.528200348,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.213280384,-0.98971073,-1.196355089,-1.207541961,-1.473984983,0.287592147,0.62852232,0.218327012,0
-1.169888216,-1.010383665,-0.883890787,0.321047807,-0.147480516,-1.267466785,1.574164237,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.198520722,-1.008719364,-1.196355089,-1.207541961,-1.536773456,0.519971896,0.872300177,0.183514358,0
-1.030154421,-0.96643729,-0.879487788,0.301676385,-0.666424805,-1.261066566,2.164971459,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.09248528,0.030739705,0.305876054,-1.213280384,-0.98971073,-1.196355089,-1.149491214,-1.473984983,1.604410726,-1.199811604,1.262706646,0
-1.201827369,-1.010383665,-0.872870416,-0.071223499,-0.745153532,-1.267466785,0.983357015,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.198520722,-0.98971073,-1.196355089,-1.149491214,-1.473984983,-0.680656809,-0.305959463,-0.756427312,0
-1.145933851,-1.017144645,-0.883890787,-0.053466362,0.053222296,-1.267466785,0.786421272,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.18376106,-0.98971073,-1.260598177,-1.149491214,-1.473984983,-1.029226433,-0.99666339,0.287952321,0
-1.090040333,-1.023905626,-0.879487788,-0.019566373,0.005541518,-1.267466785,0.589485535,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.198520722,-0.98971073,-1.331265576,-1.084990382,-1.473984983,-1.067956392,-1.118552319,1.541207882,0
-1.125971881,-1.030666607,-0.888268037,-0.087366351,-0.154133649,-1.273867004,-0.395193172,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.198520722,-0.98971073,-1.331265576,-1.084990382,-1.473984983,-0.951766517,-0.305959463,1.436769919,0
-1.177873005,-1.017144645,-0.886079412,-0.053466362,-0.206249848,-1.267466785,0.392549793,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.09248528,0.030739705,0.305876054,-1.198520722,-0.98971073,-1.331265576,-1.014039469,-1.473984983,-1.10668635,0.384744464,1.541207882,0
-1.22178934,-1.003622684,-0.897074034,0.001419335,0.431341959,-1.267466785,0.19561405,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.213280384,-0.98971073,-1.331265576,-1.014039469,-1.473984983,-1.067956392,0.344114821,0.04426374,0
-1.329583983,-1.023905626,-0.897074034,0.009490761,0.32932727,-1.267466785,0.19561405,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.09248528,0.030739705,0.305876054,-1.213280384,-0.98971073,-1.331265576,-1.014039469,-1.473984983,-1.10668635,0.709781606,0.009451086,0
-1.237758917,-1.017144645,-0.888268037,-0.017952087,-0.066534078,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.09248528,0.030739705,0.305876054,-1.213280384,-0.98971073,-1.389084357,-0.949538641,-1.473984983,-0.758116726,1.156707676,-1.348242438,0
-1.157911033,-1.017144645,-0.883890787,0.024019328,0.316021006,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.198520722,-0.98971073,-1.459751756,-0.949538641,-1.473984983,-1.222876225,1.725522675,-0.89567793,0
-1.205819764,-1.017144645,-0.877273415,-0.07768064,-0.516729337,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,1.380008646,0.305876054,-1.213280384,-0.98971073,-1.459751756,-0.885037813,-1.473984983,0.21013223,1.116078033,0.35757763,0
-1.082055544,-0.993481213,-0.879487788,-0.298837714,-0.268345746,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.09248528,0.030739705,0.305876054,-1.198520722,-0.98971073,-1.459751756,-0.826987066,-1.473984983,-0.913036559,0.384744464,-0.060174223,0
-1.141941457,-1.023905626,-0.886079412,-0.397309112,-0.851603642,-1.261066566,0.983357015,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,0.030739705,0.305876054,-1.213280384,-0.98971073,-1.459751756,-0.826987066,-1.473984983,-0.835576642,0.384744464,0.113889049,0
-1.117987092,-1.017144645,-0.888268037,-0.671737598,-1.272968663,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.102318048,-1.09248528,0.030739705,0.305876054,-1.198520722,-1.008719364,-1.459751756,-0.826987066,-1.473984983,-0.796846684,-1.199811604,-0.199424841,0
-1.062093574,-0.979959251,-0.894885409,-0.691109021,0.551098333,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.09248528,0.030739705,0.305876054,-1.213280384,-0.98971073,-1.459751756,-0.762486234,-1.473984983,-0.913036559,-1.077922676,0.392390285,0
-1.205819764,-1.017144645,-0.897074034,-0.339194844,0.578819716,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.09248528,0.030739705,0.305876054,-1.213280384,-0.98971073,-1.459751756,-0.691535326,-1.397243517,1.565680768,-0.387218749,1.05383072,0
-1.293652435,-0.996861703,-0.899288408,-0.12126634,0.219550593,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.09248528,0.030739705,0.305876054,-1.213280384,-0.98971073,-1.459751756,-0.691535326,-1.397243517,0.171402272,-0.265329821,-0.303862804,0
-1.233766523,-1.010383665,-0.91028303,-0.1148092,-0.985775136,-1.273867004,-0.789064651,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.09248528,0.030739705,0.305876054,-1.213280384,-0.98971073,-1.459751756,-0.691535326,-1.334455044,-0.796846684,-0.427848392,1.158268683,0
-1.265705676,-1.017144645,-0.903691406,-0.245566302,-0.612090894,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.09248528,0.030739705,0.305876054,-1.213280384,-0.98971073,-1.459751756,-0.627034493,-1.334455044,1.372030977,1.319226247,0.392390285,0
-1.321599194,-0.996861703,-0.903691406,-0.365023408,-0.272781167,-1.261066566,0.786421272,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.09248528,0.030739705,0.305876054,-1.213280384,-0.98971073,-1.517570538,-0.562533666,-1.334455044,-0.564466935,1.481744818,-1.591931019,0
-1.113994698,-1.017144645,-0.903691406,-0.332737703,-0.308264538,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.09248528,0.030739705,0.305876054,-1.213280384,-0.98971073,-1.517570538,-0.562533666,-1.257713577,0.287592147,-2.621849101,-1.000115894,0
-1.181865399,-1.017144645,-0.905880031,-0.337580559,-0.37146929,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,0.030739705,0.305876054,-1.213280384,-0.98971073,-1.517570538,-0.562533666,-1.257713577,-0.680656809,0.344114821,0.113889049,0
-1.157911033,-1.010383665,-0.903691406,-0.536137641,-0.632050289,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.09248528,0.030739705,0.305876054,-1.198520722,-0.98971073,-1.517570538,-0.504482918,-1.18794861,-0.990496475,-0.265329821,1.123456028,0
-1.273690465,-1.010383665,-0.91028303,-0.605551905,-0.633159145,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,1.380008646,0.305876054,-1.198520722,-0.98971073,-1.517570538,-0.504482918,-1.18794861,-0.990496475,-1.687367317,1.262706646,0
-1.325591589,-1.017144645,-0.916874654,-0.53290907,0.182958368,-1.261066566,0.786421272,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,0.030739705,0.305876054,-1.198520722,-0.98971073,-1.517570538,-0.439982091,-1.18794861,-0.680656809,1.888041246,0.113889049,0
-1.141941457,-1.003622684,-0.916874654,-0.345651985,0.547771767,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,1.380008646,0.305876054,-1.198520722,-0.98971073,-1.459751756,-0.369031178,-1.18794861,-0.796846684,0.019077679,-0.826052621,0
-1.293652435,-1.017144645,-0.921277651,-0.092209206,0.43577738,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,0.030739705,0.305876054,-1.198520722,-0.98971073,-1.459751756,-0.369031178,-1.18794861,-0.796846684,-0.265329821,-1.696368983,0
-1.309622011,-0.973198271,-0.912471655,-0.027637799,0.33154498,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,0.030739705,0.305876054,-1.198520722,-0.98971073,-1.459751756,-0.369031178,-1.125160136,-0.641926851,0.506633392,-1.034928548,0
-1.297644829,-1.044188568,-0.916874654,-0.026023513,-0.30050255,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,0.030739705,0.305876054,-1.198520722,-0.98971073,-1.459751756,-0.304530346,-1.125160136,1.372030977,-1.199811604,0.113889049,0
-1.285667647,-1.010383665,-0.934486647,-0.193909175,-0.71964986,-1.273867004,-0.986000394,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,0.030739705,0.305876054,-1.198520722,-0.98971073,-1.459751756,-0.240029518,-1.125160136,-0.8743066,-1.077922676,-0.303862804,0
-1.309622011,-1.010383665,-0.916874654,-0.340809129,-0.5821518,-1.261066566,0.983357015,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,0.030739705,0.305876054,-1.198520722,-0.98971073,-1.459751756,-0.240029518,-1.125160136,1.255841102,0.506633392,0.427202939,0
-1.229774128,-1.017144645,-0.923492026,-0.239109162,0.257251675,-1.261066566,0.786421272,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.102318048,-1.108253254,0.030739705,0.305876054,-1.198520722,-0.98971073,-1.459751756,-0.181978771,-1.055395164,-0.835576642,0.791040891,-0.965303239,0
-1.313614406,-1.003622684,-0.919089027,-0.386009116,-0.501205362,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,0.030739705,0.305876054,-1.198520722,-0.98971073,-1.459751756,-0.181978771,-1.055395164,-0.099707436,-0.793515177,-0.89567793,0
-1.237758917,-1.017144645,-0.91028303,-0.536137641,-0.182963887,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,0.030739705,0.305876054,-1.198520722,-0.98971073,-1.459751756,-0.117477943,-1.055395164,-0.719386768,0.62852232,-1.835619601,0
-1.285667647,-1.003622684,-0.91028303,-0.432823387,0.309367874,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,1.380008646,0.305876054,-1.213280384,-0.98971073,-1.389084357,-0.117477943,-0.978653698,0.365052063,-0.10281125,-1.174179166,0
-1.349545953,-1.017144645,-0.916874654,-0.444123384,-0.583260656,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,0.030739705,0.305876054,-1.198520722,-0.98971073,-1.389084357,-0.04652703,-0.90888873,-0.835576642,-0.062181607,1.088643374,0
-1.341561165,-1.017144645,-0.914686029,-0.626537612,-1.366112509,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,1.380008646,0.305876054,-1.18376106,-0.98971073,-1.389084357,-0.04652703,-0.90888873,-0.8743066,-0.874774462,-1.034928548,0
