-0.72274007,-1.023905626,-0.648780966,-1.306151686,-1.184260237,-1.229065472,0.786421272,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.167525432,-0.972430155,-0.553924192,-1.149491214,-1.18794861,0.365052063,-0.305959463,-0.234237495,0
-1.345553559,-1.003622684,-0.914686029,-0.766980426,-0.948074055,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,0.030739705,0.305876054,-1.18376106,-0.98971073,-1.331265576,0.017973802,-0.90888873,1.604410726,-0.143440892,0.844954793,0
-1.309622011,-1.010383665,-0.921277651,-0.794423274,-0.241733218,-1.273867004,-0.789064651,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.09248528,0.030739705,0.305876054,-1.18376106,-0.98971073,-1.331265576,0.08247463,-0.839123763,1.565680768,0.384744464,0.427202939,0
-1.357530742,-0.996861703,-0.927895024,-0.736309006,-0.414714648,-1.261066566,0.786421272,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,0.030739705,0.305876054,-1.198520722,-0.98971073,-1.331265576,0.08247463,-0.839123763,-0.44827706,1.197337319,-0.164612187,0
-1.369507924,-1.023905626,-0.927895024,-0.879980391,-1.08889868,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,0.030739705,0.305876054,-1.198520722,-0.98971073,-1.260598177,0.140525377,-0.77633529,1.643140685,-0.224700178,0.879767447,0
-1.349545953,-1.017144645,-0.921277651,-1.022037489,-1.575686164,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,0.030739705,0.305876054,-1.18376106,-0.98971073,-1.196355089,0.140525377,-0.77633529,1.449490893,-1.240441247,-0.129799532,0
-1.293652435,-1.010383665,-0.927895024,-1.178623155,-1.35169739,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,0.030739705,0.305876054,-1.18376106,-0.98971073,-1.196355089,0.140525377,-0.77633529,1.449490893,-1.077922676,1.193081337,0
-1.22178934,-1.003622684,-0.923492026,-1.236737422,-0.806140574,-1.273867004,-0.789064651,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.198520722,-0.98971073,-1.196355089,0.205026205,-0.706570318,-0.680656809,-0.915404105,0.113889049,0
-1.329583983,-1.010383665,-0.923492026,-1.220594571,-0.610982038,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,0.030739705,0.305876054,-1.198520722,-0.98971073,-1.196355089,0.275977118,-0.706570318,1.52695081,-0.793515177,0.287952321,0
-1.285667647,-1.003622684,-0.927895024,-1.210908859,-0.732956123,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,0.030739705,0.305876054,-1.198520722,-0.98971073,-1.138536308,0.275977118,-0.629828856,1.52695081,-1.118552319,-1.452680402,0
-1.33756877,-1.030666607,-0.936675272,-1.325523109,-1.172062829,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,0.030739705,0.305876054,-1.18376106,-0.98971073,-1.138536308,0.34047795,-0.629828856,1.604410726,-0.143440892,-0.547551386,0
-1.425401442,-1.023905626,-0.936675272,-1.293237405,-1.471453764,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,0.030739705,0.305876054,-1.198520722,-0.98971073,-1.138536308,0.34047795,-0.629828856,0.248862188,-0.752885534,-0.860865276,0
-1.39346229,-0.973198271,-0.932298022,-1.307765972,-1.077810127,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,0.030739705,0.305876054,-1.18376106,-0.98971073,-1.138536308,0.404978778,-0.560063884,-1.184146266,-1.077922676,1.05383072,0
-1.417416654,-0.996861703,-0.930083648,-1.244808848,-0.381448988,-1.280267223,-1.773743353,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,0.030739705,0.305876054,-1.198520722,-0.98971073,-1.074293216,0.404978778,-0.560063884,-0.796846684,-1.199811604,1.088643374,0
-1.397454683,-1.010383665,-0.927895024,-1.189923151,-0.677513358,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,0.030739705,0.305876054,-1.18376106,-0.98971073,-1.074293216,0.404978778,-0.490298916,-0.680656809,-0.346589106,-0.826052621,0
-1.39346229,-0.993481213,-0.927895024,-1.172166014,-0.948074055,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,0.030739705,0.305876054,-1.18376106,-0.98971073,-1.003625817,0.404978778,-0.490298916,0.403782021,-0.224700178,-0.860865276,0
-1.385477501,-0.993481213,-0.930083648,-1.222208855,-1.132144037,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,0.030739705,0.305876054,-1.18376106,-0.98971073,-1.003625817,0.463029525,-0.490298916,1.372030977,-0.671626248,1.05383072,0
-1.313614406,-1.003622684,-0.923492026,-1.265794556,-1.221961318,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,0.030739705,0.305876054,-1.198520722,-0.98971073,-1.003625817,0.463029525,-0.427510443,0.055212397,1.766152318,-0.58236404,0
-1.353538348,-1.023905626,-0.930083648,-1.364265954,-0.574389813,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,0.030739705,0.305876054,-1.18376106,-0.98971073,-1.003625817,0.463029525,-0.427510443,-0.138437394,0.222225893,0.009451086,0
-1.33756877,-0.996861703,-0.936675272,-1.283551694,-0.877107314,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,0.030739705,0.305876054,-1.18376106,-0.98971073,-0.939382729,0.463029525,-0.427510443,-0.487007018,0.669151963,-0.791239967,0
-1.349545953,-1.017144645,-0.938889646,-1.228665996,-0.146371661,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,0.030739705,0.305876054,-1.18376106,-0.98971073,-0.875139641,0.527530353,-0.357745475,-0.680656809,0.831670534,-0.721614658,0
-1.377492712,-1.017144645,-0.936675272,-1.156023162,-1.225287884,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,0.030739705,0.305876054,-1.18376106,-0.98971073,-0.875139641,0.527530353,-0.281004009,-0.060977478,1.603633747,-0.651989349,0
-1.441371019,-0.973198271,-0.934486647,-1.094680323,-0.607655472,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,0.030739705,0.305876054,-1.198520722,-1.008719364,-0.875139641,0.598481266,-0.281004009,0.248862188,1.888041246,0.079076395,0
-1.401447077,-1.030666607,-0.936675272,-1.214137429,-1.627802364,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,0.030739705,0.305876054,-1.18376106,-0.98971073,-0.817320859,0.598481266,-0.281004009,0.829811562,-0.468478034,0.183514358,0
-1.39346229,-1.017144645,-0.936675272,-1.352965958,-0.487899099,-1.273867004,-0.986000394,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,0.030739705,0.305876054,-1.18376106,-0.98971073,-0.817320859,0.598481266,-0.211239037,1.333301019,-0.712255891,-0.164612187,0
-1.409431866,-0.993481213,-0.938889646,-1.356194528,-1.383854194,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,0.030739705,0.305876054,-1.18376106,-0.98971073,-0.817320859,0.598481266,-0.141474069,1.488220852,-0.346589106,-0.234237495,0
-1.405439471,-1.030666607,-0.938889646,-1.351351672,-0.502314218,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,0.030739705,0.305876054,-1.18376106,-0.98971073,-0.753077767,0.598481266,-0.141474069,1.488220852,-0.671626248,-0.094986878,0
-1.385477501,-1.010383665,-0.947695643,-1.130194598,-0.44021832,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,0.030739705,0.305876054,-1.18376106,-0.98971073,-0.682410372,0.598481266,-0.078685596,1.372030977,-0.793515177,0.079076395,0
-1.381485107,-0.996861703,-0.949884268,-0.996208925,-0.383666699,-1.273867004,-0.986000394,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.198520722,-0.98971073,-0.682410372,0.662982098,-0.078685596,1.333301019,-0.143440892,1.123456028,0
-1.381485107,-1.030666607,-0.938889646,-0.988137499,-1.269642097,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,0.030739705,0.305876054,-1.198520722,-0.98971073,-0.682410372,0.662982098,-0.008920629,1.372030977,0.019077679,1.193081337,0
-1.441371019,-1.010383665,-0.943292644,-1.010737492,-1.056741876,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,0.030739705,0.305876054,-1.18376106,-0.98971073,-0.61816728,0.727482926,0.067820838,1.410760935,-0.062181607,0.636078866,0
-1.373500318,-1.023905626,-0.945481269,-1.117280317,-1.074483561,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,0.030739705,0.305876054,-1.198520722,-0.98971073,-0.61816728,0.727482926,0.067820838,0.055212397,-0.143440892,-0.164612187,0
-1.453348202,-1.017144645,-0.947695643,-1.046251767,-0.258366048,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,0.030739705,0.305876054,-1.18376106,-0.98971073,-0.553924192,0.727482926,0.067820838,0.365052063,-0.99666339,-0.512738731,0
-1.453348202,-1.003622684,-0.949884268,-0.999437496,-0.699690464,-1.222665253,3.346585904,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,0.030739705,0.305876054,-1.18376106,-0.98971073,-0.553924192,0.727482926,0.13758581,-0.641926851,-0.387218749,0.322764976,0
-1.437378625,-1.010383665,-0.938889646,-1.101137464,-1.078918982,-1.229065472,1.574164237,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,0.030739705,0.305876054,-1.18376106,-0.98971073,-0.496105411,0.727482926,0.207350778,1.410760935,0.872300177,0.218327012,0
-1.39346229,-1.010383665,-0.927895024,-1.130194598,-0.925896948,-1.261066566,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,0.030739705,0.305876054,-1.18376106,-0.98971073,-0.496105411,0.727482926,0.207350778,-0.641926851,-0.793515177,0.04426374,0
-1.361523136,-1.017144645,-0.943292644,-1.162480303,-0.909264119,-1.254666347,0.983357015,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,0.030739705,0.305876054,-1.18376106,-0.98971073,-0.431862323,0.727482926,0.270139251,-0.680656809,-0.184070535,-0.094986878,0
-1.409431866,-0.996861703,-0.938889646,-1.312608828,-1.394942748,-1.267466785,-0.592128909,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.18376106,-0.98971073,-0.361194924,0.785533673,0.270139251,-0.487007018,-0.021551964,-0.791239967,0
-1.437378625,-1.017144645,-0.943292644,-1.41269451,-1.486977739,-1.267466785,-0.395193172,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,0.030739705,0.305876054,-1.18376106,-1.008719364,-0.361194924,0.785533673,0.270139251,-0.332087185,0.994189105,-0.094986878,0
-1.449355808,-0.996861703,-0.945481269,-1.459508782,-1.013496518,-1.267466785,-0.198257429,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,0.030739705,0.305876054,-1.18376106,-0.98971073,-0.296951832,0.785533673,0.339904218,-0.525736976,0.303485178,1.05383072,0
-1.481294961,-1.010383665,-0.945481269,-1.48049449,-0.640921132,-1.261066566,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,0.030739705,0.305876054,-1.18376106,-0.98971073,-0.232708744,0.785533673,0.339904218,-0.332087185,1.725522675,0.775329484,0
-1.39346229,-1.017144645,-0.949884268,-1.396551659,-0.805031719,-1.267466785,-0.592128909,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,0.030739705,0.305876054,-1.18376106,-0.98971073,-0.232708744,0.785533673,0.416645685,-0.44827706,-0.468478034,1.401957264,0
-1.489279749,-1.003622684,-0.952098641,-1.386865947,-1.05341531,-1.267466785,-0.395193172,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.18376106,-0.98971073,-0.232708744,0.785533673,0.416645685,-0.603196893,-0.387218749,-0.930490585,0
-1.469317778,-1.017144645,-0.96087889,-1.383637376,-0.768439493,-1.261066566,0.392549793,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.198520722,-0.98971073,-0.174889962,0.785533673,0.416645685,1.565680768,0.019077679,1.436769919,0
-1.429393836,-0.996861703,-0.96087889,-1.256108845,-0.426912056,-1.267466785,-0.395193172,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,0.030739705,0.305876054,-1.18376106,-0.98971073,-0.174889962,0.785533673,0.486410657,0.248862188,-0.224700178,-0.234237495,0
-1.445363413,-1.017144645,-0.963093264,-1.141494595,-0.927005804,-1.261066566,0.589485535,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.18376106,-0.98971073,-0.110646874,0.785533673,0.486410657,0.171402272,-0.387218749,-1.974870218,0
-1.445363413,-0.996861703,-0.96087889,-1.051094623,-0.344856762,-1.267466785,-0.198257429,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.18376106,-0.98971073,-0.039979475,0.785533673,0.556175624,-0.796846684,0.709781606,-0.094986878,0
-1.409431866,-1.003622684,-0.954287266,-0.984908929,-0.337094776,-1.261066566,0.589485535,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,1.380008646,0.305876054,-1.198520722,-0.98971073,-0.039979475,0.785533673,0.556175624,0.558701854,-1.077922676,0.949392756,0
-1.453348202,-1.030666607,-0.96087889,-1.018808919,-0.955836042,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.18376106,-0.98971073,-0.039979475,0.785533673,0.556175624,-0.680656809,-0.387218749,1.332331955,0
-1.533196085,-1.017144645,-0.96087889,-1.046251767,-0.997972544,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,0.030739705,0.305876054,-1.198520722,-0.98971073,0.024263617,0.785533673,0.556175624,-1.067956392,0.709781606,-1.20899182,0
-1.533196085,-1.003622684,-0.96087889,-1.072080331,-1.062286152,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.18376106,-0.98971073,0.088506705,0.785533673,0.556175624,-0.680656809,-0.874774462,0.218327012,0
-1.421409049,-0.996861703,-0.96087889,-1.123737457,-1.260771254,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,1.380008646,0.305876054,-1.18376106,-0.98971073,0.088506705,0.785533673,0.556175624,0.674891729,-0.143440892,-0.617176695,0
-1.489279749,-0.996861703,-0.956475892,-1.199608863,-1.042326757,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.18376106,-0.98971073,0.088506705,0.785533673,0.618964097,-0.990496475,0.303485178,1.158268683,0
-1.46133299,-1.030666607,-0.956475892,-1.307765972,-1.196457646,-1.273867004,-0.789064651,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.115145657,-1.108253254,0.030739705,0.305876054,-1.18376106,-0.98971073,0.146325486,0.785533673,0.618964097,1.333301019,-0.468478034,1.471582573,0
-1.46133299,-1.017144645,-0.963093264,-1.404623085,-1.26409782,-1.273867004,-0.789064651,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.18376106,-0.98971073,0.146325486,0.785533673,0.618964097,-0.487007018,-0.630996606,-1.417867747,0
-1.489279749,-1.017144645,-0.965281889,-1.433680218,-0.997972544,-1.261066566,0.983357015,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.18376106,-1.008719364,0.210568574,0.785533673,0.688729065,-1.029226433,-0.305959463,1.297519301,0
-1.541180874,-1.017144645,-0.967496262,-1.423994507,-0.974686583,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.18376106,-1.008719364,0.281235973,0.785533673,0.688729065,-0.138437394,1.237966962,1.436769919,0
-1.585097209,-0.973198271,-0.967496262,-1.404623085,-0.963598029,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.18376106,-0.98971073,0.281235973,0.785533673,0.688729065,-0.758116726,-0.874774462,1.123456028,0
-1.517226508,-1.023905626,-0.967496262,-1.448208785,-1.292928058,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.18376106,-0.98971073,0.281235973,0.785533673,0.688729065,1.100921269,0.466003749,1.05383072,0
-1.545173267,-1.023905626,-0.971899261,-1.396551659,-0.728520702,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.18376106,-1.008719364,0.281235973,0.785533673,0.688729065,-0.990496475,-0.915404105,1.471582573,0
-1.55715045,-0.993481213,-0.974087886,-1.330365965,-0.940312067,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,1.380008646,0.305876054,-1.18376106,-0.98971073,0.345479065,0.785533673,0.765470531,-0.796846684,0.425374106,-0.373488113,0
-1.529203691,-1.003622684,-0.978490883,-1.209294574,-0.482354822,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.18376106,-0.98971073,0.409722153,0.785533673,0.765470531,1.720600601,-1.199811604,-0.094986878,0
-1.553158055,-0.996861703,-0.978490883,-1.135037454,-0.860474485,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.18376106,-0.98971073,0.409722153,0.785533673,0.765470531,-0.951766517,1.075448391,1.297519301,0
-1.473310173,-1.010383665,-0.974087886,-1.230280281,-1.373874497,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.198520722,-1.008719364,0.409722153,0.785533673,0.765470531,1.255841102,-0.874774462,0.253139667,0
-1.521218902,-1.017144645,-0.974087886,-1.29162312,-0.941420923,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,1.380008646,0.305876054,-1.18376106,-1.008719364,0.467540935,0.785533673,0.765470531,-0.8743066,0.709781606,-0.060174223,0
-1.569127633,-1.003622684,-0.985082507,-1.323908824,-1.022367361,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.18376106,-1.008719364,0.467540935,0.785533673,0.765470531,-0.8743066,1.80678196,0.566453557,0
-1.541180874,-1.017144645,-0.980679508,-1.317451683,-0.851603642,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,1.380008646,0.305876054,-1.18376106,-1.008719364,0.467540935,0.785533673,0.765470531,1.139651228,-0.834144819,1.401957264,0
-1.445363413,-1.017144645,-0.985082507,-1.25772313,-0.368142724,-1.261066566,0.983357015,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.18376106,-1.008719364,0.467540935,0.785533673,0.765470531,0.481241938,1.563004104,-0.025361569,0
-1.485287354,-1.023905626,-0.982893882,-1.168937444,-1.031238203,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.18376106,-1.008719364,0.531784023,0.727482926,0.765470531,-0.719386768,0.709781606,-0.791239967,0
-1.497264537,-1.010383665,-0.974087886,-1.076923186,-0.280543154,-1.254666347,1.77109998,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.18376106,-1.008719364,0.531784023,0.727482926,0.765470531,-0.796846684,-0.387218749,-0.303862804,0
-1.549165661,-1.017144645,-0.982893882,-1.015580349,-0.545559575,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,1.380008646,0.305876054,-1.18376106,-1.025999939,0.602451422,0.727482926,0.765470531,0.481241938,0.669151963,-0.408300768,0
-1.449355808,-1.023905626,-0.985082507,-0.930023232,0.176305236,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.18376106,-1.008719364,0.602451422,0.727482926,0.765470531,-0.758116726,1.237966962,0.775329484,0
-1.497264537,-1.017144645,-0.98729688,-0.71855187,-0.357054171,-1.261066566,0.786421272,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,1.380008646,0.305876054,-1.198520722,-1.025999939,0.602451422,0.727482926,0.765470531,-0.719386768,-0.387218749,-0.303862804,0
-1.465325384,-0.979959251,-0.98729688,-0.642680464,-0.159677925,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.198520722,-1.008719364,0.602451422,0.727482926,0.765470531,-0.835576642,-3.028145529,-1.069741203,0
-1.505249326,-1.017144645,-0.98729688,-0.591023338,-0.343747908,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,1.380008646,0.305876054,-1.18376106,-1.008719364,0.602451422,0.727482926,0.765470531,1.217111144,-1.077922676,0.601266212,0
-1.585097209,-1.017144645,-0.98729688,-0.613623331,-0.374795856,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.18376106,-1.008719364,0.602451422,0.727482926,0.765470531,1.488220852,0.466003749,0.462015594,0
-1.545173267,-0.96643729,-0.98729688,-0.644294749,-0.514511626,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,1.380008646,0.305876054,-1.18376106,-1.008719364,0.666694514,0.727482926,0.765470531,-0.796846684,0.872300177,1.019018065,0
-1.521218902,-1.017144645,-0.989485506,-0.721780439,-0.678622212,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.18376106,-1.025999939,0.666694514,0.662982098,0.765470531,1.410760935,-0.834144819,0.322764976,0
-1.593081997,-0.996861703,-0.98729688,-0.750837573,-0.821664549,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.18376106,-1.025999939,0.666694514,0.662982098,0.765470531,1.604410726,-0.346589106,-0.129799532,0
-1.617036362,-1.017144645,-0.98729688,-0.754066144,-0.195161295,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.18376106,-1.008719364,0.666694514,0.662982098,0.765470531,-0.913036559,-0.630996606,1.262706646,0
-1.644983121,-0.993481213,-0.98729688,-0.702409017,-0.441327176,-1.267466785,-0.001321687,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.198520722,-1.008719364,0.666694514,0.598481266,0.765470531,1.178381186,-0.99666339,0.04426374,0
-1.545173267,-1.030666607,-0.993888504,-0.750837573,-0.465721992,-1.261066566,0.786421272,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,1.380008646,0.305876054,-1.18376106,-1.008719364,0.730937602,0.598481266,0.688729065,0.519971896,1.35985589,-1.069741203,0
-1.573120027,-1.010383665,-0.998291503,-0.750837573,-0.526709035,-1.261066566,0.786421272,-0.199570932,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.068673791,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.18376106,-1.008719364,0.730937602,0.598481266,0.765470531,-0.8743066,0.709781606,0.566453557,0
-0.830534712,-1.010383665,-0.767275699,0.540590596,0.322674137,-0.67261068,0.392549793,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.788754276,-0.805794859,1.380008646,0.305876054,-1.360877003,-0.939597062,-0.496105411,0.920985413,0.067820838,1.52695081,0.140966607,-0.443113422,1
-0.766656406,-1.044188568,-0.798070939,0.53251917,1.247459472,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.788754276,-0.805794859,0.030739705,0.305876054,-1.360877003,-0.939597062,-0.553924192,0.920985413,0.067820838,-0.177167352,-0.956033748,1.123456028,1
-0.730724858,-1.017144645,-0.804662563,0.908647625,1.93938519,-0.679010899,-0.395193172,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.788754276,-0.821562832,0.030739705,0.305876054,-1.374160698,-0.956877637,-0.553924192,0.920985413,-0.008920629,-0.564466935,1.278596604,-0.408300768,1
-0.918367383,-1.023905626,-0.817871558,1.134647555,0.870448665,-0.67261068,0.392549793,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.788754276,-0.805794859,-1.318529236,0.305876054,-1.374160698,-0.956877637,-0.553924192,0.920985413,-0.008920629,-0.44827706,1.603633747,1.088643374,1
-0.746694435,-1.003622684,-0.822274556,1.17984754,1.170948455,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.788754276,-0.805794859,-1.318529236,-1.522076219,-1.360877003,-0.956877637,-0.553924192,0.920985413,-0.078685596,-0.44827706,1.725522675,0.740516829,1
-0.930344566,-0.96643729,-0.802473938,1.155633262,-0.055445525,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.788754276,-0.805794859,-1.318529236,0.305876054,-1.374160698,-0.956877637,-0.553924192,0.920985413,-0.078685596,0.481241938,1.644263389,-0.58236404,1
-0.934336961,-0.996861703,-0.787076317,0.869904779,0.246163121,-0.67261068,0.589485535,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.788754276,-0.805794859,0.030739705,0.305876054,-1.360877003,-0.956877637,-0.61816728,0.920985413,-0.078685596,-0.641926851,0.262855535,-0.477926077,1
-0.886428231,-1.044188568,-0.802473938,0.890890487,0.475696172,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.788754276,-0.821562832,0.030739705,0.305876054,-1.360877003,-0.956877637,-0.61816728,0.850034501,-0.078685596,0.21013223,-0.387218749,1.297519301,1
-0.67483134,-1.023905626,-0.798070939,0.90380477,1.152097914,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.788754276,-0.821562832,1.380008646,0.305876054,-1.360877003,-0.956877637,-0.682410372,0.850034501,-0.141474069,-1.029226433,-0.305959463,-0.721614658,1
-0.978253296,-1.023905626,-0.804662563,0.995819027,0.618738508,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.788754276,-0.821562832,0.030739705,0.305876054,-1.360877003,-0.956877637,-0.682410372,0.850034501,-0.141474069,-0.758116726,1.684893032,-0.303862804,1
-1.062093574,-1.023905626,-0.822274556,1.065233291,0.474587316,-0.67261068,0.589485535,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.788754276,-0.821562832,-1.318529236,0.305876054,-1.388920359,-0.956877637,-0.682410372,0.850034501,-0.141474069,-0.835576642,-0.793515177,0.287952321,1
-1.341561165,-1.030666607,-0.866278794,0.921561906,0.805026201,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.788754276,-0.821562832,0.030739705,0.305876054,-1.360877003,-0.956877637,-0.682410372,0.850034501,-0.141474069,1.565680768,-0.712255891,-0.477926077,1
-1.177873005,-1.023905626,-0.883890787,1.128190414,1.917208083,-0.679010899,-0.395193172,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,0.030739705,0.305876054,-1.360877003,-0.956877637,-0.753077767,0.850034501,-0.141474069,-0.990496475,0.466003749,0.113889049,1
-1.181865399,-0.973198271,-0.894885409,1.268633227,0.993531604,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.788754276,-0.805794859,-1.318529236,0.305876054,-1.360877003,-0.956877637,-0.753077767,0.785533673,-0.211239037,-0.44827706,-0.10281125,-0.512738731,1
-1.353538348,-0.979959251,-0.886079412,1.472033164,1.818519959,-0.67261068,0.589485535,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.788754276,-0.821562832,-1.318529236,0.305876054,-1.374160698,-0.956877637,-0.817320859,0.785533673,-0.211239037,-0.913036559,-2.053034102,1.297519301,1
-1.305629617,-0.996861703,-0.831080553,1.549518854,0.693031813,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,-1.318529236,0.305876054,-1.360877003,-0.956877637,-0.817320859,0.785533673,-0.281004009,1.604410726,-0.509107677,-1.417867747,1
-0.866466259,-1.023905626,-0.798070939,1.281547509,0.431341959,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.788754276,-0.821562832,-1.318529236,0.305876054,-1.374160698,-0.956877637,-0.817320859,0.785533673,-0.281004009,-0.641926851,-0.427848392,0.148701704,1
-1.106009909,-1.030666607,-0.822274556,1.158861832,1.414896625,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.788754276,-0.821562832,1.380008646,-1.522076219,-1.360877003,-0.956877637,-0.817320859,0.785533673,-0.281004009,0.984731395,-0.590366963,0.496828248,1
-1.102017515,-1.044188568,-0.837672177,1.150790407,0.248380832,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.788754276,-0.821562832,-1.318529236,-1.522076219,-1.374160698,-0.956877637,-0.875139641,0.785533673,-0.281004009,-0.8743066,-0.468478034,0.148701704,1
-0.926352172,-1.017144645,-0.850881173,1.241190379,1.652191663,-0.679010899,-0.001321687,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,0.030739705,-1.522076219,-1.374160698,-0.956877637,-0.875139641,0.785533673,-0.281004009,0.86854152,-0.468478034,-0.721614658,1
-1.117987092,-1.003622684,-0.833269179,1.270247513,-0.362598448,-0.679010899,-0.001321687,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.788754276,-0.821562832,1.380008646,0.305876054,-1.374160698,-0.939597062,-0.875139641,0.785533673,-0.281004009,-1.067956392,-0.10281125,0.531640903,1
-0.822549924,-0.993481213,-0.82886618,1.039404727,0.759563133,-0.679010899,-0.001321687,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,0.030739705,0.305876054,-1.374160698,-0.939597062,-0.875139641,0.785533673,-0.357745475,-0.990496475,-1.037293033,0.462015594,1
-0.918367383,-1.010383665,-0.835483552,1.002276168,0.418035695,-0.679010899,-0.001321687,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,0.030739705,0.305876054,-1.374160698,-0.956877637,-0.875139641,0.785533673,-0.427510443,-0.680656809,1.034818748,-1.940057564,1
-0.990230479,-1.010383665,-0.820060183,1.034561871,1.216411523,-0.679010899,-0.001321687,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,0.030739705,0.305876054,-1.374160698,-0.939597062,-0.939382729,0.785533673,-0.427510443,-0.719386768,1.888041246,1.158268683,1
-1.125971881,-1.017144645,-0.844263801,1.079761858,1.123267676,-0.679010899,-0.001321687,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.788754276,-0.821562832,-1.318529236,0.305876054,-1.388920359,-0.939597062,-0.939382729,0.785533673,-0.427510443,1.565680768,1.35985589,-0.89567793,1
-1.121979486,-0.996861703,-0.886079412,1.276704653,0.924782575,-0.679010899,-0.001321687,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,0.030739705,0.305876054,-1.374160698,-0.956877637,-1.003625817,0.727482926,-0.427510443,-0.951766517,1.481744818,0.601266212,1
-1.197834975,-0.979959251,-0.888268037,1.333204636,0.883754928,-0.679010899,-0.001321687,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,0.030739705,0.305876054,-1.374160698,-0.939597062,-1.003625817,0.727482926,-0.427510443,-0.796846684,0.872300177,-1.139366511,1
-1.293652435,-1.017144645,-0.879487788,1.313833213,1.25743917,-0.679010899,-0.001321687,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,0.030739705,0.305876054,-1.388920359,-0.956877637,-1.003625817,0.727482926,-0.427510443,1.52695081,-0.54973732,-1.000115894,1
-1.237758917,-1.017144645,-0.864090169,1.003890452,-0.230644665,-0.666210463,1.77109998,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,1.380008646,0.305876054,-1.374160698,-0.939597062,-1.003625817,0.727482926,-0.427510443,-0.719386768,-0.184070535,0.35757763,1
-0.942321749,-1.003622684,-0.853069798,1.068461861,2.184442214,-0.67261068,0.589485535,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,0.030739705,0.305876054,-1.374160698,-0.956877637,-1.074293216,0.727482926,-0.490298916,-0.951766517,0.62852232,0.079076395,1
-1.149926246,-1.017144645,-0.848666799,1.415533181,1.580116067,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,-1.318529236,0.305876054,-1.388920359,-0.956877637,-1.074293216,0.727482926,-0.490298916,-0.796846684,0.994189105,1.193081337,1
-1.006200056,-1.023905626,-0.855284171,1.344504632,0.105338496,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,0.030739705,0.305876054,-1.374160698,-0.956877637,-1.138536308,0.727482926,-0.490298916,0.248862188,-0.305959463,0.914580102,1
-1.141941457,-1.030666607,-0.899288408,1.154018977,0.564404597,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,0.030739705,0.305876054,-1.360877003,-0.956877637,-1.138536308,0.727482926,-0.490298916,0.132672314,1.35985589,0.705704175,1
-1.3176068,-1.003622684,-0.921277651,1.029719016,0.486784725,-0.679010899,-0.001321687,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,-1.318529236,0.305876054,-1.388920359,-0.939597062,-1.138536308,0.662982098,-0.560063884,-0.719386768,0.872300177,0.113889049,1
-1.489279749,-0.996861703,-0.901477033,0.823090509,-0.082058053,-0.67261068,0.786421272,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,0.030739705,0.305876054,-1.374160698,-0.956877637,-1.138536308,0.727482926,-0.560063884,1.604410726,-0.590366963,-0.860865276,1
-1.545173267,-1.010383665,-0.914686029,0.689104836,0.562186887,-0.666210463,1.77109998,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,-1.318529236,0.305876054,-1.388920359,-0.956877637,-1.138536308,0.662982098,-0.560063884,0.287592147,-0.468478034,-0.512738731,1
-1.465325384,-0.96643729,-0.872870416,0.663276273,0.85270698,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,1.380008646,0.305876054,-1.374160698,-0.939597062,-1.196355089,0.662982098,-0.629828856,-0.603196893,0.587892677,0.183514358,1
-1.141941457,-1.010383665,-0.844263801,0.672961984,0.727406329,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,-1.318529236,0.305876054,-1.388920359,-0.939597062,-1.196355089,0.598481266,-0.629828856,0.21013223,0.994189105,1.227893992,1
-1.038139208,-1.010383665,-0.850881173,0.605162005,0.22509487,-0.67261068,0.589485535,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,1.380008646,0.305876054,-1.388920359,-0.939597062,-1.196355089,0.598481266,-0.629828856,-0.835576642,0.506633392,-1.313429784,1
-1.062093574,-1.003622684,-0.85968717,0.590633438,0.722970907,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,0.030739705,0.305876054,-1.374160698,-0.922316486,-1.196355089,0.598481266,-0.629828856,0.597431812,-0.99666339,-0.26905015,1
-1.177873005,-1.010383665,-0.866278794,0.434047772,-0.718541004,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,0.030739705,0.305876054,-1.374160698,-0.939597062,-1.196355089,0.598481266,-0.629828856,-0.951766517,-0.387218749,-1.348242438,1
-1.110002304,-0.996861703,-0.848666799,0.369476364,-0.330441643,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,0.030739705,0.305876054,-1.374160698,-0.939597062,-1.196355089,0.598481266,-0.706570318,1.604410726,0.709781606,-0.26905015,1
-0.990230479,-1.003622684,-0.853069798,0.091819308,-0.394755252,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,0.030739705,0.305876054,-1.388920359,-0.939597062,-1.260598177,0.527530353,-0.706570318,0.132672314,-0.305959463,0.566453557,1
-1.141941457,-1.023905626,-0.886079412,-0.016337802,1.086675451,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,-1.318529236,0.305876054,-1.374160698,-0.939597062,-1.331265576,0.527530353,-0.77633529,-0.990496475,0.831670534,-0.234237495,1
-1.349545953,-1.003622684,-0.912471655,0.18867642,0.06652856,-0.67261068,0.589485535,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,0.030739705,0.305876054,-1.374160698,-0.939597062,-1.331265576,0.527530353,-0.77633529,1.333301019,0.831670534,-0.547551386,1
-1.289660041,-1.044188568,-0.91028303,0.458262051,1.810757973,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,-1.318529236,0.305876054,-1.360877003,-0.939597062,-1.331265576,0.527530353,-0.77633529,0.093942355,1.847411603,-1.487493056,1
-1.457340595,-1.030666607,-0.905880031,0.847304787,1.448162284,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,-1.318529236,0.305876054,-1.360877003,-0.939597062,-1.331265576,0.463029525,-0.77633529,-0.370817143,0.466003749,-0.234237495,1
-1.405439471,-1.017144645,-0.905880031,1.016804734,0.380334614,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,1.380008646,0.305876054,-1.374160698,-0.922316486,-1.331265576,0.463029525,-0.77633529,-0.758116726,-0.712255891,1.227893992,1
-1.285667647,-1.017144645,-0.890482411,1.071690431,0.645351035,-0.67261068,0.589485535,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,0.030739705,0.305876054,-1.388920359,-0.939597062,-1.389084357,0.463029525,-0.839123763,0.907271478,-0.224700178,-0.338675459,1
-1.217796946,-1.010383665,-0.890482411,1.074919001,1.46590397,-0.67261068,0.589485535,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,0.030739705,0.305876054,-1.388920359,-0.939597062,-1.459751756,0.463029525,-0.839123763,-1.145416308,-2.296811959,0.009451086,1
-1.046123997,-0.973198271,-0.872870416,1.202447533,0.568840018,-0.666210463,1.574164237,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,-1.318529236,0.305876054,-1.388920359,-0.956877637,-1.459751756,0.463029525,-0.839123763,-0.990496475,0.709781606,1.227893992,1
-0.990230479,-1.017144645,-0.879487788,1.297690361,0.622065073,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,0.030739705,0.305876054,-1.374160698,-0.939597062,-1.459751756,0.463029525,-0.839123763,-0.719386768,0.831670534,-0.025361569,1
-1.062093574,-1.017144645,-0.868467418,1.071690431,-0.318244235,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,0.030739705,0.305876054,-1.388920359,-0.939597062,-1.459751756,0.463029525,-0.90888873,1.720600601,1.888041246,-1.069741203,1
-1.185857792,-1.023905626,-0.872870416,0.813404797,-0.70301703,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,0.030739705,0.305876054,-1.360877003,-0.939597062,-1.459751756,0.404978778,-0.90888873,0.674891729,0.994189105,-0.26905015,1
-1.241751311,-1.030666607,-0.890482411,0.384004931,-1.101096089,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.821562832,0.030739705,0.305876054,-1.388920359,-0.939597062,-1.459751756,0.404978778,-0.90888873,0.481241938,0.669151963,-1.139366511,1
-1.33756877,-1.003622684,-0.923492026,0.290376388,-0.034377274,-0.679010899,-0.001321687,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,1.380008646,-1.522076219,-1.374160698,-0.939597062,-1.459751756,0.404978778,-0.978653698,-0.603196893,0.587892677,0.253139667,1
-1.361523136,-1.010383665,-0.927895024,0.359790653,0.272775648,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,0.030739705,0.305876054,-1.374160698,-0.922316486,-1.459751756,0.404978778,-0.978653698,-0.758116726,-0.062181607,-0.060174223,1
-1.385477501,-1.010383665,-0.914686029,0.456647765,0.775087107,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.821562832,-1.318529236,0.305876054,-1.374160698,-0.922316486,-1.459751756,0.404978778,-0.978653698,-0.719386768,1.684893032,1.158268683,1
-1.241751311,-1.010383665,-0.866278794,0.534133456,0.973572209,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,-1.318529236,0.305876054,-1.388920359,-0.922316486,-1.459751756,0.404978778,-0.978653698,0.171402272,-1.240441247,0.04426374,1
-1.030154421,-1.044188568,-0.868467418,0.79887623,1.488081076,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.821562832,1.380008646,0.305876054,-1.360877003,-0.922316486,-1.459751756,0.404978778,-1.055395164,0.287592147,-0.834144819,1.262706646,1
-1.145933851,-1.010383665,-0.864090169,1.17984754,1.610055161,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.821562832,-1.318529236,0.305876054,-1.360877003,-0.939597062,-1.459751756,0.34047795,-1.055395164,0.481241938,-0.956033748,-0.89567793,1
-1.030154421,-1.030666607,-0.877273415,1.48010459,1.97486856,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.821562832,0.030739705,0.305876054,-1.374160698,-0.939597062,-1.459751756,0.34047795,-1.125160136,0.636161771,-1.159181961,-0.373488113,1
