-0.72274007,-1.023905626,-0.648780966,-1.306151686,-1.184260237,-1.229065472,0.786421272,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.167525432,-0.972430155,-0.553924192,-1.149491214,-1.18794861,0.365052063,-0.305959463,-0.234237495,0
-1.046123997,-1.010383665,-0.890482411,1.554361709,0.326000704,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.821562832,-1.318529236,0.305876054,-1.374160698,-0.939597062,-1.459751756,0.34047795,-1.125160136,0.326322105,-1.118552319,-0.338675459,1
-1.205819764,-1.030666607,-0.901477033,1.536604573,1.493625352,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.821562832,0.030739705,0.305876054,-1.388920359,-0.956877637,-1.459751756,0.275977118,-1.125160136,-0.719386768,-0.834144819,1.262706646,1
-1.090040333,-1.023905626,-0.899288408,1.375176051,0.449083644,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.821562832,0.030739705,0.305876054,-1.374160698,-0.939597062,-1.459751756,0.275977118,-1.125160136,-0.951766517,-0.387218749,-0.930490585,1
-1.189850186,-1.003622684,-0.890482411,1.084604713,-0.722976426,-0.679010899,-0.001321687,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.821562832,1.380008646,0.305876054,-1.360877003,-0.956877637,-1.459751756,0.275977118,-1.18794861,1.410760935,1.156707676,-0.860865276,1
-1.137949063,-1.017144645,-0.897074034,0.874747636,1.490298786,-0.679010899,-0.001321687,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.821562832,-1.318529236,0.305876054,-1.388920359,-0.956877637,-1.459751756,0.275977118,-1.18794861,0.326322105,-0.265329821,-0.408300768,1
-1.325591589,-1.017144645,-0.897074034,0.571262016,-1.632237785,-0.679010899,-0.001321687,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.821562832,1.380008646,0.305876054,-1.374160698,-0.956877637,-1.389084357,0.205026205,-1.18794861,-0.796846684,1.197337319,-1.000115894,1
-1.197834975,-1.030666607,-0.912471655,0.5292906,1.296249106,-0.679010899,-0.001321687,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.821562832,0.030739705,0.305876054,-1.374160698,-0.956877637,-1.389084357,0.205026205,-1.18794861,1.372030977,1.80678196,-0.199424841,1
-1.265705676,-1.017144645,-0.919089027,0.695561977,1.091110872,-0.679010899,-0.001321687,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.821562832,1.380008646,0.305876054,-1.374160698,-0.956877637,-1.389084357,0.140525377,-1.18794861,1.139651228,-1.037293033,-0.477926077,1
-1.345553559,-0.996861703,-0.923492026,0.797261946,1.25965688,-0.685359084,-0.986000394,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.821562832,0.030739705,0.305876054,-1.374160698,-0.956877637,-1.331265576,0.140525377,-1.257713577,-1.029226433,0.547263035,0.810142138,1
-1.309622011,-0.996861703,-0.927895024,1.013576164,1.780818879,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.821562832,-1.318529236,0.305876054,-1.388920359,-0.956877637,-1.331265576,0.140525377,-1.257713577,-1.10668635,-0.346589106,-1.731181637,1
-1.229774128,-1.023905626,-0.91028303,1.121733273,0.263904806,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.821562832,0.030739705,0.305876054,-1.374160698,-0.956877637,-1.331265576,0.140525377,-1.334455044,-1.029226433,-1.037293033,-0.860865276,1
-1.277682858,-1.044188568,-0.91028303,0.98451903,0.195155777,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.821562832,0.030739705,0.305876054,-1.388920359,-0.956877637,-1.331265576,0.140525377,-1.334455044,-0.990496475,-0.387218749,-1.104553857,1
-1.241751311,-1.003622684,-0.897074034,0.852147643,0.963592511,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.821562832,0.030739705,0.305876054,-1.388920359,-0.956877637,-1.331265576,0.08247463,-1.334455044,-0.758116726,-0.793515177,-0.826052621,1
-1.33756877,-1.010383665,-0.897074034,0.819861938,0.223986015,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.821562832,-1.318529236,0.305876054,-1.388920359,-0.956877637,-1.331265576,0.08247463,-1.334455044,-0.758116726,-1.037293033,-0.791239967,1
-1.213804552,-1.003622684,-0.897074034,0.608390575,-0.24838635,-0.67261068,0.589485535,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.821562832,0.030739705,0.305876054,-1.374160698,-0.956877637,-1.260598177,0.08247463,-1.334455044,-0.835576642,-0.793515177,-1.069741203,1
-1.357530742,-1.030666607,-0.914686029,0.388847786,0.134168734,-0.67261068,0.589485535,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.821562832,-1.318529236,0.305876054,-1.374160698,-0.956877637,-1.196355089,0.08247463,-1.397243517,-0.680656809,-0.671626248,-0.686802003,1
-1.441371019,-0.993481213,-0.947695643,0.345262086,0.330436125,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.821562832,0.030739705,0.305876054,-1.374160698,-0.956877637,-1.196355089,0.017973802,-1.397243517,-0.796846684,0.059707322,-1.069741203,1
-1.505249326,-0.996861703,-0.943292644,0.443733484,0.614303086,-0.679010899,-0.395193172,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.821562832,0.030739705,0.305876054,-1.374160698,-0.956877637,-1.196355089,0.017973802,-1.473984983,0.713621687,-0.346589106,-0.26905015,1
-1.325591589,-0.979959251,-0.932298022,0.519604889,0.759563133,-0.679010899,-0.395193172,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.821562832,1.380008646,0.305876054,-1.374160698,-0.956877637,-1.196355089,0.017973802,-1.473984983,-0.409547102,0.262855535,-0.129799532,1
-1.110002304,-0.993481213,-0.932298022,0.682647695,1.152097914,-0.659810244,2.361907202,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.803007175,-0.821562832,0.030739705,0.305876054,-1.374160698,-0.956877637,-1.138536308,-0.04652703,-1.473984983,-0.951766517,-0.387218749,-0.89567793,1
-1.193842581,-1.017144645,-0.903691406,0.855376212,1.307337659,-0.679010899,-0.395193172,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.821562832,0.030739705,0.305876054,-1.374160698,-0.956877637,-1.138536308,-0.04652703,-1.473984983,1.449490893,1.481744818,-0.512738731,1
-1.205819764,-1.017144645,-0.914686029,0.890890487,0.568840018,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.821562832,-1.318529236,0.305876054,-1.374160698,-0.956877637,-1.138536308,-0.04652703,-1.473984983,-0.719386768,-1.037293033,-1.765994292,1
-1.217796946,-0.996861703,-0.91028303,0.810176227,0.194046921,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.835897353,-1.318529236,0.305876054,-1.374160698,-0.956877637,-1.138536308,-0.04652703,-1.473984983,1.52695081,0.669151963,-0.164612187,1
-1.157911033,-1.017144645,-0.916874654,0.752061959,0.263904806,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.803007175,-0.835897353,-1.318529236,0.305876054,-1.388920359,-0.956877637,-1.074293216,-0.117477943,-1.473984983,1.410760935,-1.931145174,-0.408300768,1
-1.301637224,-1.030666607,-0.930083648,0.706861973,0.758454277,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.803007175,-0.835897353,0.030739705,0.305876054,-1.374160698,-0.956877637,-1.003625817,-0.117477943,-1.473984983,-0.44827706,0.91292982,-0.617176695,1
-1.289660041,-1.023905626,-0.932298022,0.723004825,0.941415405,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.821562832,0.030739705,0.305876054,-1.388920359,-0.972430155,-1.003625817,-0.181978771,-1.473984983,-0.680656809,-0.143440892,-1.313429784,1
-1.197834975,-1.017144645,-0.930083648,0.682647695,-0.204032138,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.835897353,1.380008646,0.305876054,-1.374160698,-0.956877637,-1.003625817,-0.181978771,-1.473984983,-0.641926851,-0.671626248,-0.164612187,1
-1.325591589,-1.030666607,-0.923492026,0.637447709,0.666419286,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.803007175,-0.835897353,-1.318529236,0.305876054,-1.388920359,-0.956877637,-1.003625817,-0.181978771,-1.536773456,-0.177167352,-0.712255891,0.844954793,1
-1.361523136,-1.023905626,-0.919089027,0.676190554,0.623173929,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.821562832,0.030739705,0.305876054,-1.388920359,-0.956877637,-0.939382729,-0.181978771,-1.473984983,-1.145416308,-0.427848392,-0.791239967,1
-1.365515531,-1.023905626,-0.947695643,0.844076216,0.797264213,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.803007175,-0.821562832,-1.318529236,0.305876054,-1.388920359,-0.956877637,-0.875139641,-0.240029518,-1.536773456,-0.835576642,-0.752885534,-0.094986878,1
-1.389469895,-1.010383665,-0.945481269,0.879590491,0.568840018,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.803007175,-0.835897353,0.030739705,0.305876054,-1.388920359,-0.956877637,-0.875139641,-0.240029518,-1.473984983,0.248862188,-0.834144819,0.984205411,1
-1.405439471,-0.996861703,-0.954287266,0.802104801,0.369246061,-0.67261068,0.392549793,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.803007175,-0.821562832,0.030739705,0.305876054,-1.388920359,-0.956877637,-0.817320859,-0.240029518,-1.473984983,0.326322105,-0.99666339,1.158268683,1
-1.389469895,-0.979959251,-0.965281889,0.805333371,0.875992941,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.803007175,-0.835897353,0.030739705,0.305876054,-1.374160698,-0.956877637,-0.817320859,-0.240029518,-1.473984983,0.326322105,-0.630996606,-0.303862804,1
-1.39346229,-1.003622684,-0.978490883,0.869904779,0.514506108,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.803007175,-0.835897353,0.030739705,0.305876054,-1.374160698,-0.956877637,-0.817320859,-0.240029518,-1.473984983,0.365052063,0.18159625,1.193081337,1
-1.573120027,-0.993481213,-0.963093264,1.008733308,0.964701366,-0.67261068,0.589485535,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.821562832,-1.318529236,0.305876054,-1.388920359,-0.956877637,-0.753077767,-0.304530346,-1.473984983,0.403782021,0.384744464,1.297519301,1
-1.517226508,-1.010383665,-0.965281889,1.047476153,0.618738508,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.803007175,-0.835897353,0.030739705,0.305876054,-1.388920359,-0.956877637,-0.753077767,-0.304530346,-1.473984983,0.171402272,0.262855535,1.088643374,1
-1.46133299,-1.017144645,-0.954287266,1.050704724,0.902605469,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.835897353,0.030739705,0.305876054,-1.388920359,-0.956877637,-0.682410372,-0.369031178,-1.473984983,-0.990496475,-0.834144819,-0.617176695,1
-1.39346229,-1.023905626,-0.963093264,1.066847575,0.827203307,-0.67261068,0.589485535,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.803007175,-0.835897353,0.030739705,0.305876054,-1.388920359,-0.956877637,-0.682410372,-0.369031178,-1.473984983,-0.835576642,-0.468478034,-1.765994292,1
-1.41342426,-1.023905626,-0.96087889,1.212133245,0.880428362,-0.666210463,1.377228495,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.835897353,0.030739705,0.305876054,-1.374160698,-0.956877637,-0.682410372,-0.369031178,-1.473984983,-0.951766517,-0.143440892,-0.094986878,1
-1.433386231,-1.023905626,-0.952098641,1.244418949,0.119753615,-0.67261068,0.392549793,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.803007175,-0.835897353,1.380008646,0.305876054,-1.374160698,-0.939597062,-0.61816728,-0.369031178,-1.473984983,-0.525736976,0.059707322,-0.338675459,1
-1.209812158,-0.996861703,-0.945481269,1.175004685,0.459063341,-0.679010899,-0.592128909,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.803007175,-0.835897353,-1.318529236,0.305876054,-1.388920359,-0.956877637,-0.61816728,-0.369031178,-1.473984983,-0.796846684,-0.99666339,1.158268683,1
-1.141941457,-1.003622684,-0.938889646,1.221818956,1.537979565,-0.67261068,0.19561405,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.803007175,-0.835897353,0.030739705,0.305876054,-1.388920359,-0.956877637,-0.553924192,-0.439982091,-1.473984983,1.52695081,-0.021551964,-0.199424841,1
-1.289660041,-1.030666607,-0.96087889,1.472033164,1.270745433,-0.666210463,1.180292758,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.835897353,0.030739705,0.305876054,-1.388920359,-0.956877637,-0.553924192,-0.504482918,-1.473984983,0.558701854,0.506633392,0.705704175,1
-1.381485107,-1.017144645,-0.967496262,1.536604573,1.43485602,-0.679010899,-0.592128909,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.835897353,-1.318529236,0.305876054,-1.360877003,-0.956877637,-0.496105411,-0.504482918,-1.397243517,0.326322105,-0.387218749,1.227893992,1
-1.377492712,-1.017144645,-0.969684887,1.413918896,0.599887967,-0.679010899,-0.592128909,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.835897353,-1.318529236,0.305876054,-1.388920359,-0.956877637,-0.496105411,-0.504482918,-1.397243517,0.21013223,-0.184070535,1.193081337,1
-1.525211296,-0.993481213,-0.971899261,1.320290354,0.422471117,-0.666210463,0.983357015,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.835897353,-1.318529236,0.305876054,-1.374160698,-0.956877637,-0.496105411,-0.504482918,-1.397243517,0.248862188,0.019077679,1.262706646,1
-1.589089603,-0.996861703,-0.956475892,1.134647555,0.447974789,-0.666210463,0.983357015,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.803007175,-0.835897353,-1.318529236,0.305876054,-1.374160698,-0.956877637,-0.431862323,-0.504482918,-1.334455044,0.287592147,0.62852232,-0.094986878,1
-1.593081997,-1.010383665,-0.945481269,1.066847575,0.291626189,-0.679010899,-0.789064651,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.803007175,-0.835897353,-1.318529236,0.305876054,-1.388920359,-0.956877637,-0.361194924,-0.504482918,-1.334455044,0.248862188,0.303485178,0.04426374,1
-1.325591589,-1.030666607,-0.952098641,0.942547614,0.130842168,-0.679010899,-0.592128909,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.835897353,0.030739705,0.305876054,-1.374160698,-0.956877637,-0.361194924,-0.562533666,-1.334455044,-0.796846684,-0.387218749,-1.348242438,1
-1.397454683,-1.010383665,-0.980679508,0.986133315,1.235262063,-0.679010899,-0.592128909,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.835897353,0.030739705,0.305876054,-1.388920359,-0.939597062,-0.361194924,-0.562533666,-1.334455044,-1.067956392,-0.021551964,-0.965303239,1
-1.561142844,-0.979959251,-0.98729688,1.107204706,0.837183005,-0.679010899,-0.395193172,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.803007175,-0.835897353,-1.318529236,0.305876054,-1.388920359,-0.939597062,-0.361194924,-0.562533666,-1.334455044,-0.796846684,-0.99666339,1.436769919,1
-1.517226508,-1.017144645,-0.996102878,1.049090438,0.057657717,-0.67261068,0.392549793,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.835897353,0.030739705,0.305876054,-1.374160698,-0.956877637,-0.232708744,-0.562533666,-1.257713577,-0.990496475,-0.143440892,0.427202939,1
-1.497264537,-1.010383665,-0.978490883,0.837619076,0.196264632,-0.67261068,0.392549793,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.835897353,0.030739705,0.305876054,-1.388920359,-0.939597062,-0.232708744,-0.562533666,-1.257713577,-1.067956392,-0.387218749,-0.234237495,1
-1.429393836,-1.010383665,-0.96087889,0.735919107,0.563295741,-0.67261068,0.392549793,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.803007175,-0.835897353,0.030739705,0.305876054,-1.374160698,-0.939597062,-0.232708744,-0.627034493,-1.18794861,-0.796846684,0.384744464,0.496828248,1
-1.421409049,-0.996861703,-0.963093264,0.488933469,0.166325538,-0.685359084,-1.182936131,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.835897353,2.729277588,0.305876054,-1.388920359,-0.939597062,-0.174889962,-0.627034493,-1.18794861,1.720600601,-1.931145174,-1.800806946,1
-1.505249326,-0.979959251,-0.949884268,0.56319059,0.709664644,-0.691759303,-1.773743353,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.835897353,-1.318529236,0.305876054,-1.388920359,-0.939597062,-0.174889962,-0.691535326,-1.18794861,-0.913036559,0.62852232,-0.26905015,1
-1.389469895,-1.030666607,-0.965281889,0.800490515,1.537979565,-0.685359084,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.835897353,0.030739705,0.305876054,-1.388920359,-0.956877637,-0.110646874,-0.691535326,-1.18794861,-0.913036559,-0.712255891,0.879767447,1
-1.321599194,-1.010383665,-0.952098641,0.929633333,0.124189036,-0.685359084,-0.001321687,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.835897353,1.380008646,0.305876054,-1.374160698,-0.956877637,-0.039979475,-0.691535326,-1.125160136,-0.680656809,-0.387218749,1.401957264,1
-1.417416654,-1.017144645,-0.949884268,0.936090473,0.284973057,-0.685359084,-0.001321687,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.835897353,-1.318529236,0.305876054,-1.374160698,-0.956877637,-0.039979475,-0.691535326,-1.125160136,-0.796846684,0.100336964,1.471582573,1
-1.33756877,-0.996861703,-0.934486647,0.826319079,-0.216229546,-0.691759303,-0.592128909,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.835897353,1.380008646,0.305876054,-1.374160698,-0.939597062,-0.039979475,-0.762486234,-1.125160136,-0.758116726,0.303485178,0.322764976,1
-1.373500318,-0.996861703,-0.932298022,0.61000486,-0.033268418,-0.691759303,-0.395193172,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.835897353,-1.318529236,0.305876054,-1.388920359,-0.922316486,0.024263617,-0.762486234,-1.055395164,-0.758116726,0.506633392,0.601266212,1
-1.265705676,-0.996861703,-0.914686029,0.611619146,1.138791651,-0.679010899,1.180292758,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.835897353,1.380008646,0.305876054,-1.388920359,-0.939597062,0.088506705,-0.762486234,-1.055395164,-0.796846684,0.466003749,-1.90524491,1
-1.309622011,-1.017144645,-0.932298022,0.957076181,1.787472011,-0.67261068,1.77109998,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.835897353,-1.318529236,0.305876054,-1.388920359,-0.939597062,0.146325486,-0.826987066,-0.978653698,-0.835576642,0.140966607,0.705704175,1
-1.313614406,-0.973198271,-0.914686029,1.149176122,0.125297891,-0.679010899,0.392549793,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.835897353,0.030739705,0.305876054,-1.374160698,-0.939597062,0.146325486,-0.826987066,-0.978653698,-0.796846684,0.18159625,1.436769919,1
-1.305629617,-0.979959251,-0.921277651,1.028104731,0.229530291,-0.679010899,0.19561405,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.835897353,-1.318529236,0.305876054,-1.388920359,-0.939597062,0.210568574,-0.826987066,-0.978653698,-0.8743066,0.344114821,1.506395228,1
-1.349545953,-1.010383665,-0.938889646,0.969990463,0.595452545,-0.679010899,-0.001321687,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.835897353,1.380008646,0.305876054,-1.388920359,-0.939597062,0.281235973,-0.826987066,-0.90888873,-0.796846684,0.140966607,1.332331955,1
-1.433386231,-1.017144645,-0.96087889,0.987747601,0.882646072,-0.679010899,-0.001321687,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.835897353,-1.318529236,0.305876054,-1.374160698,-0.956877637,0.281235973,-0.885037813,-0.90888873,-0.951766517,-1.037293033,0.009451086,1
-1.333576377,-0.996861703,-0.956475892,1.005504737,1.021252988,-0.679010899,-0.001321687,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.835897353,-1.318529236,0.305876054,-1.374160698,-0.939597062,0.281235973,-0.885037813,-0.839123763,-0.099707436,-0.590366963,-1.487493056,1
-1.369507924,-1.010383665,-0.943292644,0.942547614,0.113100483,-0.679010899,-0.001321687,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.835897353,-1.318529236,0.305876054,-1.388920359,-0.956877637,0.345479065,-0.885037813,-0.839123763,-1.300336141,0.506633392,-0.199424841,1
-1.493272143,-1.010383665,-0.945481269,0.874747636,0.630935916,-0.679010899,-0.001321687,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.835897353,0.030739705,0.305876054,-1.388920359,-0.939597062,0.409722153,-0.885037813,-0.839123763,-0.796846684,0.019077679,0.496828248,1
-1.313614406,-0.979959251,-0.949884268,0.87313335,1.144335927,-0.67261068,0.786421272,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.835897353,-1.318529236,0.305876054,-1.388920359,-0.956877637,0.409722153,-0.949538641,-0.77633529,0.21013223,1.522374461,1.227893992,1
-1.437378625,-0.993481213,-0.949884268,0.855376212,1.012382145,-0.679010899,-0.001321687,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.835897353,0.030739705,0.305876054,-1.374160698,-0.956877637,0.409722153,-0.949538641,-0.77633529,-0.796846684,-0.54973732,0.636078866,1
-1.457340595,-0.973198271,-0.945481269,0.955461896,1.189798996,-0.679010899,-0.001321687,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.835897353,1.380008646,0.305876054,-1.388920359,-0.939597062,0.467540935,-1.014039469,-0.77633529,-0.758116726,-0.265329821,-0.686802003,1
-1.273690465,-1.017144645,-0.938889646,1.173390399,1.04897437,-0.679010899,-0.001321687,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.835897353,0.030739705,-1.522076219,-1.388920359,-0.956877637,0.467540935,-1.014039469,-0.706570318,-0.641926851,0.466003749,-1.034928548,1
-1.289660041,-1.017144645,-0.943292644,1.299304647,1.001293591,-0.679010899,-0.001321687,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.835897353,0.030739705,0.305876054,-1.388920359,-0.939597062,0.467540935,-1.014039469,-0.706570318,-0.719386768,-0.834144819,1.05383072,1
-1.409431866,-0.979959251,-0.945481269,1.108818992,-0.078731487,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.835897353,0.030739705,0.305876054,-1.388920359,-0.956877637,0.531784023,-1.014039469,-0.629828856,-0.8743066,-0.021551964,-1.52230571,1
-1.313614406,-0.996861703,-0.949884268,0.894119058,-0.068751788,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,-1.318529236,0.305876054,-1.388920359,-0.956877637,0.602451422,-1.014039469,-0.629828856,-1.029226433,-0.224700178,-0.26905015,1
-1.55715045,-1.010383665,-0.952098641,0.797261946,0.398076299,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,1.380008646,0.305876054,-1.388920359,-0.939597062,0.602451422,-1.084990382,-0.560063884,-0.796846684,-0.468478034,-1.104553857,1
-1.57711242,-0.973198271,-0.956475892,0.774661952,0.903714323,-0.666210463,1.377228495,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,0.030739705,0.305876054,-1.388920359,-0.939597062,0.602451422,-1.084990382,-0.560063884,-0.8743066,0.059707322,0.427202939,1
-1.469317778,-1.010383665,-0.932298022,0.924790477,1.450379995,-0.679010899,-0.395193172,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,0.030739705,0.305876054,-1.388920359,-0.956877637,0.602451422,-1.084990382,-0.490298916,0.519971896,-0.834144819,-1.000115894,1
-1.249736099,-1.030666607,-0.934486647,1.191147537,1.403808071,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.835897353,-1.318529236,0.305876054,-1.388920359,-0.956877637,0.602451422,-1.149491214,-0.490298916,-0.835576642,-0.956033748,-1.348242438,1
-1.213804552,-0.996861703,-0.934486647,1.181461825,0.070963981,-0.679010899,-0.198257429,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,0.030739705,0.305876054,-1.388920359,-0.956877637,0.666694514,-1.149491214,-0.427510443,1.643140685,-0.224700178,-2.009682873,1
-1.361523136,-1.010383665,-0.954287266,0.976447603,-0.062098657,-0.679010899,-0.001321687,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,0.030739705,0.305876054,-1.388920359,-0.956877637,0.666694514,-1.149491214,-0.427510443,0.636161771,0.18159625,0.392390285,1
-1.421409049,-1.023905626,-0.956475892,0.72139054,-0.64868312,-0.679010899,-0.001321687,-0.193540058,-0.214001859,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,0.030739705,0.305876054,-1.388920359,-0.956877637,0.730937602,-1.149491214,-0.427510443,-0.719386768,0.059707322,-0.234237495,1
-1.437378625,-1.017144645,-0.963093264,0.458262051,-0.14415395,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.107057372,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.791460337,1.380008646,0.305876054,-1.388920359,-0.972430155,0.666694514,-1.149491214,-0.357745475,0.248862188,-2.418700887,1.019018065,1
-1.477302567,-1.023905626,-0.967496262,0.316204952,-0.027724142,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.788754276,-0.778559269,0.030739705,0.305876054,-1.388920359,-0.956877637,0.730937602,-1.207541961,-0.281004009,0.21013223,-0.834144819,1.297519301,1
-1.433386231,-1.044188568,-0.965281889,0.271004966,0.34817781,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.773076088,-0.749890226,1.380008646,0.305876054,-1.388920359,-0.956877637,0.730937602,-1.207541961,-0.281004009,0.326322105,-0.752885534,-0.234237495,1
-1.425401442,-1.030666607,-0.96087889,0.422747776,0.831638728,-0.67261068,0.786421272,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.74599558,-0.734122253,-1.318529236,0.305876054,-1.388920359,-0.956877637,0.730937602,-1.207541961,-0.281004009,0.093942355,-1.037293033,0.253139667,1
-1.437378625,-1.010383665,-0.956475892,0.582562012,0.83829186,-0.67261068,0.589485535,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.74599558,-0.719787732,1.380008646,0.305876054,-1.388920359,-0.956877637,0.730937602,-1.207541961,-0.211239037,-1.029226433,-0.956033748,-0.617176695,1
-1.477302567,-0.993481213,-0.954287266,0.530904885,0.136386444,-0.679010899,0.19561405,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.731742681,-0.719787732,1.380008646,0.305876054,-1.388920359,-0.956877637,0.730937602,-1.207541961,-0.141474069,-0.719386768,-0.915404105,-0.756427312,1
-1.493272143,-1.010383665,-0.949884268,0.404990638,-0.730738413,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.731742681,-0.719787732,-1.318529236,0.305876054,-1.388920359,-0.956877637,0.730937602,-1.272042789,-0.141474069,-1.029226433,-0.793515177,-1.034928548,1
-1.325591589,-1.017144645,-0.954287266,0.398533498,0.401402865,-0.67261068,0.983357015,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.717489783,-0.734122253,-1.318529236,0.305876054,-1.388920359,-0.956877637,0.730937602,-1.272042789,-0.078685596,-0.8743066,-0.184070535,1.332331955,1
-1.505249326,-1.003622684,-0.952098641,0.49216204,1.103308281,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.734122253,1.380008646,0.305876054,-1.388920359,-0.956877637,0.788756383,-1.272042789,-0.078685596,0.481241938,-0.752885534,-1.139366511,1
-1.441371019,-1.003622684,-0.932298022,0.729461966,0.962483655,-0.67261068,0.589485535,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.731742681,-0.734122253,0.030739705,0.305876054,-1.388920359,-0.939597062,0.788756383,-1.342993702,-0.078685596,-0.758116726,-0.793515177,0.009451086,1
-1.421409049,-1.010383665,-0.945481269,0.690719121,0.71520892,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.734122253,0.030739705,0.305876054,-1.388920359,-0.956877637,0.730937602,-1.342993702,-0.008920629,-0.796846684,-0.224700178,0.531640903,1
-1.373500318,-0.996861703,-0.927895024,0.71816197,1.078913464,-0.679010899,-0.395193172,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.749890226,-1.318529236,0.305876054,-1.388920359,-0.956877637,0.788756383,-1.342993702,0.067820838,1.565680768,0.587892677,-1.243804475,1
-1.381485107,-1.003622684,-0.927895024,0.794033375,0.300497032,-0.679010899,-0.395193172,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.749890226,1.380008646,0.305876054,-1.388920359,-0.956877637,0.788756383,-1.342993702,0.067820838,1.255841102,0.669151963,-0.58236404,1
-1.401447077,-1.017144645,-0.945481269,0.714933399,0.677507839,-0.67261068,0.392549793,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.749890226,0.030739705,0.305876054,-1.388920359,-0.956877637,0.788756383,-1.342993702,0.13758581,0.093942355,1.888041246,-0.164612187,1
-1.353538348,-1.010383665,-0.945481269,0.56964773,0.119753615,-0.67261068,0.19561405,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.764224747,0.030739705,0.305876054,-1.388920359,-0.939597062,0.788756383,-1.401044449,0.13758581,1.604410726,-0.793515177,-1.139366511,1
-1.513234114,-1.017144645,-0.956475892,0.516376318,-0.038812695,-0.67261068,0.19561405,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.764224747,0.030739705,0.305876054,-1.388920359,-0.956877637,0.788756383,-1.401044449,0.207350778,0.365052063,-0.915404105,1.158268683,1
-1.385477501,-1.044188568,-0.96087889,0.477633473,-0.163004491,-0.67261068,0.19561405,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.74599558,-0.778559269,0.030739705,0.305876054,-1.405155988,-0.956877637,0.788756383,-1.401044449,0.207350778,-0.913036559,-0.143440892,0.322764976,1
-1.237758917,-0.993481213,-0.943292644,0.435662058,0.910367456,-0.679010899,-0.592128909,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.74599558,-0.778559269,-1.318529236,0.305876054,-1.388920359,-0.956877637,0.788756383,-1.471995362,0.270139251,-1.067956392,-0.10281125,-0.756427312,1
-1.361523136,-0.96643729,-0.901477033,0.49216204,0.154128129,-0.679010899,-0.395193172,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.758823189,-0.778559269,1.380008646,0.305876054,-1.405155988,-0.956877637,0.788756383,-1.471995362,0.270139251,-0.680656809,-0.021551964,-0.060174223,1
-1.309622011,-0.973198271,-0.921277651,0.558347733,0.766216265,-0.67261068,0.392549793,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.758823189,-0.778559269,0.030739705,0.305876054,-1.388920359,-0.956877637,0.788756383,-1.471995362,0.339904218,0.248862188,0.019077679,1.262706646,1
-1.421409049,-1.017144645,-0.952098641,0.700404832,1.135465085,-0.679010899,-0.592128909,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.758823189,-0.791460337,0.030739705,0.305876054,-1.374160698,-0.956877637,0.788756383,-1.471995362,0.339904218,0.21013223,0.019077679,1.019018065,1
-1.389469895,-1.017144645,-0.969684887,0.98129046,1.990392534,-0.666210463,1.180292758,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.758823189,-0.791460337,0.030739705,0.305876054,-1.388920359,-0.956877637,0.788756383,-1.471995362,0.416645685,-1.145416308,-0.062181607,0.949392756,1
-1.301637224,-1.030666607,-0.967496262,1.312218928,1.024579553,-0.67261068,0.19561405,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.773076088,-0.791460337,0.030739705,0.305876054,-1.388920359,-0.956877637,0.788756383,-1.471995362,0.416645685,-0.796846684,-0.021551964,-0.025361569,1
-1.517226508,-1.044188568,-0.985082507,1.339661777,0.683052116,-0.679010899,-0.395193172,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.773076088,-0.805794859,0.030739705,0.305876054,-1.388920359,-0.956877637,0.788756383,-1.471995362,0.486410657,-0.951766517,1.80678196,0.079076395,1
-1.517226508,-1.017144645,-0.974087886,1.220204671,1.64332082,-0.679010899,-0.395193172,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.773076088,-0.805794859,-1.318529236,0.305876054,-1.388920359,-0.956877637,0.788756383,-1.471995362,0.556175624,-0.951766517,1.847411603,-0.721614658,1
-1.589089603,-1.017144645,-0.96087889,1.173390399,0.548880622,-0.666210463,0.983357015,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.773076088,-0.805794859,1.380008646,0.305876054,-1.388920359,-0.956877637,0.788756383,-1.471995362,0.556175624,-0.719386768,0.262855535,-0.756427312,1
-1.553158055,-1.023905626,-0.982893882,1.015190449,-0.215120691,-0.666210463,0.983357015,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.773076088,-0.805794859,-1.318529236,0.305876054,-1.388920359,-0.956877637,0.730937602,-1.471995362,0.556175624,-0.951766517,0.506633392,-0.338675459,1
-1.501256932,-1.010383665,-0.974087886,0.874747636,0.266122517,-0.679010899,-0.592128909,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.773076088,-0.805794859,1.380008646,0.305876054,-1.388920359,-0.956877637,0.730937602,-1.471995362,0.556175624,0.365052063,0.709781606,-0.234237495,1
-1.50924172,-1.017144645,-0.974087886,0.769819097,0.20846204,-0.679010899,-0.592128909,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.773076088,-0.805794859,-1.318529236,0.305876054,-1.388920359,-0.956877637,0.730937602,-1.471995362,0.618964097,-0.758116726,0.831670534,1.436769919,1
-1.477302567,-1.017144645,-0.963093264,0.727847681,0.056548862,-0.679010899,-0.395193172,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.805794859,0.030739705,0.305876054,-1.388920359,-0.956877637,0.730937602,-1.471995362,0.618964097,0.365052063,-0.509107677,1.227893992,1
-1.357530742,-0.996861703,-0.954287266,0.714933399,0.218441738,-0.666210463,1.377228495,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.788754276,-0.805794859,-1.318529236,0.305876054,-1.388920359,-0.956877637,0.730937602,-1.471995362,0.618964097,-0.758116726,-0.956033748,0.079076395,1
-1.425401442,-1.010383665,-0.943292644,0.576104871,-0.523382469,-0.679010899,-0.395193172,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.788754276,-0.805794859,1.380008646,0.305876054,-1.388920359,-0.956877637,0.730937602,-1.471995362,0.688729065,0.093942355,0.547263035,1.262706646,1
-1.489279749,-1.017144645,-0.947695643,0.413062065,-0.233971231,-0.67261068,0.19561405,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.788754276,-0.821562832,-2.667798178,0.305876054,-1.405155988,-0.956877637,0.730937602,-1.401044449,0.688729065,-0.8743066,-0.265329821,-0.826052621,1
-1.497264537,-1.023905626,-0.952098641,0.159619286,-0.782854612,-0.666210463,1.180292758,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.788754276,-0.821562832,1.380008646,0.305876054,-1.388920359,-0.956877637,0.730937602,-1.401044449,0.688729065,0.519971896,0.62852232,-0.338675459,1
-1.437378625,-1.017144645,-0.954287266,0.099890733,0.278319925,-0.679010899,-0.592128909,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.788754276,-0.821562832,-1.318529236,0.305876054,-1.388920359,-0.956877637,0.730937602,-1.401044449,0.765470531,0.752351645,1.847411603,-1.90524491,1
-1.529203691,-1.010383665,-0.943292644,0.106347874,-0.126412265,-0.666210463,1.377228495,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,0.030739705,0.305876054,-1.388920359,-0.956877637,0.730937602,-1.342993702,0.765470531,-0.951766517,1.237966962,0.183514358,1
-1.425401442,-1.023905626,-0.956475892,0.090205022,0.706338077,-0.666210463,1.180292758,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.788754276,-0.821562832,0.030739705,0.305876054,-1.388920359,-0.956877637,0.730937602,-1.342993702,0.765470531,0.442511979,0.709781606,-1.104553857,1
-1.385477501,-1.017144645,-0.954287266,0.112805016,-0.683057634,-0.67261068,0.19561405,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,1.380008646,0.305876054,-1.388920359,-0.956877637,0.666694514,-1.342993702,0.765470531,-0.641926851,0.384744464,-0.129799532,1
-1.357530742,-1.017144645,-0.952098641,0.091819308,0.259469385,-0.67261068,0.19561405,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,-1.318529236,0.305876054,-1.405155988,-0.956877637,0.666694514,-1.342993702,0.765470531,-0.603196893,-0.10281125,-0.199424841,1
-1.541180874,-1.010383665,-0.943292644,0.057919318,-0.543341864,-0.67261068,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,0.030739705,0.305876054,-1.405155988,-0.956877637,0.666694514,-1.342993702,0.765470531,-0.138437394,-0.143440892,1.193081337,1
-1.433386231,-1.010383665,-0.943292644,0.116033585,0.729624039,-0.679010899,-0.789064651,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,-1.318529236,0.305876054,-1.405155988,-0.956877637,0.666694514,-1.272042789,0.765470531,-0.641926851,0.872300177,0.914580102,1
-1.569127633,-0.993481213,-0.936675272,0.322662093,0.771760541,-0.679010899,-0.592128909,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.788754276,-0.821562832,-1.318529236,0.305876054,-1.388920359,-0.956877637,0.666694514,-1.272042789,0.765470531,0.326322105,0.709781606,1.123456028,1
-1.485287354,-1.003622684,-0.945481269,0.448576339,0.694140669,-0.67261068,0.19561405,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.821562832,-1.318529236,0.305876054,-1.388920359,-0.956877637,0.666694514,-1.272042789,0.835235504,0.326322105,1.075448391,0.844954793,1
-1.361523136,-0.979959251,-0.938889646,0.442119199,-0.104235159,-0.67261068,0.392549793,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.821562832,-1.318529236,0.305876054,-1.388920359,-0.956877637,0.602451422,-1.207541961,0.835235504,-0.835576642,0.62852232,0.949392756,1
-1.341561165,-1.017144645,-0.947695643,0.482476329,1.106634847,-0.67261068,0.19561405,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.821562832,1.380008646,0.305876054,-1.405155988,-0.956877637,0.602451422,-1.207541961,0.835235504,-0.8743066,0.303485178,-0.547551386,1
-1.385477501,-1.017144645,-0.96087889,0.663276273,0.559969175,-0.679010899,-0.592128909,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.821562832,-1.318529236,0.305876054,-1.405155988,-0.956877637,0.602451422,-1.207541961,0.835235504,-0.8743066,-1.037293033,1.019018065,1
-1.493272143,-1.010383665,-0.952098641,0.589019153,-0.645356554,-0.679010899,-0.592128909,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.821562832,2.729277588,0.305876054,-1.388920359,-0.956877637,0.602451422,-1.207541961,0.835235504,-0.990496475,-0.184070535,-0.164612187,1
-1.445363413,-1.017144645,-0.956475892,0.413062065,0.114209339,-0.679010899,-0.395193172,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.821562832,-2.667798178,0.305876054,-1.405155988,-0.956877637,0.602451422,-1.149491214,0.835235504,0.132672314,0.587892677,1.332331955,1
-1.529203691,-1.017144645,-0.963093264,0.346876371,-0.251712916,-0.67261068,0.392549793,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.821562832,1.380008646,0.305876054,-1.405155988,-0.956877637,0.602451422,-1.149491214,0.835235504,-0.641926851,-2.662478744,-1.835619601,1
-1.513234114,-1.010383665,-0.952098641,0.356562082,0.271666794,-0.679010899,-0.395193172,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.821562832,0.030739705,0.305876054,-1.405155988,-0.956877637,0.602451422,-1.149491214,0.835235504,-0.758116726,1.928670889,1.088643374,1
-1.257720888,-0.979959251,-0.936675272,0.385619216,0.106447351,-0.67261068,0.392549793,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.821562832,-1.318529236,0.305876054,-1.388920359,-0.956877637,0.602451422,-1.149491214,0.835235504,-0.951766517,1.35985589,-0.234237495,1
-1.345553559,-1.017144645,-0.932298022,0.571262016,0.270557938,-0.67261068,0.392549793,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.821562832,0.030739705,0.305876054,-1.405155988,-0.956877637,0.602451422,-1.149491214,0.835235504,-0.487007018,0.506633392,-0.234237495,1
-1.253728493,-1.023905626,-0.938889646,0.608390575,0.388096601,-0.685359084,-1.379871874,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.821562832,-1.318529236,0.305876054,-1.405155988,-0.956877637,0.602451422,-1.084990382,0.835235504,-0.758116726,0.303485178,-1.069741203,1
-1.26969807,-1.023905626,-0.921277651,0.668119128,0.685269826,-0.679010899,-0.395193172,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.821562832,-1.318529236,0.305876054,-1.405155988,-0.956877637,0.531784023,-1.084990382,0.835235504,0.21013223,-0.752885534,-0.860865276,1
-1.389469895,-1.003622684,-0.912471655,0.627761998,0.052113441,-0.67261068,0.392549793,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.835897353,1.380008646,0.305876054,-1.405155988,-0.956877637,0.531784023,-1.014039469,0.835235504,-0.796846684,1.116078033,1.193081337,1
-1.313614406,-1.017144645,-0.919089027,0.561576304,0.207353185,-0.67261068,0.589485535,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.835897353,-1.318529236,0.305876054,-1.405155988,-0.939597062,0.467540935,-1.014039469,0.835235504,-0.913036559,-0.590366963,0.427202939,1
-1.249736099,-0.979959251,-0.91028303,0.472790618,-0.518947047,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.835897353,1.380008646,0.305876054,-1.405155988,-0.956877637,0.467540935,-1.014039469,0.835235504,0.093942355,1.441115176,0.531640903,1
-1.329583983,-1.010383665,-0.919089027,0.406604924,0.06652856,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.835897353,-1.318529236,-1.522076219,-1.405155988,-0.956877637,0.467540935,-0.949538641,0.835235504,-0.758116726,1.116078033,0.879767447,1
-1.429393836,-1.010383665,-0.921277651,0.196747846,-0.785072324,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.803007175,-0.835897353,2.729277588,0.305876054,-1.405155988,-0.956877637,0.467540935,-0.949538641,0.835235504,1.759330559,-0.793515177,1.332331955,1
-1.193842581,-1.010383665,-0.919089027,0.217733554,-0.210685269,-0.67261068,0.589485535,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.803007175,-0.835897353,-1.318529236,0.305876054,-1.405155988,-0.956877637,0.467540935,-0.885037813,0.835235504,-0.951766517,-0.956033748,-1.383055093,1
