-0.72274007,-1.023905626,-0.648780966,-1.306151686,-1.184260237,-1.229065472,0.786421272,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.167525432,-0.972430155,-0.553924192,-1.149491214,-1.18794861,0.365052063,-0.305959463,-0.234237495,0
-1.217796946,-0.973198271,-0.897074034,0.041776466,-0.568845537,-0.67261068,0.589485535,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.803007175,-0.835897353,1.380008646,0.305876054,-1.405155988,-0.939597062,0.467540935,-0.885037813,0.835235504,-0.758116726,-0.143440892,1.262706646,1
-1.3176068,-1.017144645,-0.899288408,0.093433592,0.696358379,-0.679010899,-0.395193172,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.835897353,-1.318529236,0.305876054,-1.405155988,-0.956877637,0.409722153,-0.826987066,0.835235504,-0.796846684,-0.834144819,-0.826052621,1
-1.369507924,-1.003622684,-0.872870416,0.233876406,0.694140669,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.835897353,0.030739705,0.305876054,-1.405155988,-0.956877637,0.409722153,-0.826987066,0.835235504,1.604410726,0.303485178,-0.477926077,1
-1.345553559,-1.017144645,-0.897074034,0.314590667,0.011085794,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.835897353,-2.667798178,0.305876054,-1.405155988,-0.956877637,0.409722153,-0.826987066,0.835235504,1.604410726,-0.224700178,-0.512738731,1
-1.385477501,-1.044188568,-0.914686029,0.317819238,0.235074568,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.835897353,1.380008646,0.305876054,-1.405155988,-0.956877637,0.409722153,-0.762486234,0.765470531,0.365052063,-0.509107677,1.262706646,1
-1.249736099,-0.993481213,-0.919089027,0.243562117,0.492329001,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.835897353,0.030739705,0.305876054,-1.405155988,-0.956877637,0.409722153,-0.691535326,0.765470531,-0.796846684,-0.10281125,-1.104553857,1
-1.3176068,-1.017144645,-0.91028303,0.343647801,0.238401134,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.835897353,0.030739705,-1.522076219,-1.405155988,-0.956877637,0.409722153,-0.691535326,0.765470531,-0.835576642,0.91292982,0.705704175,1
-1.305629617,-1.010383665,-0.897074034,0.287147818,-0.891522434,-0.67261068,0.589485535,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.835897353,-1.318529236,0.305876054,-1.405155988,-0.956877637,0.409722153,-0.627034493,0.765470531,1.333301019,-0.99666339,-1.452680402,1
-1.285667647,-1.010383665,-0.901477033,0.30651924,0.362592929,-0.67261068,0.589485535,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.835897353,1.380008646,0.305876054,-1.405155988,-0.956877637,0.345479065,-0.627034493,0.765470531,0.132672314,-0.956033748,0.496828248,1
-1.3176068,-1.003622684,-0.888268037,0.204819273,0.204026619,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.835897353,-1.318529236,0.305876054,-1.405155988,-0.956877637,0.345479065,-0.562533666,0.765470531,0.674891729,0.466003749,1.297519301,1
-1.161903427,-1.010383665,-0.877273415,0.33719066,0.209570896,-0.67261068,0.589485535,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.835897353,0.030739705,0.305876054,-1.405155988,-0.956877637,0.281235973,-0.562533666,0.765470531,-0.758116726,0.425374106,-1.104553857,1
-1.133956668,-1.003622684,-0.886079412,0.291990674,0.505635265,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.835897353,-1.318529236,0.305876054,-1.405155988,-0.956877637,0.281235973,-0.504482918,0.765470531,-0.835576642,0.425374106,-0.060174223,1
-1.137949063,-0.993481213,-0.879487788,0.379162075,0.973572209,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.835897353,1.380008646,0.305876054,-1.405155988,-0.956877637,0.281235973,-0.504482918,0.765470531,0.365052063,0.994189105,1.401957264,1
-1.145933851,-1.017144645,-0.897074034,0.611619146,1.013491,-0.666210463,1.574164237,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.835897353,-1.318529236,0.305876054,-1.405155988,-0.956877637,0.281235973,-0.439982091,0.688729065,-0.758116726,0.506633392,-0.686802003,1
-1.293652435,-1.010383665,-0.901477033,0.64390485,-0.68416649,-0.67261068,0.392549793,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.835897353,0.030739705,0.305876054,-1.405155988,-0.956877637,0.281235973,-0.369031178,0.688729065,1.52695081,-0.143440892,-0.930490585,1
-1.357530742,-1.017144645,-0.91028303,0.589019153,0.439103946,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.835897353,-1.318529236,0.305876054,-1.405155988,-0.956877637,0.210568574,-0.369031178,0.688729065,-0.641926851,0.547263035,-0.965303239,1
-1.26969807,-1.017144645,-0.897074034,0.61000486,0.931435707,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.835897353,1.380008646,0.305876054,-1.405155988,-0.972430155,0.210568574,-0.369031178,0.688729065,-0.060977478,-0.793515177,-0.686802003,1
-1.361523136,-1.017144645,-0.903691406,0.711704829,0.660875009,-0.666210463,1.574164237,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.835897353,1.380008646,0.305876054,-1.405155988,-0.956877637,0.210568574,-0.304530346,0.688729065,-0.680656809,1.481744818,-0.094986878,1
-1.361523136,-0.996861703,-0.91028303,0.79887623,1.335059042,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.835897353,-1.318529236,0.305876054,-1.405155988,-0.956877637,0.146325486,-0.240029518,0.688729065,1.875520434,-0.184070535,1.36714461,1
-1.205819764,-0.973198271,-0.901477033,0.818247653,0.086487955,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.835897353,-1.318529236,0.305876054,-1.405155988,-0.972430155,0.146325486,-0.240029518,0.688729065,0.442511979,0.384744464,0.322764976,1
-1.277682858,-1.017144645,-0.899288408,0.639061994,0.092032232,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.835897353,-1.318529236,0.305876054,-1.405155988,-0.972430155,0.146325486,-0.240029518,0.688729065,-0.758116726,-0.509107677,-0.443113422,1
-1.373500318,-0.996861703,-0.899288408,0.53251917,0.178522947,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.835897353,1.380008646,0.305876054,-1.405155988,-0.972430155,0.146325486,-0.181978771,0.618964097,-0.641926851,0.425374106,1.262706646,1
-1.293652435,-1.003622684,-0.899288408,0.727847681,1.673259913,-0.67261068,0.589485535,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,-1.318529236,0.305876054,-1.405155988,-0.972430155,0.146325486,-0.181978771,0.618964097,0.636161771,0.62852232,-0.303862804,1
-1.261713282,-0.996861703,-0.879487788,0.895733343,0.719644341,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,0.030739705,0.305876054,-1.405155988,-0.972430155,0.088506705,-0.117477943,0.618964097,0.326322105,1.888041246,-0.58236404,1
-1.289660041,-1.017144645,-0.890482411,0.874747636,-0.306046826,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,-1.318529236,0.305876054,-1.405155988,-0.972430155,0.088506705,-0.04652703,0.618964097,-0.796846684,1.319226247,0.253139667,1
-1.353538348,-1.010383665,-0.870681792,0.705247688,0.268340228,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,2.729277588,0.305876054,-1.405155988,-0.98971073,0.088506705,-0.04652703,0.618964097,-0.951766517,1.522374461,-1.313429784,1
-1.373500318,-1.017144645,-0.888268037,0.723004825,0.607649954,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,-1.318529236,0.305876054,-1.405155988,-0.98971073,0.088506705,-0.04652703,0.618964097,1.410760935,1.156707676,-0.547551386,1
-1.229774128,-1.017144645,-0.894885409,0.592247723,-0.10645287,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,2.729277588,0.305876054,-1.405155988,-0.98971073,0.088506705,0.017973802,0.556175624,0.132672314,1.644263389,-1.452680402,1
-1.273690465,-0.996861703,-0.894885409,0.713319115,1.351691872,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,-1.318529236,0.305876054,-1.405155988,-0.98971073,0.024263617,0.017973802,0.556175624,1.062191311,-2.093663745,1.332331955,1
-1.233766523,-0.979959251,-0.883890787,0.711704829,-0.536688732,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,1.380008646,0.305876054,-1.405155988,-0.972430155,0.024263617,0.08247463,0.556175624,0.365052063,0.384744464,-0.651989349,1
-1.329583983,-1.017144645,-0.901477033,0.714933399,1.306228803,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,-1.318529236,0.305876054,-1.41991565,-0.972430155,0.024263617,0.08247463,0.556175624,-0.680656809,-0.915404105,1.262706646,1
-1.41342426,-1.017144645,-0.894885409,0.542204882,-0.44243603,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,0.030739705,0.305876054,-1.405155988,-0.98971073,0.024263617,0.140525377,0.556175624,0.21013223,-0.184070535,-0.164612187,1
-1.205819764,-1.017144645,-0.905880031,0.45503348,0.761780843,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,-1.318529236,0.305876054,-1.405155988,-0.972430155,-0.039979475,0.140525377,0.556175624,-0.8743066,-0.915404105,0.009451086,1
-1.241751311,-1.023905626,-0.901477033,0.519604889,0.958048234,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,0.030739705,0.305876054,-1.405155988,-0.972430155,-0.039979475,0.205026205,0.556175624,-0.913036559,1.237966962,-1.20899182,1
-1.297644829,-0.993481213,-0.886079412,0.534133456,0.1374953,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,-1.318529236,0.305876054,-1.405155988,-0.972430155,-0.039979475,0.275977118,0.486410657,1.372030977,1.928670889,-0.094986878,1
-1.165895822,-0.979959251,-0.877273415,0.199976416,-1.663285734,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,0.030739705,0.305876054,-1.405155988,-0.972430155,-0.110646874,0.275977118,0.486410657,0.442511979,0.62852232,-1.348242438,1
-1.265705676,-0.993481213,-0.877273415,-0.087366351,-0.472375124,-0.67261068,0.983357015,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,-1.318529236,0.305876054,-1.41991565,-0.972430155,-0.110646874,0.275977118,0.486410657,-0.525736976,0.669151963,0.079076395,1
-1.281675252,-0.993481213,-0.886079412,0.054690748,0.92367372,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,1.380008646,0.305876054,-1.405155988,-0.972430155,-0.110646874,0.34047795,0.416645685,1.488220852,1.928670889,-0.408300768,1
-1.22178934,-0.979959251,-0.916874654,0.177376423,1.072260332,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,0.030739705,0.305876054,-1.405155988,-0.972430155,-0.174889962,0.404978778,0.416645685,-0.835576642,0.750411249,-1.034928548,1
-1.273690465,-0.973198271,-0.914686029,0.459876335,1.121049966,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,1.380008646,0.305876054,-1.405155988,-0.972430155,-0.174889962,0.404978778,0.416645685,-0.641926851,0.303485178,-1.383055093,1
-1.241751311,-0.973198271,-0.916874654,0.551890593,0.191829211,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,-1.318529236,0.305876054,-1.405155988,-0.972430155,-0.174889962,0.404978778,0.416645685,1.565680768,-0.874774462,-0.164612187,1
-1.201827369,-1.017144645,-0.899288408,0.330733519,-1.241920713,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,0.030739705,0.305876054,-1.405155988,-0.972430155,-0.174889962,0.463029525,0.416645685,-0.796846684,-0.509107677,-0.860865276,1
-1.098025121,-1.044188568,-0.894885409,0.217733554,-0.138609674,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,0.030739705,0.305876054,-1.405155988,-0.972430155,-0.174889962,0.463029525,0.416645685,-0.835576642,0.344114821,0.322764976,1
-1.125971881,-1.003622684,-0.905880031,0.146705005,1.309555369,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,-1.318529236,-1.522076219,-1.405155988,-0.972430155,-0.232708744,0.463029525,0.339904218,-0.835576642,-0.184070535,0.009451086,1
-1.117987092,-1.010383665,-0.905880031,0.568033445,1.994827955,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,0.030739705,0.305876054,-1.405155988,-0.972430155,-0.232708744,0.527530353,0.339904218,-0.8743066,-0.224700178,-0.477926077,1
-1.289660041,-1.017144645,-0.903691406,0.839233361,0.379225759,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,-1.318529236,0.305876054,-1.405155988,-0.972430155,-0.232708744,0.598481266,0.339904218,-0.641926851,-0.346589106,-0.791239967,1
-1.245743706,-1.010383665,-0.897074034,0.800490515,-0.00443818,-0.67261068,0.786421272,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,1.380008646,0.305876054,-1.405155988,-0.972430155,-0.232708744,0.598481266,0.270139251,-0.835576642,0.140966607,1.158268683,1
-1.177873005,-0.993481213,-0.899288408,0.802104801,-0.009982457,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,-1.318529236,0.305876054,-1.405155988,-0.972430155,-0.232708744,0.598481266,0.270139251,1.604410726,-0.265329821,-0.791239967,1
-1.257720888,-1.003622684,-0.899288408,0.587404867,-0.131956542,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,0.030739705,0.305876054,-1.405155988,-0.972430155,-0.296951832,0.598481266,0.270139251,-0.8743066,0.831670534,-0.547551386,1
-1.026162026,-1.023905626,-0.890482411,0.393690642,-0.306046826,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,0.030739705,0.305876054,-1.405155988,-0.98971073,-0.361194924,0.598481266,0.270139251,-0.680656809,-0.915404105,1.019018065,1
-1.106009909,-1.030666607,-0.890482411,0.086976451,-1.600080981,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,0.030739705,0.305876054,-1.405155988,-0.972430155,-0.361194924,0.662982098,0.270139251,0.016482439,-1.077922676,-1.20899182,1
-1.161903427,-1.023905626,-0.91028303,-0.12126634,0.680834406,-0.685359084,-0.789064651,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,-1.318529236,0.305876054,-1.405155988,-0.972430155,-0.361194924,0.662982098,0.270139251,-0.758116726,1.928670889,-1.069741203,1
-1.110002304,-1.010383665,-0.903691406,-0.030866369,-0.095364316,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,-1.318529236,0.305876054,-1.405155988,-0.972430155,-0.361194924,0.727482926,0.207350778,1.604410726,0.466003749,-0.303862804,1
-1.133956668,-1.023905626,-0.899288408,-0.058309217,0.13527759,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,-1.318529236,0.305876054,-1.405155988,-0.972430155,-0.361194924,0.727482926,0.207350778,0.287592147,-0.630996606,0.740516829,1
-1.229774128,-1.017144645,-0.912471655,-0.061537788,0.252816253,-0.67261068,0.786421272,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,-1.318529236,0.305876054,-1.405155988,-0.972430155,-0.361194924,0.727482926,0.207350778,-0.719386768,-0.874774462,-1.034928548,1
-1.213804552,-1.010383665,-0.921277651,0.103119304,0.561078031,-0.67261068,0.786421272,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,-1.318529236,0.305876054,-1.405155988,-0.98971073,-0.361194924,0.727482926,0.207350778,-0.835576642,-0.793515177,-0.408300768,1
-1.225781734,-1.010383665,-0.912471655,0.283919247,0.01441236,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,1.380008646,0.305876054,-1.405155988,-0.98971073,-0.431862323,0.727482926,0.207350778,-0.796846684,0.384744464,0.879767447,1
-1.193842581,-1.017144645,-0.901477033,0.427590632,1.336167897,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,0.305876054,-1.405155988,-0.98971073,-0.496105411,0.727482926,0.207350778,0.442511979,0.384744464,-0.826052621,1
-1.22178934,-1.017144645,-0.919089027,0.403376353,-0.199596716,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,1.380008646,0.305876054,-1.405155988,-0.98971073,-0.496105411,0.785533673,0.13758581,-0.641926851,0.425374106,0.496828248,1
-1.233766523,-1.017144645,-0.927895024,0.34041923,0.324891849,-0.67261068,0.786421272,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,-1.318529236,0.305876054,-1.41991565,-1.008719364,-0.496105411,0.785533673,0.13758581,-1.029226433,-1.159181961,0.775329484,1
-1.409431866,-1.010383665,-0.919089027,0.425976346,-0.190725873,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.817260074,-0.850231874,0.030739705,0.305876054,-1.405155988,-0.98971073,-0.496105411,0.785533673,0.13758581,-0.796846684,-0.184070535,1.227893992,1
-1.181865399,-0.973198271,-0.916874654,0.446962054,0.956939379,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,-1.318529236,0.305876054,-1.405155988,-0.98971073,-0.553924192,0.785533673,0.067820838,1.604410726,0.831670534,-1.174179166,1
-1.257720888,-1.010383665,-0.890482411,0.37431922,0.185176079,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,1.380008646,0.305876054,-1.405155988,-0.98971073,-0.553924192,0.785533673,0.067820838,-1.067956392,1.116078033,-0.721614658,1
-1.261713282,-1.017144645,-0.881676414,0.293604959,-0.523382469,-0.67261068,0.786421272,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,0.305876054,-1.405155988,-0.98971073,-0.553924192,0.785533673,0.067820838,1.294571061,0.669151963,1.158268683,1
-1.233766523,-1.017144645,-0.897074034,0.37431922,0.637589048,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,-1.318529236,-1.522076219,-1.41991565,-0.98971073,-0.553924192,0.785533673,0.067820838,1.565680768,1.034818748,-1.452680402,1
-1.333576377,-1.017144645,-0.894885409,0.356562082,-0.426912056,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,0.305876054,-1.41991565,-0.98971073,-0.553924192,0.785533673,0.067820838,-0.719386768,-0.427848392,-0.89567793,1
-1.165895822,-1.010383665,-0.91028303,0.101505018,0.377008048,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,0.305876054,-1.405155988,-0.98971073,-0.61816728,0.785533673,-0.008920629,1.410760935,-0.224700178,-1.278617129,1
-1.169888216,-1.010383665,-0.872870416,-0.021180657,-0.717432149,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,0.305876054,-1.405155988,-0.98971073,-0.61816728,0.785533673,-0.008920629,-0.719386768,-0.265329821,-1.731181637,1
-1.106009909,-1.044188568,-0.879487788,-0.250409158,-0.900393277,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,0.305876054,-1.405155988,-0.98971073,-0.682410372,0.785533673,-0.008920629,0.86854152,0.344114821,-0.303862804,1
-1.193842581,-1.023905626,-0.901477033,-0.529680499,-1.138797169,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,0.305876054,-1.405155988,-0.98971073,-0.682410372,0.785533673,-0.078685596,-0.719386768,-0.184070535,-0.860865276,1
-1.329583983,-1.030666607,-0.897074034,-0.345651985,0.61319423,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,-1.318529236,0.305876054,-1.405155988,-0.98971073,-0.682410372,0.850034501,-0.078685596,-0.177167352,0.791040891,0.253139667,1
-1.169888216,-1.017144645,-0.879487788,-0.274623436,-0.717432149,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,0.305876054,-1.405155988,-1.008719364,-0.682410372,0.850034501,-0.078685596,-0.796846684,1.644263389,-0.373488113,1
-1.157911033,-0.993481213,-0.872870416,-0.400537683,-0.049901249,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,-1.522076219,-1.405155988,-1.008719364,-0.753077767,0.850034501,-0.078685596,0.132672314,-0.265329821,-0.094986878,1
-1.074070756,-1.017144645,-0.877273415,-0.224580595,0.227312581,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,0.305876054,-1.405155988,-1.008719364,-0.753077767,0.850034501,-0.078685596,-1.261606183,0.669151963,0.775329484,1
-1.094032727,-1.017144645,-0.868467418,-0.088980637,0.116427049,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,-1.318529236,0.305876054,-1.405155988,-1.008719364,-0.753077767,0.850034501,-0.141474069,-0.641926851,1.116078033,1.262706646,1
-1.213804552,-1.023905626,-0.872870416,-0.037323509,0.598779111,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,0.305876054,-1.41991565,-1.008719364,-0.817320859,0.850034501,-0.141474069,-0.680656809,1.034818748,-1.104553857,1
-1.046123997,-0.993481213,-0.868467418,0.379162075,1.342821029,-0.67261068,0.786421272,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,0.305876054,-1.41991565,-1.008719364,-0.817320859,0.850034501,-0.141474069,-0.332087185,-0.956033748,-0.060174223,1
-0.942321749,-1.017144645,-0.861875795,0.695561977,0.956939379,-0.685359084,-0.986000394,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,-1.318529236,0.305876054,-1.405155988,-1.008719364,-0.817320859,0.785533673,-0.141474069,-0.796846684,-0.956033748,1.36714461,1
-1.006200056,-1.017144645,-0.868467418,0.750447674,1.094437438,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.850231874,0.030739705,0.305876054,-1.41991565,-1.008719364,-0.817320859,0.850034501,-0.211239037,1.565680768,0.62852232,-1.974870218,1
-1.121979486,-1.010383665,-0.870681792,0.868290495,0.569948873,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.863132943,0.030739705,0.305876054,-1.405155988,-1.008719364,-0.875139641,0.850034501,-0.211239037,0.519971896,-0.305959463,1.262706646,1
-1.054108785,-0.973198271,-0.864090169,1.103976135,1.892813266,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.863132943,0.030739705,0.305876054,-1.405155988,-1.008719364,-0.875139641,0.785533673,-0.211239037,-0.758116726,0.547263035,-0.860865276,1
-1.034146815,-0.979959251,-0.870681792,1.297690361,1.476992523,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.863132943,0.030739705,0.305876054,-1.41991565,-1.008719364,-0.875139641,0.785533673,-0.281004009,-0.796846684,-0.509107677,1.123456028,1
-1.117987092,-1.010383665,-0.866278794,1.244418949,-0.249495205,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.863132943,0.030739705,0.305876054,-1.41991565,-1.008719364,-0.875139641,0.785533673,-0.281004009,1.410760935,-0.915404105,-0.89567793,1
-0.98224569,-0.996861703,-0.877273415,0.98451903,0.680834406,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.863132943,-1.318529236,-1.522076219,-1.434675312,-1.043280514,-0.939382729,0.785533673,-0.281004009,-0.8743066,0.506633392,-0.060174223,1
-0.978253296,-1.023905626,-0.879487788,1.010347593,1.24080634,-0.666210463,1.77109998,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.41991565,-1.025999939,-0.939382729,0.785533673,-0.281004009,0.519971896,-0.305959463,1.193081337,1
-1.157911033,-1.023905626,-0.888268037,0.91349048,0.424688827,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.863132943,-1.318529236,0.305876054,-1.41991565,-1.043280514,-1.003625817,0.785533673,-0.281004009,-0.525736976,0.750411249,-0.930490585,1
-1.165895822,-1.003622684,-0.886079412,0.958690467,0.546662912,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.863132943,0.030739705,0.305876054,-1.434675312,-1.025999939,-1.003625817,0.785533673,-0.281004009,0.055212397,0.222225893,0.35757763,1
-1.177873005,-1.003622684,-0.883890787,0.711704829,-0.518947047,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.863132943,0.030739705,0.305876054,-1.41991565,-1.008719364,-1.003625817,0.785533673,-0.357745475,-1.10668635,0.709781606,-1.174179166,1
-0.978253296,-0.996861703,-0.890482411,0.321047807,-1.401595879,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.863132943,-1.318529236,0.305876054,-1.41991565,-1.008719364,-1.003625817,0.785533673,-0.357745475,-0.951766517,-0.956033748,0.009451086,1
-1.133956668,-1.023905626,-0.91028303,0.011105047,-0.627614869,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-1.41991565,-1.025999939,-1.074293216,0.785533673,-0.427510443,-0.138437394,-0.265329821,-0.094986878,1
-0.986238084,-1.010383665,-0.890482411,-0.067994929,0.514506108,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.863132943,-1.318529236,0.305876054,-1.41991565,-1.025999939,-1.074293216,0.785533673,-0.427510443,-0.641926851,1.278596604,0.462015594,1
-1.106009909,-0.979959251,-0.897074034,0.109576445,0.401402865,-0.685359084,-0.986000394,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.863132943,0.030739705,0.305876054,-1.41991565,-1.025999939,-1.138536308,0.785533673,-0.427510443,1.52695081,1.034818748,0.253139667,1
-1.149926246,-0.973198271,-0.901477033,0.271004966,1.311773081,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-1.41991565,-1.025999939,-1.138536308,0.785533673,-0.427510443,0.248862188,-0.184070535,-0.408300768,1
-1.205819764,-1.017144645,-0.894885409,0.466333477,0.985769618,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.863132943,0.030739705,0.305876054,-1.434675312,-1.025999939,-1.138536308,0.727482926,-0.490298916,-0.796846684,0.994189105,-0.025361569,1
-1.309622011,-1.017144645,-0.894885409,0.67780484,0.157454696,-0.67261068,0.786421272,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.863132943,-1.318529236,0.305876054,-1.41991565,-1.043280514,-1.138536308,0.727482926,-0.490298916,1.565680768,0.506633392,-0.338675459,1
-1.249736099,-1.023905626,-0.877273415,0.577719157,0.180740657,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.863132943,1.380008646,0.305876054,-1.41991565,-1.043280514,-1.138536308,0.727482926,-0.490298916,-0.8743066,0.100336964,-0.965303239,1
-1.237758917,-1.017144645,-0.901477033,0.366247794,-0.966924595,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,-1.522076219,-1.434675312,-1.043280514,-1.196355089,0.727482926,-0.490298916,-0.758116726,0.466003749,0.392390285,1
-1.010192449,-1.010383665,-0.881676414,0.327504948,0.789502226,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-1.41991565,-1.025999939,-1.196355089,0.727482926,-0.560063884,0.558701854,0.384744464,-1.661556328,1
-1.046123997,-0.96643729,-0.881676414,0.335576374,-0.671969081,-0.685359084,-0.789064651,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-1.41991565,-1.043280514,-1.196355089,0.727482926,-0.560063884,1.52695081,-0.387218749,-1.139366511,1
-1.042131603,-1.023905626,-0.872870416,0.004647906,-1.45592979,-0.67261068,0.786421272,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-1.41991565,-1.043280514,-1.196355089,0.727482926,-0.560063884,1.333301019,0.262855535,-0.164612187,1
-1.253728493,-1.010383665,-0.881676414,-0.332737703,-0.850494787,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-1.434675312,-1.043280514,-1.196355089,0.727482926,-0.629828856,-0.758116726,1.075448391,-0.234237495,1
-1.177873005,-1.023905626,-0.877273415,-0.23265202,0.288299623,-0.67261068,0.786421272,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-1.434675312,-1.025999939,-1.260598177,0.727482926,-0.629828856,-0.680656809,-1.037293033,0.253139667,1
-1.189850186,-1.017144645,-0.894885409,-0.056694932,-0.080949197,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-1.41991565,-1.025999939,-1.260598177,0.727482926,-0.629828856,1.565680768,0.62852232,1.05383072,1
-1.181865399,-1.023905626,-0.888268037,-0.084137781,1.019035276,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-1.434675312,-1.043280514,-1.331265576,0.662982098,-0.629828856,0.946001436,0.222225893,-0.860865276,1
-0.998215267,-0.996861703,-0.901477033,0.363019223,1.196452127,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.863132943,-1.318529236,0.305876054,-1.434675312,-1.025999939,-1.331265576,0.662982098,-0.706570318,-0.641926851,-0.915404105,-0.303862804,1
-1.261713282,-1.010383665,-0.890482411,0.511533462,1.419332046,-0.67261068,0.786421272,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.863132943,0.030739705,0.305876054,-1.434675312,-1.043280514,-1.331265576,0.598481266,-0.706570318,-0.758116726,0.62852232,-0.721614658,1
-1.086047939,-1.017144645,-0.886079412,0.629376283,-0.470157414,-0.67261068,0.786421272,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-1.41991565,-1.025999939,-1.331265576,0.662982098,-0.706570318,0.326322105,-0.630996606,-0.025361569,1
-1.273690465,-0.973198271,-0.877273415,0.395304928,-0.526709035,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-1.41991565,-1.043280514,-1.389084357,0.598481266,-0.77633529,-1.029226433,-0.184070535,-0.164612187,1
-1.205819764,-1.017144645,-0.879487788,0.264547825,0.150801563,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-1.434675312,-1.025999939,-1.389084357,0.598481266,-0.77633529,-1.416526016,1.725522675,0.67089152,1
-1.329583983,-1.017144645,-0.877273415,0.140247864,-0.134174252,-0.67261068,0.786421272,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-1.434675312,-1.043280514,-1.459751756,0.598481266,-0.77633529,1.565680768,0.669151963,-1.452680402,1
-1.205819764,-1.017144645,-0.888268037,0.128947867,-0.167439912,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,-1.318529236,0.305876054,-1.434675312,-1.025999939,-1.459751756,0.598481266,-0.77633529,-0.8743066,0.140966607,-0.860865276,1
-1.030154421,-1.017144645,-0.879487788,0.233876406,0.399185155,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-1.41991565,-1.043280514,-1.459751756,0.598481266,-0.839123763,-0.487007018,1.522374461,-0.26905015,1
-1.074070756,-1.010383665,-0.879487788,0.283919247,-0.272781167,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.863132943,0.030739705,0.305876054,-1.41991565,-1.025999939,-1.459751756,0.598481266,-0.839123763,-0.913036559,0.709781606,-1.104553857,1
-1.106009909,-1.003622684,-0.899288408,0.020790758,-1.043435612,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,-1.318529236,0.305876054,-1.434675312,-1.043280514,-1.459751756,0.598481266,-0.839123763,1.410760935,1.034818748,0.322764976,1
-1.07806315,-1.003622684,-0.903691406,-0.019566373,0.569948873,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,-1.318529236,0.305876054,-1.434675312,-1.043280514,-1.459751756,0.527530353,-0.839123763,-0.796846684,0.425374106,1.262706646,1
-1.237758917,-0.996861703,-0.903691406,0.246790688,1.241915195,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,-1.318529236,0.305876054,-1.434675312,-1.043280514,-1.459751756,0.527530353,-0.90888873,-0.8743066,-0.793515177,-0.477926077,1
-1.189850186,-1.017144645,-0.901477033,0.401762068,0.678616694,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-1.434675312,-1.043280514,-1.459751756,0.463029525,-0.90888873,0.558701854,1.075448391,-0.199424841,1
-1.125971881,-0.996861703,-0.903691406,0.593862008,1.483645655,-0.67261068,0.786421272,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-1.434675312,-1.058833032,-1.459751756,0.463029525,-0.90888873,0.519971896,-0.915404105,-1.243804475,1
-1.277682858,-1.017144645,-0.899288408,0.802104801,1.321752778,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-1.434675312,-1.058833032,-1.459751756,0.463029525,-0.978653698,-0.680656809,-0.834144819,0.113889049,1
-1.233766523,-0.96643729,-0.897074034,0.921561906,1.097764004,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,-1.522076219,-1.434675312,-1.043280514,-1.459751756,0.463029525,-0.978653698,1.565680768,0.466003749,0.079076395,1
-1.249736099,-1.030666607,-0.879487788,1.092676139,0.31269444,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-1.41991565,-1.043280514,-1.459751756,0.463029525,-0.978653698,0.287592147,-0.956033748,1.297519301,1
-1.141941457,-1.003622684,-0.881676414,0.860219069,0.605432244,-0.67261068,0.786421272,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,-1.318529236,0.305876054,-1.434675312,-1.043280514,-1.459751756,0.463029525,-0.978653698,-1.10668635,-0.224700178,-0.094986878,1
-1.161903427,-1.017144645,-0.864090169,0.711704829,-0.875998459,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-1.434675312,-1.043280514,-1.459751756,0.463029525,-1.055395164,-1.029226433,-0.712255891,-0.512738731,1
-1.074070756,-1.010383665,-0.868467418,0.501847751,0.444648222,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-1.434675312,-1.043280514,-1.459751756,0.404978778,-1.055395164,-0.758116726,-0.062181607,0.427202939,1
-1.121979486,-1.010383665,-0.866278794,0.537362026,0.914802877,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-1.434675312,-1.043280514,-1.459751756,0.404978778,-1.125160136,-0.758116726,-0.184070535,0.148701704,1
-1.117987092,-0.979959251,-0.877273415,0.647133421,0.369246061,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-1.447959008,-1.043280514,-1.459751756,0.404978778,-1.125160136,1.565680768,0.262855535,0.705704175,1
-1.181865399,-0.979959251,-0.886079412,0.493776326,-0.262801469,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,1.380008646,0.305876054,-1.434675312,-1.043280514,-1.459751756,0.404978778,-1.125160136,-1.10668635,1.766152318,-0.547551386,1
-1.018177238,-1.017144645,-0.883890787,0.445347768,0.927000285,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-1.447959008,-1.043280514,-1.459751756,0.404978778,-1.125160136,-0.913036559,1.156707676,-1.348242438,1
-1.038139208,-1.023905626,-0.872870416,0.53251917,0.368137206,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,-1.522076219,-1.434675312,-1.043280514,-1.459751756,0.404978778,-1.125160136,0.442511979,1.888041246,-0.860865276,1
-0.958291325,-1.017144645,-0.879487788,0.388847786,-0.731847269,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,-1.318529236,0.305876054,-1.434675312,-1.043280514,-1.459751756,0.404978778,-1.18794861,1.333301019,1.766152318,-0.477926077,1
-1.030154421,-0.993481213,-0.868467418,0.185447849,0.380334614,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-1.434675312,-1.043280514,-1.389084357,0.34047795,-1.18794861,1.333301019,0.791040891,-0.408300768,1
-1.15391864,-1.010383665,-0.877273415,0.401762068,1.362780425,-0.67261068,0.786421272,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,-1.318529236,0.305876054,-1.434675312,-1.043280514,-1.389084357,0.34047795,-1.18794861,0.016482439,1.075448391,-1.139366511,1
-1.193842581,-1.023905626,-0.881676414,0.556733449,-0.049901249,-0.685359084,-1.182936131,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-1.447959008,-1.043280514,-1.331265576,0.34047795,-1.18794861,-0.758116726,0.953559462,-0.26905015,1
-1.066085967,-1.003622684,-0.883890787,0.577719157,0.773978252,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-1.447959008,-1.043280514,-1.331265576,0.275977118,-1.18794861,0.326322105,-0.630996606,0.183514358,1
-0.950306537,-1.010383665,-0.879487788,0.621304857,0.298279321,-0.685359084,-1.182936131,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-1.434675312,-1.043280514,-1.331265576,0.275977118,-1.257713577,-0.951766517,0.222225893,0.04426374,1
-1.169888216,-1.010383665,-0.879487788,0.556733449,0.089814521,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-1.434675312,-1.058833032,-1.331265576,0.275977118,-1.334455044,-0.796846684,-0.712255891,0.148701704,1
-1.125971881,-1.017144645,-0.897074034,0.545433452,-0.158569069,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,-1.318529236,0.305876054,-1.447959008,-1.043280514,-1.331265576,0.275977118,-1.334455044,1.604410726,0.587892677,-1.487493056,1
-1.325591589,-1.010383665,-0.881676414,0.185447849,-0.616526315,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,-1.318529236,0.305876054,-1.447959008,-1.043280514,-1.260598177,0.275977118,-1.334455044,0.287592147,0.425374106,0.914580102,1
-1.098025121,-1.017144645,-0.894885409,0.154776431,1.009055579,-0.67261068,0.589485535,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,-1.318529236,0.305876054,-1.447959008,-1.058833032,-1.260598177,0.205026205,-1.334455044,0.171402272,-0.874774462,-0.303862804,1
-1.05810118,-0.993481213,-0.901477033,0.56319059,1.080022319,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,1.380008646,0.305876054,-1.434675312,-1.058833032,-1.196355089,0.205026205,-1.397243517,-0.796846684,-0.630996606,-0.756427312,1
-1.181865399,-1.017144645,-0.897074034,0.777890522,1.43485602,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-1.447959008,-1.043280514,-1.196355089,0.205026205,-1.397243517,-0.603196893,-0.874774462,0.253139667,1
-1.169888216,-1.017144645,-0.912471655,0.90380477,0.963592511,-0.685359084,-0.986000394,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,-1.318529236,0.305876054,-1.447959008,-1.058833032,-1.196355089,0.140525377,-1.473984983,-0.913036559,-0.184070535,0.392390285,1
-1.237758917,-0.979959251,-0.903691406,0.75529053,-0.665315949,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-1.447959008,-1.058833032,-1.196355089,0.140525377,-1.473984983,1.255841102,-0.793515177,-0.617176695,1
-1.245743706,-0.996861703,-0.912471655,0.500233466,0.328218415,-0.685359084,-0.986000394,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,-1.522076219,-1.447959008,-1.043280514,-1.196355089,0.140525377,-1.473984983,-0.487007018,0.669151963,0.67089152,1
