-0.72274007,-1.023905626,-0.648780966,-1.306151686,-1.184260237,-1.229065472,0.786421272,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.167525432,-0.972430155,-0.553924192,-1.149491214,-1.18794861,0.365052063,-0.305959463,-0.234237495,0
-1.293652435,-1.017144645,-0.901477033,0.517990603,0.901496613,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,1.380008646,0.305876054,-1.447959008,-1.043280514,-1.138536308,0.140525377,-1.473984983,-0.641926851,0.425374106,-0.26905015,1
-1.189850186,-0.996861703,-0.888268037,0.446962054,-0.482354822,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,-1.318529236,0.305876054,-1.434675312,-1.058833032,-1.138536308,0.08247463,-1.473984983,-0.603196893,0.506633392,1.193081337,1
-1.177873005,-1.003622684,-0.866278794,0.330733519,0.990205038,-0.67261068,0.786421272,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-1.434675312,-1.058833032,-1.138536308,0.08247463,-1.473984983,-0.641926851,-0.184070535,-1.243804475,1
-1.357530742,-1.023905626,-0.881676414,0.327504948,-0.223991533,-0.67261068,0.786421272,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,-1.318529236,0.305876054,-1.434675312,-1.043280514,-1.074293216,0.08247463,-1.473984983,1.565680768,-0.10281125,-1.034928548,1
-1.469317778,-1.010383665,-0.888268037,0.26939068,0.308259018,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-1.434675312,-1.058833032,-1.074293216,0.08247463,-1.473984983,-0.8743066,-0.671626248,1.36714461,1
-1.3176068,-1.010383665,-0.894885409,0.372704935,1.2219558,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,-1.318529236,0.305876054,-1.447959008,-1.058833032,-1.003625817,0.08247463,-1.536773456,-0.835576642,-0.874774462,0.04426374,1
-1.241751311,-1.010383665,-0.897074034,0.359790653,-0.459068861,-0.67261068,0.786421272,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-1.447959008,-1.043280514,-1.003625817,0.08247463,-1.536773456,-0.8743066,-0.874774462,-0.164612187,1
-1.229774128,-1.017144645,-0.890482411,0.304904955,0.398076299,-0.659810244,2.558842939,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,-1.318529236,0.305876054,-1.46271867,-1.043280514,-0.939382729,0.017973802,-1.536773456,0.287592147,0.587892677,0.183514358,1
-1.261713282,-1.003622684,-0.890482411,0.498619181,1.481427943,-0.67261068,0.786421272,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,1.380008646,0.305876054,-1.447959008,-1.043280514,-0.875139641,0.017973802,-1.536773456,-0.951766517,0.669151963,-0.860865276,1
-1.225781734,-0.979959251,-0.897074034,0.624533427,0.691922958,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,-1.318529236,-1.522076219,-1.447959008,-1.043280514,-0.875139641,-0.04652703,-1.536773456,0.481241938,0.872300177,1.05383072,1
-1.33756877,-0.979959251,-0.899288408,0.589019153,-0.288305141,-0.685359084,-0.395193172,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,1.380008646,0.305876054,-1.46271867,-1.058833032,-0.875139641,-0.04652703,-1.536773456,-0.680656809,-0.793515177,0.427202939,1
-1.429393836,-1.017144645,-0.888268037,0.488933469,0.036589466,-0.679010899,0.19561405,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,-1.318529236,0.305876054,-1.46271867,-1.058833032,-0.817320859,-0.04652703,-1.536773456,1.410760935,-0.99666339,1.158268683,1
-1.39346229,-1.017144645,-0.890482411,0.500233466,-0.418041213,-0.666210463,1.968035717,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-1.447959008,-1.043280514,-0.817320859,-0.04652703,-1.536773456,0.248862188,-0.305959463,1.332331955,1
-1.373500318,-1.023905626,-0.899288408,0.346876371,-0.171875334,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-1.447959008,-1.043280514,-0.817320859,-0.04652703,-1.536773456,0.636161771,1.888041246,-0.477926077,1
-1.213804552,-1.017144645,-0.91028303,0.448576339,1.146553638,-0.666210463,1.77109998,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.447959008,-1.043280514,-0.753077767,-0.117477943,-1.536773456,1.52695081,-0.468478034,0.879767447,1
-1.321599194,-1.017144645,-0.894885409,0.626147713,0.851598124,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-1.447959008,-1.043280514,-0.682410372,-0.181978771,-1.536773456,-0.138437394,-0.99666339,-0.025361569,1
-1.3176068,-1.017144645,-0.881676414,0.655204847,0.188502645,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.447959008,-1.058833032,-0.682410372,-0.181978771,-1.536773456,-0.835576642,-0.224700178,-0.547551386,1
-1.129964274,-1.023905626,-0.888268037,0.621304857,0.934762273,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-1.447959008,-1.043280514,-0.682410372,-0.181978771,-1.536773456,-0.796846684,-0.143440892,-0.826052621,1
-1.050116391,-1.003622684,-0.890482411,0.705247688,0.593234835,-0.666210463,1.574164237,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,0.030739705,0.305876054,-1.46271867,-1.058833032,-0.61816728,-0.181978771,-1.536773456,0.21013223,-0.10281125,-0.094986878,1
-1.177873005,-0.993481213,-0.883890787,0.608390575,0.174087526,-0.666210463,1.377228495,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,0.030739705,0.305876054,-1.447959008,-1.043280514,-0.61816728,-0.181978771,-1.536773456,-0.487007018,-0.062181607,-0.094986878,1
-1.110002304,-0.996861703,-0.886079412,0.582562012,1.530217578,-0.679010899,-0.395193172,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.447959008,-1.043280514,-0.553924192,-0.181978771,-1.473984983,-0.215897311,0.140966607,-1.000115894,1
-1.213804552,-1.010383665,-0.890482411,0.648747706,0.899278903,-0.67261068,0.392549793,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.877467464,-1.318529236,0.305876054,-1.447959008,-1.043280514,-0.553924192,-0.240029518,-1.473984983,-1.184146266,1.441115176,-1.243804475,1
-1.213804552,-1.003622684,-0.894885409,0.840847645,0.481240448,-0.67261068,0.392549793,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,-1.318529236,0.305876054,-1.447959008,-1.043280514,-0.496105411,-0.240029518,-1.473984983,-0.796846684,-0.10281125,-0.025361569,1
-1.417416654,-1.030666607,-0.916874654,0.802104801,0.431341959,-0.679010899,-0.395193172,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.844340581,-0.877467464,-1.318529236,-1.522076219,-1.447959008,-1.058833032,-0.496105411,-0.240029518,-1.473984983,-2.113665264,0.587892677,-0.930490585,1
-1.41342426,-1.010383665,-0.914686029,0.777890522,0.378116904,-0.679010899,-0.395193172,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.46271867,-1.043280514,-0.431862323,-0.240029518,-1.473984983,-0.796846684,0.91292982,-0.512738731,1
-1.305629617,-1.017144645,-0.905880031,0.716547684,0.833856439,-0.666210463,1.377228495,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,-1.318529236,0.305876054,-1.46271867,-1.043280514,-0.361194924,-0.240029518,-1.473984983,0.326322105,-0.671626248,0.740516829,1
-1.233766523,-1.017144645,-0.91028303,0.740761963,1.179819297,-0.666210463,1.377228495,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,1.380008646,0.305876054,-1.447959008,-1.043280514,-0.361194924,-0.304530346,-1.473984983,0.016482439,-0.956033748,-0.930490585,1
-1.189850186,-1.017144645,-0.914686029,0.877976206,1.248568327,-0.666210463,1.377228495,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,-1.318529236,0.305876054,-1.447959008,-1.043280514,-0.361194924,-0.304530346,-1.473984983,-0.8743066,-0.915404105,-1.696368983,1
-1.233766523,-1.023905626,-0.914686029,1.21374753,1.272963144,-0.679010899,-0.395193172,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,-1.318529236,-1.522076219,-1.447959008,-1.043280514,-0.296951832,-0.369031178,-1.473984983,-0.796846684,-0.99666339,-0.930490585,1
-1.33756877,-1.017144645,-0.914686029,1.341276062,1.309555369,-0.67261068,0.392549793,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,1.380008646,0.305876054,-1.447959008,-1.043280514,-0.232708744,-0.369031178,-1.397243517,-0.332087185,0.262855535,0.183514358,1
-1.385477501,-1.023905626,-0.934486647,1.452661742,0.731841749,-0.679010899,-0.395193172,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,0.030739705,-1.522076219,-1.447959008,-1.058833032,-0.232708744,-0.369031178,-1.334455044,0.984731395,-0.630996606,-1.731181637,1
-1.277682858,-1.003622684,-0.930083648,1.449433171,0.202917764,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.46271867,-1.058833032,-0.174889962,-0.369031178,-1.334455044,1.449490893,-0.874774462,-0.791239967,1
-1.285667647,-1.017144645,-0.943292644,1.300918931,0.594343691,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.46271867,-1.058833032,-0.174889962,-0.369031178,-1.334455044,-0.796846684,-0.956033748,-0.547551386,1
-1.409431866,-0.996861703,-0.938889646,1.376790337,1.301793382,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,-1.318529236,0.305876054,-1.46271867,-1.043280514,-0.110646874,-0.439982091,-1.334455044,-0.835576642,0.140966607,-0.89567793,1
-1.433386231,-0.979959251,-0.945481269,1.305761787,0.903714323,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,-1.318529236,0.305876054,-1.447959008,-1.058833032,-0.110646874,-0.439982091,-1.334455044,0.946001436,-0.590366963,-0.89567793,1
-1.485287354,-0.973198271,-0.947695643,1.360647484,1.241915195,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.447959008,-1.043280514,-0.039979475,-0.439982091,-1.257713577,-0.951766517,-0.834144819,-1.591931019,1
-1.549165661,-1.003622684,-0.947695643,1.33159035,1.158751046,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,-1.318529236,0.305876054,-1.447959008,-1.043280514,-0.039979475,-0.504482918,-1.257713577,0.132672314,0.750411249,0.601266212,1
-1.405439471,-1.030666607,-0.932298022,1.454276027,1.325079344,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.46271867,-1.043280514,0.024263617,-0.504482918,-1.18794861,-0.641926851,-0.590366963,-0.303862804,1
-1.433386231,-1.030666607,-0.945481269,1.502704583,0.491220146,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,0.030739705,-1.522076219,-1.447959008,-1.058833032,0.024263617,-0.504482918,-1.18794861,-0.951766517,-0.590366963,1.471582573,1
-1.377492712,-0.996861703,-0.934486647,1.549518854,1.277398565,-0.67261068,0.786421272,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,1.380008646,0.305876054,-1.447959008,-1.043280514,0.088506705,-0.504482918,-1.18794861,-0.641926851,-0.834144819,0.287952321,1
-1.405439471,-0.996861703,-0.949884268,1.602790267,1.374977833,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,-1.318529236,-1.522076219,-1.46271867,-1.043280514,0.088506705,-0.562533666,-1.18794861,-0.796846684,-0.387218749,0.705704175,1
-1.369507924,-1.003622684,-0.956475892,1.723861657,1.807431407,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,1.380008646,0.305876054,-1.447959008,-1.043280514,0.146325486,-0.562533666,-1.125160136,-0.835576642,-0.10281125,0.844954793,1
-1.41342426,-1.030666607,-0.956475892,1.961161583,1.734246956,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,-1.318529236,0.305876054,-1.46271867,-1.058833032,0.146325486,-0.562533666,-1.125160136,-0.758116726,-0.834144819,1.401957264,1
-1.521218902,-0.993481213,-0.943292644,2.01604728,1.127703098,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.447959008,-1.043280514,0.210568574,-0.562533666,-1.125160136,-0.796846684,-0.387218749,1.471582573,1
-1.517226508,-1.010383665,-0.932298022,1.788433065,0.605432244,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,-1.318529236,0.305876054,-1.46271867,-1.043280514,0.281235973,-0.627034493,-1.055395164,-0.060977478,-0.468478034,-0.199424841,1
-1.50924172,-0.979959251,-0.921277651,1.534990287,0.177414092,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,0.030739705,2.133828328,-1.46271867,-1.043280514,0.281235973,-0.627034493,-1.055395164,-0.796846684,-0.793515177,-0.373488113,1
-1.417416654,-0.979959251,-0.936675272,1.507547439,1.404916927,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,-1.318529236,0.305876054,-1.46271867,-1.043280514,0.281235973,-0.627034493,-0.978653698,-0.913036559,-1.240441247,-0.060174223,1
-1.353538348,-1.017144645,-0.914686029,1.546290284,1.587878054,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,-1.318529236,0.305876054,-1.447959008,-1.043280514,0.345479065,-0.691535326,-0.978653698,-1.10668635,-0.793515177,0.148701704,1
-1.257720888,-1.030666607,-0.927895024,1.722247372,1.061171779,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,1.380008646,-1.522076219,-1.447959008,-1.043280514,0.409722153,-0.691535326,-0.90888873,-0.8743066,0.953559462,-1.313429784,1
-1.225781734,-1.023905626,-0.945481269,1.744847364,0.870448665,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,0.030739705,-1.522076219,-1.447959008,-1.043280514,0.409722153,-0.691535326,-0.90888873,0.442511979,-0.874774462,1.088643374,1
-1.385477501,-1.010383665,-0.952098641,1.618933118,0.393640879,-0.67261068,0.589485535,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,0.030739705,-1.522076219,-1.447959008,-1.043280514,0.409722153,-0.691535326,-0.839123763,-0.680656809,1.725522675,1.193081337,1
-1.437378625,-1.010383665,-0.947695643,1.536604573,0.955830524,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.46271867,-1.043280514,0.467540935,-0.762486234,-0.839123763,0.907271478,0.994189105,-1.139366511,1
-1.421409049,-1.030666607,-0.947695643,1.423604608,0.13971301,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,-1.318529236,0.305876054,-1.46271867,-1.043280514,0.467540935,-0.762486234,-0.839123763,-0.177167352,-0.915404105,-0.164612187,1
-1.593081997,-1.017144645,-0.947695643,1.189533252,0.649786456,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,-1.318529236,0.305876054,-1.46271867,-1.043280514,0.467540935,-0.762486234,-0.77633529,1.565680768,1.237966962,-1.452680402,1
-1.525211296,-1.003622684,-0.938889646,1.149176122,0.673072418,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.46271867,-1.043280514,0.531784023,-0.826987066,-0.77633529,0.481241938,1.847411603,0.740516829,1
-1.529203691,-1.003622684,-0.923492026,1.205676104,0.83829186,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,0.030739705,-1.522076219,-1.46271867,-1.058833032,0.531784023,-0.826987066,-0.706570318,0.403782021,-0.874774462,1.227893992,1
-1.541180874,-0.973198271,-0.932298022,1.297690361,1.182037008,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,-1.318529236,0.305876054,-1.447959008,-1.043280514,0.602451422,-0.826987066,-0.706570318,-0.796846684,1.522374461,-0.094986878,1
-1.321599194,-1.010383665,-0.945481269,1.367104625,0.879319507,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,-1.318529236,0.305876054,-1.447959008,-1.043280514,0.602451422,-0.826987066,-0.629828856,1.410760935,1.319226247,0.531640903,1
-1.473310173,-1.003622684,-0.930083648,1.292847505,0.578819716,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.46271867,-1.058833032,0.602451422,-0.885037813,-0.629828856,0.558701854,0.506633392,1.158268683,1
-1.333576377,-1.017144645,-0.932298022,1.086218998,0.269449082,-0.685359084,-0.986000394,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.46271867,-1.076113608,0.666694514,-0.885037813,-0.560063884,-0.835576642,0.587892677,1.401957264,1
-1.349545953,-1.010383665,-0.934486647,0.929633333,-0.059880946,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.46271867,-1.076113608,0.666694514,-0.885037813,-0.560063884,0.558701854,1.237966962,0.636078866,1
-1.349545953,-1.030666607,-0.936675272,0.908647625,1.175383877,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,-1.318529236,-1.522076219,-1.46271867,-1.058833032,0.730937602,-0.885037813,-0.490298916,1.217111144,-0.915404105,1.193081337,1
-1.381485107,-1.003622684,-0.936675272,1.171776115,1.637776543,-0.666210463,1.377228495,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,0.030739705,-1.522076219,-1.46271867,-1.058833032,0.730937602,-0.949538641,-0.490298916,-0.913036559,0.62852232,0.392390285,1
-1.333576377,-1.017144645,-0.923492026,1.396161759,1.632232266,-0.679010899,-0.395193172,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.893235437,-1.318529236,-1.522076219,-1.46271867,-1.043280514,0.730937602,-0.949538641,-0.427510443,1.52695081,1.075448391,0.35757763,1
-1.377492712,-1.010383665,-0.916874654,1.618933118,1.926078925,-0.67261068,0.589485535,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.893235437,1.380008646,0.305876054,-1.46271867,-1.058833032,0.730937602,-1.014039469,-0.427510443,0.365052063,-0.143440892,0.462015594,1
-1.401447077,-1.017144645,-0.927895024,1.636690256,1.126594242,-0.679010899,-0.395193172,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.893235437,-1.318529236,0.305876054,-1.46271867,-1.058833032,0.730937602,-1.014039469,-0.427510443,-0.835576642,0.547263035,-0.199424841,1
-1.273690465,-1.010383665,-0.932298022,1.644761682,0.756236567,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.893235437,1.380008646,0.305876054,-1.46271867,-1.058833032,0.788756383,-1.014039469,-0.357745475,0.442511979,0.91292982,-0.617176695,1
-1.313614406,-1.010383665,-0.923492026,1.596333125,1.032341541,-0.679010899,-0.395193172,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.893235437,-1.318529236,0.305876054,-1.46271867,-1.058833032,0.788756383,-1.014039469,-0.281004009,-0.641926851,0.303485178,-1.696368983,1
-1.301637224,-0.996861703,-0.919089027,1.633461685,0.846053847,-0.679010899,-0.395193172,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,1.380008646,0.305876054,-1.46271867,-1.043280514,0.788756383,-1.014039469,-0.281004009,-0.603196893,-0.915404105,0.113889049,1
-1.341561165,-0.996861703,-0.921277651,1.544675999,1.164295323,-0.679010899,-0.395193172,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.893235437,-1.318529236,0.305876054,-1.46271867,-1.058833032,0.788756383,-1.084990382,-0.211239037,-0.564466935,-0.509107677,-0.234237495,1
-1.285667647,-0.973198271,-0.921277651,1.710947375,2.109040052,-0.679010899,-0.592128909,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.46271867,-1.058833032,0.788756383,-1.084990382,-0.141474069,0.946001436,-0.062181607,1.436769919,1
-1.481294961,-0.996861703,-0.905880031,1.791661636,1.718722981,-0.67261068,0.19561405,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.893235437,-1.318529236,0.305876054,-1.46271867,-1.076113608,0.788756383,-1.084990382,-0.141474069,0.248862188,-1.077922676,-0.477926077,1
-1.325591589,-1.023905626,-0.903691406,1.833633052,1.812975683,-0.679010899,-0.395193172,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.893235437,0.030739705,0.305876054,-1.46271867,-1.076113608,0.788756383,-1.149491214,-0.078685596,-0.525736976,0.100336964,1.019018065,1
-1.249736099,-1.023905626,-0.903691406,1.844933048,0.515614963,-0.679010899,-0.395193172,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.893235437,-1.318529236,-1.522076219,-1.46271867,-1.076113608,0.788756383,-1.149491214,-0.078685596,-1.10668635,1.034818748,-0.408300768,1
-1.181865399,-1.023905626,-0.91028303,1.769061643,1.673259913,-0.679010899,-0.395193172,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.893235437,-1.318529236,0.305876054,-1.46271867,-1.076113608,0.788756383,-1.149491214,-0.078685596,-0.641926851,-0.712255891,0.496828248,1
-1.193842581,-1.010383665,-0.914686029,1.833633052,1.526891012,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.893235437,-1.318529236,0.305876054,-1.46271867,-1.076113608,0.788756383,-1.149491214,-0.008920629,1.449490893,-0.99666339,-0.965303239,1
-1.098025121,-0.993481213,-0.883890787,1.791661636,1.388284097,-0.67261068,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.893235437,0.030739705,0.305876054,-1.46271867,-1.076113608,0.788756383,-1.207541961,0.067820838,0.326322105,0.506633392,0.566453557,1
-0.96228372,-1.017144645,-0.870681792,1.5882617,0.083161389,-0.679010899,-0.592128909,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.893235437,-1.318529236,0.305876054,-1.46271867,-1.076113608,0.788756383,-1.207541961,0.067820838,0.442511979,-2.174923031,1.262706646,1
-1.07806315,-0.996861703,-0.877273415,1.4026189,1.016817566,-0.67261068,0.392549793,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.893235437,0.030739705,0.305876054,-1.46271867,-1.076113608,0.788756383,-1.207541961,0.067820838,-0.564466935,0.384744464,1.123456028,1
-1.090040333,-1.017144645,-0.879487788,1.502704583,1.53687071,-0.679010899,-0.395193172,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.893235437,0.030739705,0.305876054,-1.46271867,-1.058833032,0.788756383,-1.207541961,0.13758581,0.481241938,-0.265329821,0.009451086,1
-1.038139208,-0.993481213,-0.861875795,1.559204566,1.778601169,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.893235437,-1.318529236,0.305876054,-1.478954297,-1.076113608,0.788756383,-1.207541961,0.207350778,-2.655884679,-0.224700178,-0.094986878,1
-1.237758917,-0.993481213,-0.866278794,1.689961667,0.485675869,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.893235437,1.380008646,0.305876054,-1.478954297,-1.076113608,0.788756383,-1.272042789,0.207350778,-0.796846684,-0.793515177,-0.443113422,1
-1.117987092,-1.017144645,-0.861875795,1.654447393,1.554612395,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.893235437,0.030739705,0.305876054,-1.46271867,-1.058833032,0.788756383,-1.272042789,0.270139251,-0.409547102,-0.54973732,-0.408300768,1
-1.082055544,-1.010383665,-0.853069798,1.751304506,0.564404597,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.893235437,-1.318529236,0.305876054,-1.478954297,-1.043280514,0.788756383,-1.342993702,0.270139251,-0.758116726,0.953559462,-0.199424841,1
-1.046123997,-1.017144645,-0.839886551,1.602790267,0.428015393,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.893235437,-1.318529236,0.305876054,-1.46271867,-1.043280514,0.788756383,-1.342993702,0.270139251,-0.719386768,-0.590366963,-1.487493056,1
-1.05810118,-1.017144645,-0.844263801,1.534990287,1.876180436,-0.685359084,-0.986000394,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.893235437,-1.318529236,0.305876054,-1.478954297,-1.058833032,0.788756383,-1.342993702,0.339904218,-0.758116726,-0.265329821,0.35757763,1
-1.066085967,-1.017144645,-0.855284171,1.748075935,2.183333359,-0.67261068,0.589485535,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.893235437,-1.318529236,0.305876054,-1.478954297,-1.058833032,0.788756383,-1.342993702,0.416645685,1.255841102,0.466003749,1.401957264,1
-0.8385195,-0.979959251,-0.835483552,1.680275957,0.125297891,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.893235437,-1.318529236,0.305876054,-1.478954297,-1.043280514,0.788756383,-1.342993702,0.416645685,-0.409547102,0.587892677,0.287952321,1
-1.106009909,-1.017144645,-0.817871558,1.476876019,0.475696172,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.893235437,-1.318529236,0.305876054,-1.478954297,-1.043280514,0.788756383,-1.401044449,0.416645685,-0.719386768,0.466003749,-0.477926077,1
-1.05810118,-1.003622684,-0.815682934,1.252490375,0.293843899,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.893235437,0.030739705,0.305876054,-1.478954297,-1.043280514,0.788756383,-1.401044449,0.486410657,0.21013223,-0.915404105,-0.060174223,1
-1.066085967,-1.003622684,-0.826677555,1.020033304,-0.854930208,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.893235437,0.030739705,0.305876054,-1.478954297,-1.043280514,0.788756383,-1.401044449,0.556175624,-0.215897311,0.425374106,-0.477926077,1
-0.942321749,-1.003622684,-0.809065562,1.011961878,1.308446515,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.893235437,1.380008646,0.305876054,-1.478954297,-1.043280514,0.788756383,-1.471995362,0.556175624,-0.990496475,-0.265329821,-0.443113422,1
-0.702778099,-1.017144645,-0.795882314,1.05877615,0.710773498,-0.67261068,0.589485535,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.893235437,1.380008646,0.305876054,-1.478954297,-1.043280514,0.788756383,-1.471995362,0.556175624,0.442511979,1.563004104,0.218327012,1
-0.778633588,-1.017144645,-0.81346856,0.868290495,0.207353185,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.893235437,0.030739705,0.305876054,-1.478954297,-1.043280514,0.788756383,-1.471995362,0.618964097,-0.8743066,-0.671626248,0.984205411,1
-1.042131603,-0.996861703,-0.81346856,0.779504808,-0.230644665,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.893235437,0.030739705,0.305876054,-1.478954297,-1.043280514,0.788756383,-1.471995362,0.618964097,1.488220852,0.466003749,-0.408300768,1
-1.090040333,-0.979959251,-0.835483552,0.527676315,0.223986015,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.893235437,0.030739705,0.305876054,-1.478954297,-1.043280514,0.788756383,-1.471995362,0.618964097,-0.641926851,0.62852232,1.088643374,1
-1.241751311,-1.023905626,-0.866278794,0.467947762,0.216224027,-0.666210463,1.574164237,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.893235437,-1.318529236,0.305876054,-1.478954297,-1.043280514,0.788756383,-1.471995362,0.688729065,1.52695081,-0.590366963,1.227893992,1
-1.201827369,-1.017144645,-0.85968717,0.482476329,0.037698322,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.893235437,0.030739705,0.305876054,-1.478954297,-1.043280514,0.788756383,-1.471995362,0.688729065,-1.067956392,-0.387218749,-1.313429784,1
-1.102017515,-1.003622684,-0.855284171,0.396919212,0.533356648,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.86001877,-0.893235437,1.380008646,0.305876054,-1.478954297,-1.043280514,0.788756383,-1.471995362,0.688729065,-0.409547102,0.303485178,-0.234237495,1
-1.193842581,-1.010383665,-0.853069798,0.498619181,-0.385884409,-0.67261068,0.589485535,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.893235437,1.380008646,0.305876054,-1.478954297,-1.043280514,0.788756383,-1.471995362,0.765470531,-0.758116726,1.034818748,-0.686802003,1
-1.121979486,-0.973198271,-0.837672177,0.19190499,-0.242842074,-0.67261068,0.589485535,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.893235437,0.030739705,0.305876054,-1.478954297,-1.043280514,0.788756383,-1.471995362,0.765470531,1.023461353,-0.54973732,0.148701704,1
-1.141941457,-0.973198271,-0.85968717,0.261319255,0.437995091,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.893235437,-1.318529236,0.305876054,-1.478954297,-1.043280514,0.788756383,-1.471995362,0.765470531,-0.796846684,-0.346589106,0.531640903,1
-1.149926246,-1.017144645,-0.868467418,0.198362131,-0.877107314,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.893235437,0.030739705,0.305876054,-1.478954297,-1.043280514,0.788756383,-1.471995362,0.765470531,-1.067956392,0.669151963,-1.383055093,1
-1.07806315,-1.023905626,-0.883890787,0.07406217,-1.010169953,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.893235437,-1.318529236,0.305876054,-1.478954297,-1.043280514,0.788756383,-1.471995362,0.835235504,0.558701854,-0.224700178,0.183514358,1
-1.002207662,-1.003622684,-0.864090169,-0.053466362,0.81944132,-0.67261068,0.589485535,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.893235437,0.030739705,0.305876054,-1.478954297,-1.058833032,0.730937602,-1.471995362,0.835235504,1.449490893,0.262855535,0.496828248,1
-1.086047939,-1.010383665,-0.844263801,-0.047009221,-0.521164758,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.893235437,-1.318529236,0.305876054,-1.493713959,-1.058833032,0.788756383,-1.471995362,0.835235504,-1.029226433,-0.874774462,-0.477926077,1
-0.966276114,-1.030666607,-0.844263801,0.062762174,0.724079763,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.893235437,-1.318529236,0.305876054,-1.493713959,-1.058833032,0.730937602,-1.471995362,0.905000471,-0.409547102,-1.077922676,1.262706646,1
-1.265705676,-0.996861703,-0.837672177,0.379162075,1.001293591,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.893235437,0.030739705,-1.522076219,-1.478954297,-1.043280514,0.730937602,-1.471995362,0.905000471,1.52695081,0.953559462,-0.791239967,1
-1.034146815,-0.993481213,-0.820060183,0.587404867,0.572166584,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.893235437,-1.318529236,0.305876054,-1.493713959,-1.058833032,0.730937602,-1.471995362,0.905000471,1.52695081,0.262855535,1.332331955,1
-1.133956668,-1.017144645,-0.846478174,0.672961984,-0.322679657,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.893235437,1.380008646,0.305876054,-1.493713959,-1.058833032,0.730937602,-1.471995362,0.905000471,0.21013223,-0.671626248,-0.060174223,1
-1.113994698,-1.003622684,-0.866278794,0.435662058,0.034371756,-0.666210463,1.574164237,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.893235437,-1.318529236,0.305876054,-1.508473621,-1.043280514,0.730937602,-1.471995362,0.905000471,-0.796846684,-0.671626248,-0.26905015,1
-0.986238084,-0.993481213,-0.850881173,0.582562012,1.653300518,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.893235437,0.030739705,0.305876054,-1.493713959,-1.043280514,0.730937602,-1.471995362,0.905000471,1.255841102,-0.590366963,-0.860865276,1
-1.018177238,-1.010383665,-0.839886551,1.10236185,2.772135532,-0.67261068,0.589485535,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.893235437,0.030739705,0.305876054,-1.493713959,-1.058833032,0.730937602,-1.401044449,0.905000471,-0.990496475,-0.834144819,1.158268683,1
-1.050116391,-0.993481213,-0.837672177,1.583418843,1.79966942,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.893235437,0.030739705,0.305876054,-1.493713959,-1.058833032,0.666694514,-1.401044449,0.905000471,-0.796846684,-0.143440892,-0.129799532,1
-1.014184843,-0.979959251,-0.844263801,1.722247372,1.304011093,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.893235437,0.030739705,0.305876054,-1.478954297,-1.043280514,0.666694514,-1.342993702,0.967788944,-0.680656809,-0.184070535,-0.129799532,1
-1.046123997,-1.017144645,-0.833269179,1.875604467,0.771760541,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.893235437,0.030739705,0.305876054,-1.478954297,-1.043280514,0.666694514,-1.342993702,0.967788944,-0.641926851,0.059707322,-0.860865276,1
-1.046123997,-1.003622684,-0.817871558,1.841704478,1.162077612,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.893235437,0.030739705,0.305876054,-1.493713959,-1.058833032,0.602451422,-1.342993702,0.967788944,-0.719386768,0.019077679,0.392390285,1
-1.062093574,-1.010383665,-0.81346856,1.791661636,0.722970907,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.893235437,0.030739705,0.305876054,-1.478954297,-1.058833032,0.602451422,-1.342993702,0.967788944,-0.719386768,-0.184070535,-0.338675459,1
-0.938329355,-1.010383665,-0.820060183,1.575347417,0.541118636,-0.679010899,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.893235437,1.380008646,0.305876054,-1.508473621,-1.058833032,0.602451422,-1.342993702,0.967788944,-0.758116726,-0.10281125,-0.756427312,1
-0.942321749,-0.973198271,-0.815682934,1.6318474,1.357236148,-0.685359084,-1.182936131,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.893235437,-1.318529236,0.305876054,-1.493713959,-1.058833032,0.602451422,-1.272042789,0.967788944,1.565680768,0.344114821,0.148701704,1
-0.886428231,-1.023905626,-0.789264942,1.664133104,1.667715637,-0.67261068,0.589485535,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.893235437,1.380008646,-1.522076219,-1.493713959,-1.076113608,0.602451422,-1.272042789,0.967788944,-1.029226433,-2.215552673,-1.661556328,1
-0.882435837,-1.017144645,-0.809065562,1.977304436,2.972838345,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.893235437,-1.318529236,0.305876054,-1.493713959,-1.058833032,0.602451422,-1.207541961,0.967788944,-0.796846684,1.481744818,-0.58236404,1
-1.054108785,-1.017144645,-0.815682934,2.437375721,2.41286641,-0.67261068,0.589485535,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.893235437,1.380008646,-1.522076219,-1.508473621,-1.076113608,0.602451422,-1.207541961,0.967788944,-0.641926851,0.262855535,-1.20899182,1
-0.950306537,-1.010383665,-0.820060183,2.456747144,1.59120462,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.893235437,0.030739705,0.305876054,-1.493713959,-1.076113608,0.602451422,-1.207541961,0.967788944,-0.990496475,0.344114821,-0.408300768,1
-0.91437499,-1.023905626,-0.802473938,2.250118636,-0.28165201,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.893235437,0.030739705,0.305876054,-1.493713959,-1.058833032,0.531784023,-1.149491214,0.967788944,1.178381186,0.425374106,-0.338675459,1
-0.91437499,-1.017144645,-0.793667941,1.802961632,-0.137500818,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.893235437,-1.318529236,0.305876054,-1.493713959,-1.076113608,0.531784023,-1.149491214,0.967788944,-0.487007018,1.481744818,-1.069741203,1
-0.926352172,-0.996861703,-0.787076317,1.646375967,0.949177392,-0.67261068,0.589485535,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.893235437,1.380008646,0.305876054,-1.508473621,-1.076113608,0.531784023,-1.149491214,0.967788944,-0.680656809,0.100336964,-0.234237495,1
-0.934336961,-1.023905626,-0.804662563,1.749690221,2.10016921,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.893235437,0.030739705,0.305876054,-1.508473621,-1.076113608,0.467540935,-1.084990382,0.967788944,1.565680768,-0.305959463,-1.348242438,1
-0.874451048,-1.010383665,-0.798070939,2.01281871,1.90611953,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.893235437,2.729277588,0.305876054,-1.508473621,-1.076113608,0.467540935,-1.084990382,0.967788944,-0.603196893,-0.021551964,0.322764976,1
-0.846504289,-1.023905626,-0.815682934,2.182318657,2.034746746,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.893235437,-1.318529236,-1.522076219,-1.508473621,-1.076113608,0.467540935,-1.014039469,0.967788944,-0.835576642,-0.509107677,1.05383072,1
-1.070078362,-1.023905626,-0.798070939,2.261418633,1.584551488,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.893235437,1.380008646,-1.522076219,-1.508473621,-1.076113608,0.467540935,-1.014039469,0.967788944,-0.8743066,-0.671626248,-0.512738731,1
-1.010192449,-1.017144645,-0.811279935,2.096761542,0.340415823,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.893235437,-1.318529236,-1.522076219,-1.508473621,-1.076113608,0.467540935,-1.014039469,0.967788944,0.829811562,-0.387218749,-0.826052621,1
-1.074070756,-1.017144645,-0.817871558,1.97569015,0.664201575,-0.666210463,1.377228495,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.893235437,1.380008646,-1.522076219,-1.508473621,-1.076113608,0.467540935,-1.014039469,0.905000471,-0.758116726,-0.630996606,0.079076395,1
-1.022169632,-0.996861703,-0.822274556,1.735161654,0.36702835,-0.67261068,0.392549793,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.907569958,-1.318529236,0.305876054,-1.508473621,-1.076113608,0.409722153,-0.949538641,0.905000471,-0.835576642,1.116078033,-0.477926077,1
-0.834527106,-0.996861703,-0.837672177,1.899818745,2.398451291,-0.679010899,-0.395193172,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.508473621,-1.058833032,0.409722153,-0.949538641,0.905000471,1.488220852,1.278596604,-0.025361569,1
-0.902397807,-1.023905626,-0.831080553,2.222675788,3.488456067,-0.679010899,-0.395193172,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.874271668,-0.907569958,0.030739705,0.305876054,-1.508473621,-1.058833032,0.409722153,-0.885037813,0.905000471,1.372030977,0.750411249,0.67089152,1
-0.994222873,-1.023905626,-0.833269179,2.729561344,2.357423644,-0.679010899,-0.395193172,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.893235437,0.030739705,0.305876054,-1.493713959,-1.076113608,0.409722153,-0.885037813,0.905000471,0.365052063,-0.793515177,1.158268683,1
-1.006200056,-1.030666607,-0.837672177,2.705347066,0.928109141,-0.679010899,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.907569958,-1.318529236,0.305876054,-1.493713959,-1.076113608,0.409722153,-0.826987066,0.905000471,-0.835576642,-0.224700178,0.218327012,1
-1.094032727,-1.044188568,-0.864090169,2.416390013,0.964701366,-0.679010899,-0.395193172,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.874271668,-0.893235437,0.030739705,0.305876054,-1.493713959,-1.076113608,0.409722153,-0.826987066,0.905000471,0.093942355,-0.712255891,-0.58236404,1
-1.137949063,-1.023905626,-0.890482411,2.285632911,0.930326851,-0.679010899,-0.789064651,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.874271668,-0.907569958,0.030739705,0.305876054,-1.493713959,-1.076113608,0.345479065,-0.762486234,0.905000471,0.21013223,0.344114821,-0.26905015,1
-1.229774128,-0.979959251,-0.850881173,1.941790161,0.992422749,-0.691759303,-1.970679096,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.874271668,-0.907569958,-1.318529236,0.305876054,-1.508473621,-1.076113608,0.345479065,-0.762486234,0.905000471,-0.835576642,-1.077922676,0.810142138,1
-1.102017515,-1.010383665,-0.831080553,1.883675893,1.932732058,-0.730160615,-6.697136873,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.874271668,-0.907569958,0.030739705,0.305876054,-1.508473621,-1.076113608,0.281235973,-0.691535326,0.835235504,0.403782021,0.831670534,1.297519301,1
-1.133956668,-1.010383665,-0.817871558,2.116132964,1.349474161,-0.742961053,-6.500201131,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.907569958,-1.318529236,0.305876054,-1.493713959,-1.076113608,0.281235973,-0.691535326,0.835235504,-0.835576642,-0.915404105,0.810142138,1
-1.141941457,-1.023905626,-0.839886551,2.064475837,0.056548862,-0.762161709,-7.287944095,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.874271668,-0.907569958,-1.318529236,0.305876054,-1.478954297,-1.058833032,0.281235973,-0.627034493,0.835235504,1.565680768,1.441115176,1.262706646,1
-1.018177238,-1.030666607,-0.822274556,1.341276062,-2.021446001,-0.768561928,-6.303265394,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.907569958,-1.318529236,0.305876054,-1.493713959,-1.043280514,0.281235973,-0.562533666,0.835235504,0.519971896,1.563004104,0.984205411,1
