-0.72274007,-1.023905626,-0.648780966,-1.306151686,-1.184260237,-1.229065472,0.786421272,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.167525432,-0.972430155,-0.553924192,-1.149491214,-1.18794861,0.365052063,-0.305959463,-0.234237495,0
-0.98224569,-0.993481213,-0.800259565,0.580947726,-1.611169534,-0.774910112,-5.515522429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.907569958,0.030739705,-1.522076219,-1.508473621,-1.058833032,0.281235973,-0.562533666,0.835235504,1.565680768,-0.915404105,1.227893992,1
-1.026162026,-1.017144645,-0.795882314,-0.009880661,-1.924975589,-0.774910112,-4.333907984,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.907569958,-1.318529236,0.305876054,-1.508473621,-1.043280514,0.210568574,-0.562533666,0.765470531,-0.796846684,1.563004104,-0.512738731,1
-1.070078362,-1.017144645,-0.81346856,-0.161623471,1.194234416,-0.768561928,-2.561486318,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.907569958,0.030739705,-1.522076219,-1.493713959,-1.076113608,0.210568574,-0.504482918,0.765470531,0.016482439,1.237966962,-0.477926077,1
-1.177873005,-1.003622684,-0.802473938,0.006262191,0.566622307,-0.768561928,-1.773743353,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.907569958,0.030739705,0.305876054,-1.508473621,-1.076113608,0.210568574,-0.504482918,0.765470531,0.481241938,-0.99666339,-0.617176695,1
-0.998215267,-1.010383665,-0.780458945,0.038547895,-0.54666843,-0.768561928,-1.379871874,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.907569958,1.380008646,0.305876054,-1.493713959,-1.076113608,0.146325486,-0.439982091,0.765470531,-0.8743066,-0.062181607,-1.278617129,1
-0.906390201,-1.023905626,-0.795882314,-0.011494946,-0.178528465,-0.774910112,-1.970679096,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.907569958,-1.318529236,0.305876054,-1.508473621,-1.076113608,0.146325486,-0.369031178,0.765470531,-1.067956392,-0.874774462,0.601266212,1
-0.882435837,-1.017144645,-0.795882314,-0.04378065,0.088705666,-0.774910112,-1.576807616,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.907569958,1.380008646,0.305876054,-1.493713959,-1.076113608,0.146325486,-0.369031178,0.765470531,-0.796846684,0.62852232,0.04426374,1
-0.902397807,-0.996861703,-0.77827032,0.082133596,-0.025506431,-0.774910112,-1.379871874,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.907569958,0.030739705,0.305876054,-1.493713959,-1.076113608,0.146325486,-0.369031178,0.765470531,1.333301019,1.603633747,0.113889049,1
-1.050116391,-1.017144645,-0.769464323,0.241947832,0.952503958,-0.768561928,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.907569958,0.030739705,0.305876054,-1.493713959,-1.076113608,0.146325486,-0.304530346,0.688729065,-0.603196893,0.019077679,0.566453557,1
-1.006200056,-0.973198271,-0.769464323,0.238719262,-0.597675775,-0.768561928,-0.198257429,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.907569958,0.030739705,0.305876054,-1.493713959,-1.076113608,0.088506705,-0.304530346,0.688729065,-0.719386768,-1.037293033,-0.89567793,1
-0.96228372,-0.993481213,-0.736454709,0.061147888,-0.523382469,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.907569958,0.030739705,0.305876054,-1.493713959,-1.076113608,0.088506705,-0.240029518,0.688729065,1.565680768,1.522374461,0.566453557,1
-0.970268508,-1.010383665,-0.725460087,-0.237494876,-1.094442956,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.907569958,0.030739705,0.305876054,-1.478954297,-1.076113608,0.088506705,-0.240029518,0.688729065,0.442511979,-0.184070535,1.436769919,1
-0.96228372,-1.030666607,-0.743072081,-0.566809059,-1.205328489,-0.774910112,-0.986000394,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.907569958,-1.318529236,0.305876054,-1.493713959,-1.076113608,0.088506705,-0.181978771,0.618964097,-0.758116726,1.034818748,-0.791239967,1
-0.814565136,-0.96643729,-0.736454709,-0.660437602,-0.349292184,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.907569958,0.030739705,0.305876054,-1.493713959,-1.076113608,0.088506705,-0.181978771,0.618964097,-0.719386768,-0.793515177,-1.104553857,1
-0.862473865,-0.979959251,-0.745260706,-0.574880485,0.436886236,-0.762161709,0.786421272,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.907569958,0.030739705,0.305876054,-1.478954297,-1.076113608,0.024263617,-0.181978771,0.618964097,1.604410726,0.222225893,1.436769919,1
-1.117987092,-0.993481213,-0.738669082,-0.227809165,-0.503423073,-0.774910112,-0.986000394,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.907569958,0.030739705,0.305876054,-1.493713959,-1.076113608,0.024263617,-0.117477943,0.618964097,0.519971896,-1.890515531,1.193081337,1
-1.010192449,-1.010383665,-0.73205171,-0.510309077,-1.09111639,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.907569958,0.030739705,0.305876054,-1.493713959,-1.076113608,-0.039979475,-0.04652703,0.618964097,-0.758116726,0.466003749,0.566453557,1
-0.878443442,-1.010383665,-0.725460087,-0.671737598,-1.272968663,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.907569958,0.030739705,0.305876054,-1.493713959,-1.09512224,-0.039979475,-0.04652703,0.556175624,0.365052063,-0.956033748,1.05383072,1
-0.802587953,-1.003622684,-0.729863085,-1.022037489,-2.582526792,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.907569958,0.030739705,0.305876054,-1.508473621,-1.09512224,-0.039979475,0.017973802,0.556175624,0.093942355,-0.305959463,-0.930490585,1
-0.658861763,-1.010383665,-0.72767446,-1.091451753,0.358157508,-0.774910112,-0.789064651,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.907569958,0.030739705,0.305876054,-1.508473621,-1.076113608,-0.039979475,0.08247463,0.556175624,-0.564466935,-0.956033748,-1.661556328,1
-0.782625982,-1.023905626,-0.736454709,-0.857380398,-0.078731487,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.907569958,-1.318529236,0.305876054,-1.508473621,-1.09512224,-0.110646874,0.08247463,0.556175624,0.326322105,0.303485178,0.287952321,1
-0.98224569,-1.010383665,-0.729863085,-0.786351848,-1.424881841,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.907569958,0.030739705,0.305876054,-1.493713959,-1.076113608,-0.110646874,0.140525377,0.556175624,-1.029226433,0.466003749,1.019018065,1
-0.802587953,-0.96643729,-0.648780966,-1.06562319,-0.887087012,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.907569958,0.030739705,0.305876054,-1.493713959,-1.09512224,-0.110646874,0.140525377,0.556175624,-0.177167352,0.303485178,0.844954793,1
-0.72274007,-1.030666607,-0.672984584,-0.930023232,0.820550175,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.907569958,0.030739705,0.305876054,-1.493713959,-1.076113608,-0.174889962,0.140525377,0.486410657,1.565680768,-0.590366963,1.088643374,1
-0.614945428,-1.010383665,-0.692450472,-0.629766182,-0.041030406,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.907569958,0.030739705,0.305876054,-1.493713959,-1.076113608,-0.174889962,0.205026205,0.486410657,-0.8743066,0.62852232,-0.756427312,1
-0.754679223,-1.010383665,-0.642189343,-0.587794767,-0.326006223,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.907569958,0.030739705,0.305876054,-1.493713959,-1.076113608,-0.174889962,0.275977118,0.486410657,-0.796846684,0.587892677,-1.52230571,1
-0.618937821,-1.010383665,-0.650969592,-0.697566162,-1.553509058,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.907569958,0.030739705,0.305876054,-1.478954297,-1.076113608,-0.232708744,0.275977118,0.416645685,-0.758116726,0.262855535,-0.930490585,1
-0.718747676,-1.054330039,-0.694664846,-0.931637517,-1.269642097,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.907569958,0.030739705,0.305876054,-1.478954297,-1.076113608,-0.232708744,0.34047795,0.416645685,0.326322105,-0.956033748,-0.094986878,1
-0.646884581,-1.017144645,-0.696853471,-1.13988031,-1.128817471,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.907569958,0.030739705,0.305876054,-1.478954297,-1.076113608,-0.232708744,0.34047795,0.416645685,0.403782021,0.303485178,1.436769919,1
-0.746694435,-1.003622684,-0.672984584,-1.207680288,-0.503423073,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.907569958,0.030739705,0.305876054,-1.478954297,-1.076113608,-0.232708744,0.404978778,0.416645685,-0.719386768,-0.874774462,0.009451086,1
-0.686808522,-1.017144645,-0.672984584,-1.123737457,-0.271672312,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.907569958,0.030739705,0.305876054,-1.478954297,-1.076113608,-0.232708744,0.404978778,0.339904218,-0.758116726,-0.224700178,-1.557118365,1
-0.67483134,-1.017144645,-0.670770211,-0.994594641,-0.668642515,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.907569958,0.030739705,0.305876054,-1.493713959,-1.076113608,-0.296951832,0.404978778,0.339904218,0.055212397,-0.224700178,-0.408300768,1
-0.786618377,-1.047569059,-0.696853471,-0.973608933,-0.658662817,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.921904479,0.030739705,0.305876054,-1.493713959,-1.076113608,-0.296951832,0.463029525,0.339904218,0.093942355,-0.184070535,-0.791239967,1
-0.814565136,-1.023905626,-0.716654089,-1.052708908,-1.544638215,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.907569958,0.030739705,0.305876054,-1.478954297,-1.076113608,-0.361194924,0.463029525,0.339904218,0.093942355,-0.874774462,-0.129799532,1
-0.698785705,-1.010383665,-0.705659468,-1.265794556,-1.663285734,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.907569958,0.030739705,0.305876054,-1.493713959,-1.076113608,-0.361194924,0.463029525,0.270139251,0.326322105,-0.712255891,-0.756427312,1
-0.662854157,-0.96643729,-0.699067844,-1.559594465,-1.162083131,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.907569958,-1.318529236,0.305876054,-1.478954297,-1.09512224,-0.361194924,0.527530353,0.270139251,0.442511979,-0.590366963,-0.234237495,1
-0.702778099,-1.017144645,-0.694664846,-1.496637341,-0.761786361,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-1.478954297,-1.09512224,-0.361194924,0.598481266,0.270139251,1.333301019,-0.99666339,0.113889049,1
-0.842511895,-1.023905626,-0.705659468,-1.40946594,-0.993537123,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.921904479,0.030739705,0.305876054,-1.478954297,-1.09512224,-0.361194924,0.598481266,0.270139251,1.372030977,-1.118552319,-0.199424841,1
-0.750686829,-0.973198271,-0.710062467,-1.315837398,-0.676404502,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-1.493713959,-1.076113608,-0.431862323,0.598481266,0.207350778,0.248862188,0.140966607,-0.721614658,1
-0.746694435,-1.017144645,-0.703470843,-1.33198025,-1.557944479,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.921904479,0.030739705,0.305876054,-1.493713959,-1.09512224,-0.496105411,0.598481266,0.207350778,-0.564466935,-0.956033748,-0.234237495,1
-0.738709646,-1.017144645,-0.705659468,-1.511165908,-1.886165653,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-1.508473621,-1.076113608,-0.496105411,0.662982098,0.207350778,-0.796846684,0.994189105,-1.765994292,1
-0.778633588,-0.993481213,-0.699067844,-1.587037314,-1.367221364,-0.774910112,-0.789064651,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-1.493713959,-1.076113608,-0.496105411,0.662982098,0.207350778,-0.680656809,-0.834144819,-0.58236404,1
-0.726732464,-1.003622684,-0.694664846,-1.48372306,-0.077622631,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-1.493713959,-1.076113608,-0.496105411,0.727482926,0.207350778,0.21013223,1.563004104,0.009451086,1
-0.710762887,-1.010383665,-0.696853471,-1.309380257,0.115318193,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-1.478954297,-1.076113608,-0.496105411,0.727482926,0.207350778,-0.758116726,1.888041246,-0.686802003,1
-0.794603165,-1.017144645,-0.699067844,-1.215751714,-0.313808814,-0.774910112,-0.789064651,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-1.493713959,-1.09512224,-0.553924192,0.727482926,0.13758581,-0.835576642,0.303485178,0.949392756,1
-0.786618377,-1.017144645,-0.703470843,-1.128580314,-0.540015298,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.921904479,0.030739705,0.305876054,-1.478954297,-1.09512224,-0.553924192,0.727482926,0.13758581,0.519971896,0.547263035,0.844954793,1
-0.802587953,-0.993481213,-0.694664846,-1.340051676,-2.327490069,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-1.478954297,-1.09512224,-0.553924192,0.727482926,0.13758581,-0.796846684,1.400485533,0.984205411,1
-0.790610771,-1.017144645,-0.670770211,-1.745237264,-2.622445583,-0.774910112,-0.789064651,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-1.493713959,-1.09512224,-0.553924192,0.727482926,0.067820838,1.643140685,0.547263035,1.227893992,1
-0.710762887,-1.044188568,-0.692450472,-1.711337275,-0.939203213,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-1.478954297,-1.09512224,-0.553924192,0.727482926,0.067820838,0.597431812,-0.956033748,1.088643374,1
-0.730724858,-1.010383665,-0.694664846,-1.530537331,0.280537636,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-1.478954297,-1.09512224,-0.553924192,0.785533673,0.067820838,-0.796846684,0.669151963,1.088643374,1
-0.642892187,-1.030666607,-0.694664846,-1.351351672,-0.668642515,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-1.478954297,-1.076113608,-0.61816728,0.785533673,0.067820838,-0.758116726,0.425374106,-1.069741203,1
-0.738709646,-1.010383665,-0.670770211,-1.283551694,-0.659771673,-0.762161709,0.983357015,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-1.478954297,-1.09512224,-0.61816728,0.785533673,-0.008920629,1.836790476,0.709781606,0.287952321,1
-0.72274007,-1.017144645,-0.672984584,-1.399780229,-1.358350522,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-1.478954297,-1.076113608,-0.682410372,0.785533673,-0.008920629,-0.332087185,-0.468478034,-0.338675459,1
-0.662854157,-0.979959251,-0.666392961,-1.440137359,-0.981339714,-0.774910112,-0.789064651,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-1.478954297,-1.076113608,-0.682410372,0.785533673,-0.008920629,-0.835576642,-0.712255891,-0.26905015,1
-0.738709646,-0.996861703,-0.65537259,-1.138266024,-0.099799738,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-1.478954297,-1.09512224,-0.682410372,0.785533673,-0.008920629,-0.254627269,-0.752885534,-1.313429784,1
-0.50315839,-1.010383665,-0.65537259,-0.733080437,1.066716055,-0.774910112,-0.789064651,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-1.478954297,-1.076113608,-0.682410372,0.850034501,-0.078685596,-0.951766517,0.303485178,-0.26905015,1
-0.602968245,-1.054330039,-0.672984584,-0.503851936,-0.205140992,-0.774910112,-0.789064651,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-1.478954297,-1.076113608,-0.753077767,0.850034501,-0.078685596,0.21013223,0.344114821,-0.686802003,1
-0.598975851,-1.017144645,-0.670770211,-0.618466186,-0.392537541,-0.768561928,0.589485535,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-1.478954297,-1.076113608,-0.753077767,0.850034501,-0.078685596,-0.564466935,0.18159625,-0.094986878,1
-0.682816128,-1.017144645,-0.666392961,-0.700794732,-0.907046408,-0.768561928,0.392549793,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,0.030739705,0.305876054,-1.478954297,-1.09512224,-0.817320859,0.850034501,-0.078685596,-0.913036559,-0.468478034,-0.965303239,1
-0.638899793,-1.044188568,-0.675173209,-0.817023267,-0.765112927,-0.774910112,-0.395193172,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.888524567,-0.921904479,0.030739705,0.305876054,-1.478954297,-1.09512224,-0.817320859,0.850034501,-0.078685596,-0.796846684,-0.834144819,1.36714461,1
-0.766656406,-1.023905626,-0.699067844,-0.981680358,-1.361677088,-0.781310331,-1.379871874,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,0.030739705,0.305876054,-1.493713959,-1.076113608,-0.817320859,0.850034501,-0.141474069,-0.796846684,-0.874774462,-0.199424841,1
-0.74270204,-1.017144645,-0.694664846,-1.114051747,-0.817229128,-0.768561928,0.19561405,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,0.030739705,0.305876054,-1.478954297,-1.09512224,-0.817320859,0.850034501,-0.141474069,-0.8743066,-0.265329821,-1.90524491,1
-0.583006274,-1.017144645,-0.699067844,-1.02849463,-0.830535391,-0.768561928,0.19561405,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,0.030739705,0.305876054,-1.493713959,-1.09512224,-0.875139641,0.850034501,-0.141474069,0.442511979,0.466003749,-1.034928548,1
-0.762664012,-0.996861703,-0.710062467,-0.921951806,-0.799487443,-0.768561928,0.19561405,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,0.030739705,0.305876054,-1.478954297,-1.09512224,-0.875139641,0.850034501,-0.141474069,-0.990496475,-0.184070535,-0.58236404,1
-0.74270204,-1.017144645,-0.712251091,-0.957466081,-1.02014965,-0.768561928,0.786421272,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,0.030739705,0.305876054,-1.478954297,-1.09512224,-0.875139641,0.850034501,-0.141474069,1.255841102,1.075448391,-1.034928548,1
-0.790610771,-0.993481213,-0.710062467,-1.227051711,-2.021446001,-0.768561928,0.589485535,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,0.030739705,0.305876054,-1.493713959,-1.09512224,-0.875139641,0.850034501,-0.211239037,0.055212397,-0.874774462,-1.487493056,1
-0.706770494,-1.017144645,-0.699067844,-1.414308796,-1.70209567,-0.768561928,0.392549793,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,0.030739705,0.305876054,-1.493713959,-1.09512224,-0.939382729,0.850034501,-0.211239037,-0.487007018,-0.305959463,1.05383072,1
-0.666846552,-1.003622684,-0.692450472,-1.33198025,-0.080949197,-0.768561928,0.19561405,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,0.030739705,0.305876054,-1.478954297,-1.09512224,-1.003625817,0.850034501,-0.211239037,-0.603196893,-0.752885534,-0.199424841,1
-0.654869369,-1.010383665,-0.675173209,-1.120508887,-0.569954392,-0.768561928,0.19561405,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,0.030739705,0.305876054,-1.493713959,-1.112402816,-1.003625817,0.850034501,-0.281004009,-0.990496475,-1.159181961,-0.89567793,1
-0.594983456,-1.017144645,-0.670770211,-1.046251767,-0.33820363,-0.774910112,-0.592128909,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,0.030739705,0.305876054,-1.493713959,-1.09512224,-1.003625817,0.850034501,-0.281004009,-1.029226433,-0.10281125,0.705704175,1
-0.714755281,-1.017144645,-0.668581586,-1.073694616,-0.961380319,-0.762161709,1.180292758,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,0.030739705,0.305876054,-1.478954297,-1.09512224,-1.003625817,0.850034501,-0.281004009,-0.835576642,-0.143440892,0.844954793,1
-0.790610771,-1.003622684,-0.659775589,-1.114051747,-0.139718529,-0.768561928,0.19561405,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,0.030739705,0.305876054,-1.478954297,-1.09512224,-1.074293216,0.850034501,-0.281004009,-0.796846684,-0.671626248,-0.094986878,1
-0.586998669,-0.996861703,-0.657586964,-0.970380362,-0.363707303,-0.768561928,0.19561405,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,0.030739705,0.305876054,-1.493713959,-1.09512224,-1.074293216,0.850034501,-0.357745475,-0.758116726,-0.671626248,-0.234237495,1
-0.72274007,-1.017144645,-0.670770211,-0.826708978,-0.058772091,-0.768561928,0.19561405,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,0.030739705,0.305876054,-1.493713959,-1.09512224,-1.074293216,0.850034501,-0.357745475,-0.796846684,-0.793515177,0.079076395,1
-0.74270204,-0.993481213,-0.668581586,-0.773437567,-0.392537541,-0.774910112,-0.789064651,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,0.030739705,0.305876054,-1.493713959,-1.09512224,-1.138536308,0.850034501,-0.427510443,-0.796846684,-0.671626248,-0.129799532,1
-0.682816128,-1.017144645,-0.675173209,-0.870294679,-1.679918563,-0.762161709,0.983357015,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,-1.318529236,0.305876054,-1.493713959,-1.09512224,-1.138536308,0.850034501,-0.427510443,-0.8743066,-0.590366963,-0.58236404,1
-0.842511895,-1.017144645,-0.692450472,-0.970380362,-0.263910324,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,0.030739705,0.305876054,-1.508473621,-1.09512224,-1.138536308,0.850034501,-0.427510443,-0.8743066,-0.184070535,-0.338675459,1
-0.794603165,-0.96643729,-0.668581586,-1.023651774,-0.259474903,-0.768561928,0.19561405,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,-1.318529236,0.305876054,-1.493713959,-1.076113608,-1.138536308,0.850034501,-0.427510443,1.178381186,0.303485178,0.462015594,1
-0.850496683,-0.996861703,-0.648780966,-1.14633745,-1.114402352,-0.774910112,-0.592128909,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,0.030739705,0.305876054,-1.493713959,-1.076113608,-1.196355089,0.850034501,-0.490298916,-0.796846684,-0.387218749,0.879767447,1
-0.814565136,-1.003622684,-0.657586964,-1.154408877,-0.589913787,-0.762161709,0.983357015,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,0.030739705,0.305876054,-1.508473621,-1.076113608,-1.196355089,0.850034501,-0.490298916,-0.758116726,-0.062181607,-0.617176695,1
-0.706770494,-1.023905626,-0.664178587,-1.178623155,-0.368142724,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,0.030739705,0.305876054,-1.508473621,-1.076113608,-1.196355089,0.850034501,-0.490298916,-0.913036559,-0.752885534,1.227893992,1
-0.762664012,-1.017144645,-0.670770211,-0.971994648,-0.17741961,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,0.030739705,0.305876054,-1.493713959,-1.09512224,-1.196355089,0.850034501,-0.490298916,-0.564466935,-0.143440892,-0.477926077,1
-0.750686829,-1.030666607,-0.672984584,-0.910651809,-1.023476216,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,0.030739705,0.305876054,-1.493713959,-1.076113608,-1.196355089,0.785533673,-0.490298916,-0.680656809,-0.305959463,-0.373488113,1
-0.694793311,-1.003622684,-0.70125647,-1.084994613,-1.42044642,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,0.030739705,0.305876054,-1.493713959,-1.076113608,-1.196355089,0.785533673,-0.560063884,1.52695081,0.62852232,1.436769919,1
-0.730724858,-1.017144645,-0.70125647,-1.296465975,-1.416010999,-0.774910112,-0.789064651,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,0.030739705,0.305876054,-1.493713959,-1.076113608,-1.260598177,0.785533673,-0.560063884,0.597431812,-0.346589106,-1.487493056,1
-0.802587953,-1.010383665,-0.699067844,-1.343280246,-0.903719842,-0.774910112,-0.789064651,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,0.030739705,0.305876054,-1.478954297,-1.076113608,-1.331265576,0.785533673,-0.629828856,-0.293357227,0.466003749,-1.800806946,1
-0.730724858,-1.010383665,-0.710062467,-1.244808848,-0.321570801,-0.781310331,-1.773743353,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,0.030739705,0.305876054,-1.493713959,-1.076113608,-1.331265576,0.785533673,-0.629828856,-0.603196893,-0.874774462,-0.477926077,1
-0.774641194,-1.017144645,-0.712251091,-0.997823211,0.726297473,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,-1.318529236,0.305876054,-1.493713959,-1.076113608,-1.331265576,0.785533673,-0.629828856,1.52695081,0.547263035,-0.930490585,1
-0.738709646,-1.010383665,-0.712251091,-0.868680394,-1.388289616,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,0.030739705,0.305876054,-1.493713959,-1.076113608,-1.331265576,0.785533673,-0.629828856,-1.067956392,0.100336964,-0.617176695,1
-0.778633588,-1.010383665,-0.703470843,-1.047866053,-1.449276658,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,0.030739705,0.305876054,-1.478954297,-1.076113608,-1.389084357,0.785533673,-0.629828856,0.055212397,1.766152318,-0.617176695,1
-0.606960639,-1.010383665,-0.675173209,-1.117280317,-0.833861957,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,0.030739705,0.305876054,-1.478954297,-1.076113608,-1.389084357,0.785533673,-0.706570318,-0.719386768,-1.037293033,-1.731181637,1
-0.646884581,-1.023905626,-0.699067844,-1.319065969,-0.832753101,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.921904479,0.030739705,0.305876054,-1.478954297,-1.076113608,-1.389084357,0.785533673,-0.706570318,-0.913036559,1.563004104,-1.557118365,1
-0.563044303,-1.010383665,-0.672984584,-1.304537402,-0.620961736,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,0.030739705,0.305876054,-1.493713959,-1.076113608,-1.459751756,0.727482926,-0.77633529,1.410760935,0.62852232,1.019018065,1
-0.590991062,-1.017144645,-0.666392961,-1.275480268,-1.00129911,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,0.030739705,0.305876054,-1.493713959,-1.09512224,-1.459751756,0.727482926,-0.77633529,-0.835576642,-0.387218749,0.810142138,1
-0.72274007,-1.003622684,-0.65537259,-1.396551659,-2.157835205,-0.762161709,0.983357015,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,-1.318529236,0.305876054,-1.478954297,-1.076113608,-1.459751756,0.727482926,-0.77633529,0.86854152,0.384744464,0.531640903,1
-0.419318113,-1.017144645,-0.65537259,-1.575737317,-1.090007536,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,0.030739705,0.305876054,-1.493713959,-1.09512224,-1.459751756,0.727482926,-0.77633529,-1.145416308,-0.956033748,-0.930490585,1
-0.495173603,-0.996861703,-0.648780966,-1.622551589,-0.992428268,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.921904479,0.030739705,0.305876054,-1.478954297,-1.09512224,-1.459751756,0.727482926,-0.839123763,1.294571061,1.441115176,1.332331955,1
-0.634907398,-0.993481213,-0.637786344,-1.569280176,-0.766221783,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,0.030739705,0.305876054,-1.493713959,-1.09512224,-1.459751756,0.727482926,-0.839123763,0.558701854,0.019077679,-0.303862804,1
-0.654869369,-1.003622684,-0.637786344,-1.454665926,-1.265206675,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.921904479,-1.318529236,0.305876054,-1.478954297,-1.076113608,-1.459751756,0.662982098,-0.839123763,-0.913036559,-0.99666339,-0.477926077,1
-0.598975851,-1.003622684,-0.637786344,-1.448208785,-0.800596297,-0.774910112,-0.789064651,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.921904479,0.030739705,0.305876054,-1.478954297,-1.076113608,-1.459751756,0.662982098,-0.839123763,0.132672314,1.197337319,-0.617176695,1
-0.487188814,-1.003622684,-0.639974969,-1.441751644,-1.206437343,-0.774910112,-0.789064651,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.921904479,0.030739705,0.305876054,-1.478954297,-1.076113608,-1.459751756,0.662982098,-0.90888873,-0.796846684,1.075448391,-0.965303239,1
-0.50315839,-0.996861703,-0.633383346,-1.378794521,-0.618744026,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.921904479,0.030739705,0.305876054,-1.478954297,-1.09512224,-1.459751756,0.598481266,-0.90888873,-0.835576642,-1.199811604,-0.060174223,1
-0.48319642,-0.949534838,-0.635571971,-1.243194563,-0.042139261,-0.762161709,0.983357015,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.921904479,0.030739705,0.305876054,-1.478954297,-1.09512224,-1.459751756,0.598481266,-0.90888873,0.132672314,-0.346589106,-1.557118365,1
-0.539089938,-0.993481213,-0.635571971,-1.178623155,-1.225287884,-0.774910112,-0.789064651,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.921904479,0.030739705,0.305876054,-1.478954297,-1.09512224,-1.459751756,0.598481266,-0.978653698,1.604410726,1.481744818,1.297519301,1
-0.650876974,-1.017144645,-0.642189343,-1.317451683,-1.108858075,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.921904479,0.030739705,0.305876054,-1.478954297,-1.09512224,-1.459751756,0.598481266,-0.978653698,-1.145416308,-0.590366963,-1.034928548,1
-0.710762887,-0.996861703,-0.648780966,-1.307765972,-0.578825234,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.921904479,0.030739705,0.305876054,-1.46271867,-1.09512224,-1.459751756,0.598481266,-0.978653698,-0.796846684,-0.265329821,0.322764976,1
-0.606960639,-1.044188568,-0.659775589,-1.352965958,-1.347261969,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.921904479,0.030739705,0.305876054,-1.46271867,-1.09512224,-1.459751756,0.598481266,-1.055395164,1.217111144,0.506633392,-1.348242438,1
-0.471219237,-1.017144645,-0.653183965,-1.362651669,-0.618744026,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.921904479,0.030739705,0.305876054,-1.46271867,-1.09512224,-1.459751756,0.598481266,-1.055395164,-1.300336141,-0.265329821,-0.721614658,1
-0.698785705,-1.023905626,-0.657586964,-1.222208855,-1.090007536,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.921904479,-1.318529236,0.305876054,-1.478954297,-1.09512224,-1.459751756,0.598481266,-1.055395164,-0.719386768,-0.54973732,-0.303862804,1
-0.650876974,-1.017144645,-0.664178587,-1.173780299,-0.714105583,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.921904479,1.380008646,0.305876054,-1.46271867,-1.09512224,-1.459751756,0.527530353,-1.125160136,-0.215897311,0.587892677,0.253139667,1
-0.72274007,-0.993481213,-0.692450472,-1.128580314,-0.622070592,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.921904479,-1.318529236,0.305876054,-1.46271867,-1.112402816,-1.459751756,0.527530353,-1.125160136,1.488220852,1.034818748,1.227893992,1
-0.650876974,-1.017144645,-0.699067844,-0.923566092,0.60875881,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.934805548,1.380008646,0.305876054,-1.46271867,-1.112402816,-1.459751756,0.527530353,-1.125160136,-0.796846684,1.116078033,-0.164612187,1
-0.750686829,-1.017144645,-0.70125647,-0.760523285,-0.548886141,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.934805548,-1.318529236,0.305876054,-1.46271867,-1.112402816,-1.389084357,0.527530353,-1.125160136,0.055212397,1.35985589,-0.303862804,1
-0.662854157,-1.010383665,-0.696853471,-0.787966134,0.278319925,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.934805548,0.030739705,0.305876054,-1.46271867,-1.09512224,-1.331265576,0.463029525,-1.18794861,-0.641926851,0.262855535,-0.826052621,1
-0.730724858,-1.010383665,-0.70125647,-0.652366175,-0.055445525,-0.774910112,-0.789064651,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.921904479,-1.318529236,0.305876054,-1.46271867,-1.09512224,-1.331265576,0.463029525,-1.18794861,1.100921269,-0.874774462,0.775329484,1
-0.81855753,-0.996861703,-0.703470843,-0.584566197,0.003323807,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.934805548,1.380008646,0.305876054,-1.46271867,-1.09512224,-1.331265576,0.463029525,-1.18794861,-0.680656809,0.791040891,1.158268683,1
-0.770648799,-1.017144645,-0.712251091,-0.595866193,-0.975795438,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.934805548,-1.318529236,0.305876054,-1.46271867,-1.09512224,-1.331265576,0.463029525,-1.18794861,1.565680768,-0.712255891,0.04426374,1
-0.802587953,-0.996861703,-0.705659468,-0.513537648,0.092032232,-0.774910112,-0.789064651,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.934805548,1.380008646,0.305876054,-1.447959008,-1.112402816,-1.331265576,0.463029525,-1.18794861,-0.641926851,-1.077922676,1.193081337,1
-0.826542319,-0.973198271,-0.710062467,-0.394080542,0.158563551,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.934805548,-1.318529236,0.305876054,-1.46271867,-1.112402816,-1.331265576,0.404978778,-1.257713577,0.093942355,-0.305959463,1.123456028,1
-0.842511895,-0.973198271,-0.710062467,-0.248794872,0.216224027,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.934805548,1.380008646,0.305876054,-1.434675312,-1.09512224,-1.260598177,0.404978778,-1.334455044,-0.641926851,1.278596604,-1.313429784,1
-0.790610771,-0.979959251,-0.714465464,-0.061537788,-0.679731068,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.934805548,1.380008646,0.305876054,-1.447959008,-1.112402816,-1.196355089,0.404978778,-1.334455044,1.100921269,-0.956033748,1.05383072,1
-0.882435837,-1.010383665,-0.718868463,-0.024409228,-0.053227815,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.921904479,-1.318529236,0.305876054,-1.447959008,-1.09512224,-1.196355089,0.404978778,-1.334455044,0.287592147,-1.321700533,-0.373488113,1
-0.774641194,-0.996861703,-0.721057088,-0.142252048,-1.036782481,-0.774910112,-0.789064651,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.934805548,1.380008646,0.305876054,-1.46271867,-1.112402816,-1.196355089,0.404978778,-1.334455044,-0.913036559,-0.834144819,1.36714461,1
-0.730724858,-1.017144645,-0.72767446,-0.389237686,-0.860474485,-0.762161709,0.983357015,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.934805548,-1.318529236,0.305876054,-1.447959008,-1.09512224,-1.196355089,0.404978778,-1.334455044,-0.525736976,0.425374106,-0.651989349,1
-0.810572741,-0.979959251,-0.725460087,-0.603937619,-0.681948779,-0.78771055,-2.758422061,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.934805548,1.380008646,0.305876054,-1.46271867,-1.112402816,-1.196355089,0.404978778,-1.397243517,-1.339066099,-0.915404105,1.262706646,1
-0.734717253,-1.017144645,-0.736454709,-0.736309006,-0.848277076,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.934805548,-1.318529236,0.305876054,-1.46271867,-1.09512224,-1.138536308,0.404978778,-1.397243517,0.365052063,-0.671626248,-0.094986878,1
-0.862473865,-1.017144645,-0.745260706,-1.012351778,-1.598972126,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.934805548,1.380008646,0.305876054,-1.447959008,-1.09512224,-1.138536308,0.34047795,-1.473984983,0.326322105,-0.143440892,-1.417867747,1
-0.946314142,-1.030666607,-0.754066703,-0.955851795,0.288299623,-0.774910112,-0.789064651,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.934805548,-1.318529236,0.305876054,-1.46271867,-1.09512224,-1.138536308,0.275977118,-1.473984983,-0.835576642,0.750411249,1.36714461,1
-0.890420624,-1.023905626,-0.754066703,-0.712094729,0.106447351,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.934805548,0.030739705,0.305876054,-1.46271867,-1.112402816,-1.074293216,0.275977118,-1.473984983,-1.029226433,-0.143440892,1.123456028,1
-0.918367383,-1.023905626,-0.765061324,-0.731466151,-1.255226978,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.934805548,0.030739705,0.305876054,-1.46271867,-1.112402816,-1.074293216,0.275977118,-1.473984983,-0.796846684,-0.021551964,-0.234237495,1
-0.798595558,-1.030666607,-0.756255328,-0.804108986,-1.127708616,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.934805548,0.030739705,0.305876054,-1.46271867,-1.112402816,-1.074293216,0.275977118,-1.473984983,-0.796846684,-0.062181607,0.009451086,1
-0.842511895,-1.017144645,-0.75185233,-1.033337486,-0.877107314,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.934805548,0.030739705,0.305876054,-1.447959008,-1.129683391,-1.003625817,0.275977118,-1.473984983,-0.835576642,-0.387218749,-1.278617129,1
-0.834527106,-0.996861703,-0.760658327,-0.976837503,-0.181855031,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.934805548,-1.318529236,0.305876054,-1.447959008,-1.112402816,-1.003625817,0.275977118,-1.473984983,0.21013223,-1.077922676,0.810142138,1
-0.878443442,-1.017144645,-0.756255328,-0.683037595,0.574384294,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.934805548,1.380008646,0.305876054,-1.46271867,-1.129683391,-1.003625817,0.205026205,-1.473984983,0.016482439,-0.956033748,-1.591931019,1
-0.854489078,-1.023905626,-0.767275699,-0.400537683,0.232856857,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.934805548,-1.318529236,0.305876054,-1.46271867,-1.129683391,-0.875139641,0.205026205,-1.473984983,-0.641926851,1.319226247,-0.791239967,1
-0.958291325,-1.044188568,-0.780458945,-0.392466256,-1.169845118,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.934805548,1.380008646,0.305876054,-1.46271867,-1.112402816,-0.875139641,0.205026205,-1.473984983,1.52695081,0.750411249,-0.965303239,1
-0.930344566,-1.023905626,-0.798070939,-0.629766182,-1.206437343,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.934805548,-1.318529236,0.305876054,-1.46271867,-1.129683391,-0.875139641,0.140525377,-1.536773456,0.21013223,0.303485178,-0.164612187,1
-0.998215267,-0.979959251,-0.811279935,-0.841237545,-1.490304304,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.934805548,0.030739705,0.305876054,-1.46271867,-1.09512224,-0.817320859,0.140525377,-1.536773456,0.093942355,-0.671626248,1.401957264,1
-1.042131603,-0.979959251,-0.802473938,-0.976837503,-0.854930208,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.934805548,0.030739705,0.305876054,-1.46271867,-1.09512224,-0.817320859,0.140525377,-1.536773456,-0.796846684,-0.10281125,-0.199424841,1
-0.754679223,-0.996861703,-0.789264942,-1.033337486,-0.090928895,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.934805548,0.030739705,0.305876054,-1.46271867,-1.09512224,-0.817320859,0.140525377,-1.536773456,-1.300336141,0.344114821,-0.234237495,1
-0.698785705,-1.010383665,-0.782673319,-0.970380362,-0.467939703,-0.762161709,0.983357015,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.934805548,0.030739705,0.305876054,-1.46271867,-1.112402816,-0.753077767,0.140525377,-1.536773456,-0.44827706,0.466003749,-1.000115894,1
-0.96228372,-0.973198271,-0.776055947,-0.884823246,-0.891522434,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.934805548,1.380008646,0.305876054,-1.46271867,-1.09512224,-0.682410372,0.08247463,-1.536773456,-0.215897311,-0.305959463,-1.069741203,1
-1.002207662,-0.996861703,-0.780458945,-0.95100894,-1.716510789,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.934805548,-1.318529236,0.305876054,-1.46271867,-1.129683391,-0.682410372,0.08247463,-1.536773456,1.52695081,-0.671626248,-0.164612187,1
-0.874451048,-1.023905626,-0.77827032,-1.036566056,0.0332629,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.934805548,0.030739705,0.305876054,-1.46271867,-1.129683391,-0.61816728,0.08247463,-1.536773456,0.326322105,0.466003749,-0.234237495,1
