-0.72274007,-1.023905626,-0.648780966,-1.306151686,-1.184260237,-1.229065472,0.786421272,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.167525432,-0.972430155,-0.553924192,-1.149491214,-1.18794861,0.365052063,-0.305959463,-0.234237495,0
-0.910382596,-1.010383665,-0.782673319,-1.046251767,-0.731847269,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.934805548,0.030739705,0.305876054,-1.46271867,-1.129683391,-0.61816728,0.08247463,-1.536773456,-1.029226433,-0.184070535,1.436769919,1
-0.810572741,-0.993481213,-0.804662563,-0.957466081,-0.362598448,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.934805548,0.030739705,0.305876054,-1.447959008,-1.129683391,-0.553924192,0.017973802,-1.536773456,-1.067956392,-0.956033748,0.566453557,1
-1.07806315,-1.003622684,-0.804662563,-1.243194563,-2.598050765,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.934805548,0.030739705,0.305876054,-1.46271867,-1.129683391,-0.553924192,0.017973802,-1.473984983,-0.796846684,-1.037293033,-0.303862804,1
-0.98224569,-0.96643729,-0.802473938,-1.498251627,-0.864909906,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.949140069,0.030739705,0.305876054,-1.46271867,-1.129683391,-0.496105411,0.017973802,-1.473984983,1.565680768,-0.184070535,1.262706646,1
-0.754679223,-1.044188568,-0.802473938,-1.55798018,-0.589913787,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.949140069,0.030739705,0.305876054,-1.46271867,-1.129683391,-0.496105411,-0.04652703,-1.473984983,-0.990496475,0.506633392,-0.651989349,1
-0.806580347,-1.017144645,-0.798070939,-1.570894461,-1.544638215,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.934805548,0.030739705,0.305876054,-1.46271867,-1.129683391,-0.496105411,-0.04652703,-1.473984983,-0.796846684,0.587892677,-0.234237495,1
-0.782625982,-0.996861703,-0.769464323,-1.845322947,-2.265394171,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.949140069,0.030739705,0.305876054,-1.46271867,-1.112402816,-0.431862323,-0.04652703,-1.473984983,-0.680656809,-0.834144819,-0.199424841,1
-0.670838946,-1.017144645,-0.767275699,-2.110065723,-1.224179028,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.934805548,0.030739705,0.305876054,-1.46271867,-1.129683391,-0.361194924,-0.04652703,-1.473984983,-0.215897311,-0.387218749,1.019018065,1
-0.81855753,-0.993481213,-0.787076317,-1.966394338,-0.536688732,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.949140069,0.030739705,0.305876054,-1.46271867,-1.129683391,-0.361194924,-0.117477943,-1.473984983,1.449490893,1.237966962,1.436769919,1
-0.894413019,-0.979959251,-0.734266084,-1.769451543,-0.294958273,-0.768561928,0.19561405,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.949140069,0.030739705,-1.522076219,-1.46271867,-1.112402816,-0.361194924,-0.117477943,-1.473984983,0.287592147,0.953559462,-0.199424841,1
-0.714755281,-0.993481213,-0.699067844,-1.653223007,-1.235267582,-0.774910112,-0.592128909,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.949140069,-1.318529236,0.305876054,-1.46271867,-1.129683391,-0.296951832,-0.181978771,-1.473984983,-0.951766517,0.425374106,0.04426374,1
-0.62692261,-0.993481213,-0.670770211,-1.724251556,-1.561271044,-0.768561928,0.19561405,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.949140069,-1.318529236,0.305876054,-1.478954297,-1.129683391,-0.296951832,-0.181978771,-1.473984983,-0.796846684,-0.915404105,-0.89567793,1
-0.499165996,-0.993481213,-0.666392961,-1.691965852,-1.229723305,-0.768561928,0.19561405,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.949140069,0.030739705,0.305876054,-1.478954297,-1.129683391,-0.232708744,-0.181978771,-1.397243517,1.565680768,-0.915404105,0.844954793,1
-0.62692261,-0.96643729,-0.653183965,-1.666137288,-1.518025687,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.949140069,0.030739705,0.305876054,-1.478954297,-1.129683391,-0.232708744,-0.181978771,-1.397243517,1.565680768,-0.184070535,1.158268683,1
-0.515135573,-0.996861703,-0.642189343,-1.75330869,-2.232128511,-0.781310331,-1.773743353,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.949140069,0.030739705,0.305876054,-1.478954297,-1.129683391,-0.174889962,-0.181978771,-1.334455044,0.287592147,-0.143440892,-1.174179166,1
-0.323500653,-0.979959251,-0.639974969,-1.788822965,-1.382745339,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.949140069,0.030739705,0.305876054,-1.46271867,-1.129683391,-0.174889962,-0.240029518,-1.334455044,-0.835576642,-1.077922676,-0.199424841,1
-0.511143179,-0.996861703,-0.670770211,-1.803351532,-1.386071905,-0.75576149,1.77109998,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.949140069,0.030739705,-1.522076219,-1.46271867,-1.129683391,-0.110646874,-0.240029518,-1.334455044,-1.067956392,0.059707322,0.148701704,1
-0.53110515,-1.023905626,-0.70125647,-1.701651563,-0.148589371,-0.730160615,4.922071828,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.949140069,0.030739705,0.305876054,-1.46271867,-1.129683391,-0.039979475,-0.240029518,-1.334455044,-0.796846684,-0.265329821,-0.547551386,1
-0.782625982,-1.010383665,-0.699067844,-1.559594465,-1.013496518,-0.704559741,7.088364979,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.949140069,0.030739705,0.305876054,-1.46271867,-1.129683391,-0.039979475,-0.240029518,-1.257713577,-0.796846684,-0.387218749,-0.756427312,1
-0.527112756,-0.993481213,-0.670770211,-1.388480233,0.358157508,-0.691759303,6.891429237,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.949140069,-1.318529236,0.305876054,-1.46271867,-1.129683391,-0.039979475,-0.240029518,-1.257713577,1.255841102,-0.265329821,0.148701704,1
-0.606960639,-1.010383665,-0.666392961,-0.994594641,1.388284097,-0.691759303,4.922071828,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.949140069,0.030739705,0.305876054,-1.478954297,-1.129683391,0.024263617,-0.304530346,-1.18794861,1.410760935,-0.509107677,0.879767447,1
-0.343462625,-1.010383665,-0.648780966,-0.487709084,0.727406329,-0.679010899,5.11900757,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.949140069,0.030739705,0.305876054,-1.478954297,-1.129683391,0.088506705,-0.304530346,-1.18794861,0.21013223,-1.687367317,0.636078866,1
-0.563044303,-0.993481213,-0.653183965,-0.105123489,0.680834406,-0.67261068,4.725136091,-0.265910545,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.949140069,0.030739705,0.305876054,-1.478954297,-1.129683391,0.088506705,-0.369031178,-1.18794861,-0.758116726,-0.184070535,-0.617176695,1
-0.539089938,-0.993481213,-0.659775589,0.124105012,0.634262482,-0.679010899,2.755778682,-0.187509184,-0.129119865,-0.13635369,5.266367474,4.934247719,4.737523683,-0.865581134,-0.901352176,-0.949140069,0.030739705,0.305876054,-1.478954297,-1.129683391,0.146325486,-0.369031178,-1.18794861,1.604410726,0.100336964,1.05383072,1
-0.495173603,-1.044188568,-0.694664846,0.199976416,1.061171779,-0.679010899,1.968035717,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.915605075,-0.921904479,0.030739705,0.305876054,-1.46271867,-1.129683391,0.146325486,-0.369031178,-1.125160136,-0.951766517,-0.10281125,-1.452680402,1
-0.590991062,-0.979959251,-0.696853471,0.321047807,0.66309272,-0.679010899,1.377228495,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.888524567,-0.877467464,0.030739705,0.305876054,-1.478954297,-1.129683391,0.146325486,-0.369031178,-1.125160136,1.062191311,-0.346589106,0.879767447,1
-0.567036697,-1.010383665,-0.694664846,0.45503348,-0.293849418,-0.679010899,0.983357015,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.874271668,-0.850231874,0.030739705,0.305876054,-1.478954297,-1.129683391,0.146325486,-0.369031178,-1.125160136,0.519971896,1.075448391,1.05383072,1
-0.62692261,-1.044188568,-0.705659468,0.45180491,0.375899194,-0.67261068,1.77109998,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.86001877,-0.835897353,0.030739705,0.305876054,-1.493713959,-1.129683391,0.210568574,-0.439982091,-1.055395164,-0.796846684,1.481744818,0.427202939,1
-0.654869369,-1.010383665,-0.754066703,0.471176332,0.413600274,-0.679010899,0.392549793,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.844340581,-0.835897353,-1.318529236,-1.522076219,-1.493713959,-1.129683391,0.281235973,-0.439982091,-1.055395164,0.171402272,1.075448391,-0.791239967,1
-0.734717253,-1.017144645,-0.738669082,0.482476329,1.060062924,-0.679010899,0.392549793,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.844340581,-0.835897353,1.380008646,0.305876054,-1.493713959,-1.129683391,0.281235973,-0.504482918,-0.978653698,-0.564466935,-0.834144819,-0.721614658,1
-0.770648799,-0.996861703,-0.73205171,0.672961984,1.301793382,-0.679010899,0.19561405,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.844340581,-0.835897353,-1.318529236,0.305876054,-1.493713959,-1.129683391,0.281235973,-0.504482918,-0.978653698,-1.10668635,-2.093663745,-0.338675459,1
-0.782625982,-0.96643729,-0.72767446,0.831161935,0.528921227,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.493713959,-1.129683391,0.409722153,-0.504482918,-0.978653698,-0.758116726,0.466003749,1.088643374,1
-0.710762887,-0.959676309,-0.696853471,0.91026191,1.035668107,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.844340581,-0.850231874,-1.318529236,0.305876054,-1.508473621,-1.129683391,0.409722153,-0.562533666,-0.90888873,-0.680656809,-0.265329821,0.636078866,1
-0.67483134,-0.96643729,-0.668581586,0.902190484,0.424688827,-0.67261068,0.786421272,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.850231874,-1.318529236,0.305876054,-1.508473621,-1.129683391,0.409722153,-0.562533666,-0.90888873,0.829811562,0.425374106,-0.164612187,1
-0.323500653,-0.979959251,-0.631168972,0.861833353,0.828312162,-0.67261068,0.786421272,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.850231874,0.030739705,0.305876054,-1.508473621,-1.129683391,0.409722153,-0.562533666,-0.839123763,-0.680656809,-0.874774462,-0.443113422,1
-0.247645165,-0.908968954,-0.622388724,1.092676139,1.920534649,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.863132943,0.030739705,0.305876054,-1.508473621,-1.129683391,0.467540935,-0.562533666,-0.839123763,1.565680768,-0.590366963,0.67089152,1
-0.586998669,-0.892066502,-0.615771352,1.354190344,1.573462935,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.877467464,1.380008646,0.305876054,-1.508473621,-1.129683391,0.467540935,-0.562533666,-0.839123763,0.287592147,-0.956033748,-0.443113422,1
-0.523120362,-0.936012877,-0.620174351,1.63507597,2.184442214,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.877467464,1.380008646,0.305876054,-1.521757317,-1.129683391,0.467540935,-0.627034493,-0.77633529,0.171402272,-0.834144819,-0.094986878,1
-0.602968245,-0.915729934,-0.620174351,1.875604467,1.272963144,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.877467464,-1.318529236,0.305876054,-1.521757317,-1.112402816,0.467540935,-0.627034493,-0.77633529,0.248862188,-0.874774462,-0.373488113,1
-0.495173603,-0.885305521,-0.609179729,1.719018801,0.787284516,-0.67261068,0.983357015,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.877467464,0.030739705,0.305876054,-1.521757317,-1.09512224,0.531784023,-0.691535326,-0.706570318,0.326322105,-1.118552319,0.009451086,1
-0.535097544,-0.871783559,-0.609179729,1.570504562,-0.014417879,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.877467464,-1.318529236,0.305876054,-1.536516979,-1.112402816,0.531784023,-0.691535326,-0.706570318,-0.990496475,-1.077922676,-1.069741203,1
-0.670838946,-0.810934733,-0.595970733,1.354190344,-0.017744445,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.893235437,0.030739705,0.305876054,-1.536516979,-1.09512224,0.602451422,-0.691535326,-0.629828856,-0.990496475,-0.265329821,1.123456028,1
-0.379394171,-0.739944435,-0.569578491,1.142718981,-0.425803201,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.893235437,0.030739705,0.305876054,-1.536516979,-1.09512224,0.602451422,-0.691535326,-0.629828856,-0.835576642,0.994189105,-1.870432255,1
-0.024071091,-0.682476099,-0.55418087,1.137876125,1.682130756,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.893235437,1.380008646,0.305876054,-1.552752606,-1.09512224,0.602451422,-0.762486234,-0.560063884,-1.10668635,-0.834144819,-1.174179166,1
-0.375401778,-0.652051686,-0.536568876,1.454276027,2.123455172,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.893235437,0.030739705,0.305876054,-1.536516979,-1.09512224,0.602451422,-0.762486234,-0.560063884,1.372030977,1.522374461,0.427202939,1
-0.359432201,-0.587822368,-0.521171256,1.549518854,0.847162702,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.893235437,0.030739705,0.305876054,-1.536516979,-1.09512224,0.666694514,-0.826987066,-0.490298916,-0.796846684,0.384744464,-0.58236404,1
-0.263614741,-0.570919917,-0.514553884,1.59149027,1.194234416,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.893235437,0.030739705,0.305876054,-1.552752606,-1.09512224,0.666694514,-0.826987066,-0.490298916,-0.215897311,-0.874774462,-0.721614658,1
-0.523120362,-0.581061387,-0.521171256,1.530147432,0.563295741,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.893235437,-1.318529236,0.305876054,-1.536516979,-1.09512224,0.730937602,-0.826987066,-0.427510443,-0.525736976,1.400485533,1.123456028,1
-0.399356143,-0.577680897,-0.518956881,1.234733238,0.553316044,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.893235437,0.030739705,0.305876054,-1.552752606,-1.09512224,0.730937602,-0.826987066,-0.427510443,1.372030977,-0.956033748,1.05383072,1
-0.459242055,-0.520212561,-0.501370637,1.091061854,0.791719937,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.907569958,0.030739705,0.305876054,-1.536516979,-1.09512224,0.730937602,-0.826987066,-0.427510443,0.171402272,0.466003749,0.148701704,1
-0.423310508,-0.537115012,-0.501370637,1.123347558,0.563295741,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.907569958,0.030739705,0.305876054,-1.552752606,-1.076113608,0.730937602,-0.885037813,-0.357745475,-0.641926851,-0.590366963,1.158268683,1
-0.459242055,-0.520212561,-0.494753265,1.131418984,0.350395521,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.907569958,1.380008646,-1.522076219,-1.552752606,-1.076113608,0.730937602,-0.885037813,-0.281004009,-0.603196893,0.344114821,-0.756427312,1
-0.622930215,-0.530354032,-0.494753265,0.923176192,-0.819446838,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.907569958,-1.318529236,0.305876054,-1.552752606,-1.076113608,0.730937602,-0.885037813,-0.281004009,1.52695081,-0.630996606,-0.060174223,1
-0.447264872,-0.51345158,-0.488161641,0.761747671,0.088705666,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.907569958,-1.318529236,0.305876054,-1.552752606,-1.076113608,0.788756383,-0.885037813,-0.281004009,-0.913036559,0.222225893,-1.243804475,1
-0.43528769,-0.469505205,-0.481570017,0.564804875,-0.690819621,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.907569958,0.030739705,0.305876054,-1.552752606,-1.076113608,0.788756383,-0.949538641,-0.211239037,-0.758116726,0.750411249,-0.025361569,1
-0.415325719,-0.432319811,-0.47276402,0.404990638,-0.159677925,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.921904479,0.030739705,0.305876054,-1.567512268,-1.076113608,0.788756383,-0.949538641,-0.141474069,1.255841102,0.587892677,0.253139667,1
-0.267607135,-0.442461283,-0.47276402,0.246790688,-0.171875334,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.907569958,0.030739705,0.305876054,-1.552752606,-1.076113608,0.788756383,-0.949538641,-0.141474069,-1.029226433,-0.915404105,0.009451086,1
-0.219698405,-0.455983243,-0.479355644,0.30651924,0.778413673,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.921904479,0.030739705,0.305876054,-1.567512268,-1.076113608,0.788756383,-1.014039469,-0.078685596,1.178381186,-0.224700178,0.67089152,1
-0.00410912,-0.42555883,-0.455152027,0.358176368,-0.255039482,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.921904479,0.030739705,0.305876054,-1.567512268,-1.076113608,0.852999471,-1.014039469,-0.078685596,-0.990496475,-1.321700533,0.113889049,1
-0.123880945,-0.374851475,-0.433162782,0.245176403,-0.526709035,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,-1.318529236,0.305876054,-1.58227193,-1.076113608,0.852999471,-1.014039469,-0.008920629,0.21013223,1.116078033,-1.174179166,1
-0.323500653,-0.324144119,-0.411147789,0.053076462,-0.553321562,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,0.030739705,0.305876054,-1.58227193,-1.076113608,0.852999471,-1.014039469,-0.008920629,-0.913036559,-0.468478034,-0.26905015,1
-0.048025457,-0.300480687,-0.391347171,-0.116423485,0.36702835,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,0.030739705,0.305876054,-1.58227193,-1.076113608,0.852999471,-1.084990382,0.067820838,0.055212397,1.400485533,-0.060174223,1
-0.299546288,-0.259914802,-0.382541174,-0.050237791,0.219550593,-0.67261068,0.786421272,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,0.030739705,0.305876054,-1.58227193,-1.09512224,0.852999471,-1.084990382,0.13758581,0.907271478,1.684893032,-1.835619601,1
-0.183766858,-0.253153821,-0.380352549,-0.176152037,-0.981339714,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,0.030739705,0.305876054,-1.58227193,-1.09512224,0.92366687,-1.149491214,0.207350778,1.217111144,-0.752885534,-1.348242438,1
-0.367416989,-0.317383139,-0.411147789,-0.261709154,-0.643138842,-0.67261068,0.786421272,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,0.030739705,0.305876054,-1.58227193,-1.09512224,0.92366687,-1.149491214,0.207350778,0.21013223,1.116078033,1.227893992,1
-0.155820099,-0.344427061,-0.424356785,-0.256866298,-0.260583759,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,0.030739705,0.305876054,-1.58227193,-1.09512224,0.92366687,-1.149491214,0.270139251,1.449490893,0.506633392,0.079076395,1
-0.251637559,-0.337666081,-0.419953787,-0.26655201,-0.633159145,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,0.030739705,-1.522076219,-1.58227193,-1.09512224,0.92366687,-1.149491214,0.270139251,-0.835576642,1.847411603,1.088643374,1
0.01585285,-0.300480687,-0.404556167,-0.255252013,0.042133743,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,1.380008646,0.305876054,-1.58227193,-1.129683391,0.92366687,-1.149491214,0.339904218,1.488220852,1.034818748,0.914580102,1
0.151594252,-0.280197744,-0.384755547,-0.174537753,0.042133743,-0.685359084,-0.789064651,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.921904479,0.030739705,0.305876054,-1.58227193,-1.129683391,0.92366687,-1.207541961,0.339904218,-0.990496475,1.116078033,1.227893992,1
0.059769186,-0.249773331,-0.371546552,-0.047009221,0.20624433,-0.685359084,-0.986000394,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.921904479,0.030739705,0.305876054,-1.58227193,-1.129683391,0.92366687,-1.207541961,0.416645685,-0.796846684,-0.671626248,-0.651989349,1
-0.347455019,-0.300480687,-0.39575017,-0.247180587,-1.246356135,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.921904479,0.030739705,0.305876054,-1.595555626,-1.129683391,0.92366687,-1.207541961,0.416645685,-0.332087185,-0.712255891,0.531640903,1
-0.2236908,-0.317383139,-0.413362164,-0.387623401,-1.154321144,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.921904479,0.030739705,0.305876054,-1.595555626,-1.129683391,0.92366687,-1.207541961,0.486410657,-1.145416308,-0.590366963,-0.547551386,1
-0.203728828,-0.324144119,-0.411147789,-0.45542338,-0.38810212,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.921904479,0.030739705,0.305876054,-1.595555626,-1.129683391,0.92366687,-1.207541961,0.486410657,-0.835576642,-0.021551964,-0.164612187,1
-0.359432201,-0.324144119,-0.417765161,-0.468337661,-0.327115077,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.921904479,-1.318529236,0.305876054,-1.595555626,-1.129683391,0.92366687,-1.207541961,0.556175624,1.52695081,-0.752885534,1.088643374,1
-0.139850523,-0.310622158,-0.415550788,-0.394080542,-0.105344014,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.921904479,-1.318529236,0.305876054,-1.610315288,-1.129683391,0.92366687,-1.272042789,0.556175624,1.643140685,-1.606108032,-1.243804475,1
-0.119888551,-0.300480687,-0.404556167,-0.400537683,0.077617113,-0.67261068,0.786421272,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.921904479,0.030739705,-1.522076219,-1.595555626,-1.129683391,0.92366687,-1.272042789,0.556175624,-1.067956392,-0.184070535,-1.034928548,1
-0.060002639,-0.303861177,-0.402341793,-0.337580559,0.162998972,-0.685359084,-0.986000394,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.921904479,0.030739705,0.305876054,-1.610315288,-1.145235909,0.92366687,-1.272042789,0.618964097,-0.796846684,-0.712255891,-1.104553857,1
-0.159812493,-0.303861177,-0.400153168,-0.119652055,1.227500076,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.921904479,0.030739705,0.305876054,-1.610315288,-1.162516484,0.92366687,-1.272042789,0.618964097,-0.835576642,0.344114821,-0.338675459,1
-0.379394171,-0.286958725,-0.39575017,0.119262156,0.228421436,-0.67261068,0.786421272,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.921904479,0.030739705,0.305876054,-1.610315288,-1.162516484,0.92366687,-1.342993702,0.618964097,-0.719386768,0.425374106,0.775329484,1
-0.107911369,-0.266675783,-0.384755547,0.353333512,0.955830524,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.934805548,0.030739705,0.305876054,-1.610315288,-1.162516484,0.92366687,-1.342993702,0.688729065,-0.641926851,-0.062181607,-0.965303239,1
-0.163804887,-0.253153821,-0.378138175,0.440504913,0.146366143,-0.67261068,0.786421272,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.934805548,-1.318529236,0.305876054,-1.610315288,-1.162516484,0.92366687,-1.342993702,0.765470531,1.449490893,0.059707322,-0.164612187,1
-0.139850523,-0.253153821,-0.378138175,0.576104871,1.228608932,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.934805548,0.030739705,0.305876054,-1.610315288,-1.162516484,0.92366687,-1.342993702,0.765470531,-1.067956392,0.262855535,-1.52230571,1
-0.14783531,-0.253153821,-0.382541174,0.747219104,0.439103946,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.934805548,0.030739705,0.305876054,-1.610315288,-1.162516484,0.92366687,-1.342993702,0.765470531,-0.719386768,-0.590366963,-0.164612187,1
-0.179774463,-0.259914802,-0.384755547,0.682647695,-0.240624363,-0.685359084,-0.986000394,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.934805548,-1.318529236,0.305876054,-1.626550916,-1.162516484,0.92366687,-1.401044449,0.765470531,-0.758116726,-0.021551964,-0.443113422,1
-0.020078698,-0.165261071,-0.353934557,0.65036199,1.57457179,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.934805548,0.030739705,0.305876054,-1.610315288,-1.162516484,0.92366687,-1.401044449,0.835235504,1.52695081,-0.305959463,1.227893992,1
0.159579041,-0.158500091,-0.334133939,0.831161935,0.327109559,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.934805548,0.030739705,0.305876054,-1.626550916,-1.162516484,0.92366687,-1.471995362,0.835235504,-0.758116726,0.709781606,-0.303862804,1
0.291328048,-0.178783033,-0.347342935,0.782733379,0.676398984,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.934805548,-1.318529236,-1.522076219,-1.626550916,-1.162516484,0.92366687,-1.471995362,0.835235504,1.333301019,1.034818748,-0.373488113,1
0.131632281,-0.236251369,-0.367143553,0.785961948,0.308259018,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.934805548,0.030739705,0.305876054,-1.626550916,-1.162516484,0.92366687,-1.471995362,0.905000471,0.597431812,-0.671626248,1.227893992,1
-0.311523471,-0.229490389,-0.378138175,0.784347663,0.563295741,-0.685359084,-0.789064651,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.934805548,0.030739705,0.305876054,-1.610315288,-1.162516484,0.92366687,-1.471995362,0.905000471,-0.758116726,-0.834144819,-0.26905015,1
0.355206354,-0.236251369,-0.367143553,0.869904779,0.866013243,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.949140069,0.030739705,-1.522076219,-1.626550916,-1.162516484,0.852999471,-1.471995362,0.905000471,-0.680656809,0.303485178,-0.89567793,1
-0.00410912,-0.286958725,-0.386944172,0.853761928,0.22509487,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.934805548,-1.318529236,0.305876054,-1.626550916,-1.162516484,0.852999471,-1.471995362,0.905000471,1.333301019,-0.265329821,-0.060174223,1
-0.215706011,-0.354568533,-0.424356785,0.708476258,0.24394541,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.934805548,0.030739705,0.305876054,-1.626550916,-1.162516484,0.852999471,-1.471995362,0.905000471,-0.990496475,-0.468478034,-0.651989349,1
-0.259622346,-0.462744224,-0.470549647,0.844076216,0.64424218,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.934805548,1.380008646,0.305876054,-1.626550916,-1.162516484,0.852999471,-1.471995362,0.967788944,-0.951766517,-0.143440892,0.879767447,1
-0.371409384,-0.543875993,-0.501370637,0.995819027,1.576789501,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.934805548,0.030739705,0.305876054,-1.626550916,-1.162516484,0.852999471,-1.471995362,0.967788944,-0.796846684,0.709781606,-0.303862804,1
-0.331485442,-0.581061387,-0.529977252,1.097518995,1.228608932,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.949140069,2.729277588,0.305876054,-1.626550916,-1.162516484,0.788756383,-1.471995362,0.967788944,-0.641926851,-0.752885534,-0.025361569,1
-0.571029092,-0.675715118,-0.549777871,1.223433241,1.50360505,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.949140069,1.380008646,0.305876054,-1.626550916,-1.162516484,0.788756383,-1.471995362,0.967788944,-0.758116726,-0.630996606,1.227893992,1
-0.443272478,-0.709520021,-0.55855812,1.426833178,1.780818879,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.949140069,0.030739705,0.305876054,-1.626550916,-1.145235909,0.788756383,-1.471995362,0.967788944,1.565680768,-0.143440892,0.740516829,1
-0.044033062,-0.638529724,-0.538757501,1.538218858,0.97800763,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.949140069,0.030739705,0.305876054,-1.626550916,-1.162516484,0.788756383,-1.471995362,0.967788944,-0.603196893,0.466003749,-0.826052621,1
0.243419318,-0.537115012,-0.501370637,1.530147432,1.846241343,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.949140069,-1.318529236,0.305876054,-1.626550916,-1.162516484,0.788756383,-1.471995362,0.967788944,-1.029226433,0.425374106,0.079076395,1
-0.123880945,-0.564158936,-0.512365259,1.78681878,1.866200738,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.949140069,0.030739705,-1.522076219,-1.626550916,-1.181525118,0.788756383,-1.471995362,0.967788944,-0.796846684,-0.956033748,1.019018065,1
-0.14783531,-0.60134433,-0.532165877,1.912733027,1.940494044,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.949140069,-1.318529236,0.305876054,-1.626550916,-1.162516484,0.730937602,-1.471995362,0.967788944,1.565680768,1.156707676,0.148701704,1
-0.323500653,-0.70275904,-0.562961119,1.835247337,1.075586898,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.949140069,-1.318529236,0.305876054,-1.626550916,-1.181525118,0.730937602,-1.471995362,1.037553912,0.287592147,0.222225893,-0.826052621,1
-0.275591924,-0.672334627,-0.55855812,1.917575883,2.15228541,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.949140069,-1.318529236,0.305876054,-1.626550916,-1.181525118,0.730937602,-1.471995362,0.967788944,-0.913036559,-0.874774462,-1.243804475,1
0.331251989,-0.564158936,-0.52335988,2.098375826,1.605619739,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.949140069,0.030739705,0.305876054,-1.626550916,-1.162516484,0.730937602,-1.401044449,1.037553912,0.791081604,1.156707676,1.36714461,1
0.419084661,-0.388373436,-0.448560403,2.185547228,1.739791232,-0.67261068,0.786421272,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.949140069,-1.318529236,0.305876054,-1.626550916,-1.162516484,0.730937602,-1.401044449,1.037553912,1.023461353,-1.037293033,-0.060174223,1
0.367183537,-0.317383139,-0.417765161,2.28240434,1.034559251,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.949140069,0.030739705,0.305876054,-1.626550916,-1.162516484,0.666694514,-1.342993702,1.037553912,-0.758116726,0.62852232,0.496828248,1
-0.00410912,-0.361329514,-0.433162782,2.343747179,2.366294487,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.949140069,0.030739705,0.305876054,-1.626550916,-1.162516484,0.666694514,-1.342993702,1.037553912,1.372030977,1.034818748,0.949392756,1
-0.087949398,-0.361329514,-0.437565781,2.464818569,1.810757973,-0.685359084,-0.789064651,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.949140069,0.030739705,-1.522076219,-1.626550916,-1.162516484,0.666694514,-1.342993702,1.037553912,1.604410726,-0.956033748,-0.094986878,1
0.387145508,-0.324144119,-0.406744792,2.377647168,0.951395102,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.949140069,0.030739705,0.305876054,-1.626550916,-1.162516484,0.602451422,-1.342993702,1.037553912,-0.680656809,0.587892677,0.218327012,1
0.335244384,-0.209207446,-0.356148932,2.267875773,1.261874591,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.949140069,0.030739705,0.305876054,-1.626550916,-1.162516484,0.602451422,-1.272042789,1.037553912,1.372030977,-0.021551964,0.218327012,1
0.554826062,-0.114553716,-0.303338697,2.172632946,1.099981715,-0.679010899,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.949140069,0.030739705,0.305876054,-1.641310578,-1.162516484,0.602451422,-1.272042789,1.037553912,-0.796846684,-0.99666339,-0.094986878,1
0.566803245,-0.06722685,-0.268140458,2.145190098,0.864904387,-0.685359084,-0.986000394,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.949140069,0.030739705,0.305876054,-1.641310578,-1.181525118,0.602451422,-1.207541961,0.967788944,1.798060518,0.669151963,-0.373488113,1
0.762430558,-0.070607341,-0.281323705,2.019275851,1.573462935,-0.691759303,-1.773743353,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.949140069,0.030739705,0.305876054,-1.65607024,-1.181525118,0.602451422,-1.207541961,0.967788944,0.636161771,0.791040891,-0.025361569,1
0.415092267,-0.019899986,-0.252742837,2.08707583,1.919425793,-0.736560834,-7.287944095,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.949140069,0.030739705,0.305876054,-1.641310578,-1.181525118,0.602451422,-1.207541961,0.967788944,-0.835576642,-0.915404105,1.088643374,1
0.343229171,0.03418786,-0.22853922,2.024118707,0.094249943,-0.742961053,-6.303265394,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.949140069,0.030739705,0.305876054,-1.65607024,-1.181525118,0.531784023,-1.149491214,1.037553912,-1.067956392,-0.834144819,0.148701704,1
0.466993391,0.03418786,-0.204335602,1.593104555,0.144148432,-0.75576149,-6.106329651,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.949140069,0.030739705,0.305876054,-1.65607024,-1.162516484,0.467540935,-1.149491214,1.037553912,0.597431812,-0.224700178,0.810142138,1
0.614711975,0.017285409,-0.219733223,1.25733323,-0.262801469,-0.75576149,-4.530843727,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.949140069,0.030739705,-1.522076219,-1.65607024,-1.181525118,0.467540935,-1.149491214,1.037553912,1.52695081,-0.956033748,0.113889049,1
0.766422953,0.003763447,-0.21751885,0.826319079,-0.785072324,-0.75576149,-3.54616502,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.949140069,0.030739705,0.305876054,-1.669353935,-1.181525118,0.467540935,-1.084990382,1.037553912,-0.719386768,1.237966962,0.079076395,1
0.666613098,0.03418786,-0.199932604,0.524447744,-0.314917669,-0.749361272,-1.576807616,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.949140069,0.030739705,0.305876054,-1.669353935,-1.181525118,0.409722153,-1.014039469,1.037553912,0.093942355,0.872300177,-0.89567793,1
0.622696763,0.024046389,-0.195529605,0.463104906,0.308259018,-0.762161709,-2.955357798,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.949140069,-1.318529236,0.305876054,-1.669353935,-1.181525118,0.409722153,-1.014039469,1.037553912,0.287592147,-0.590366963,-0.826052621,1
0.558818456,0.017285409,-0.204335602,0.5292906,-0.169657622,-0.75576149,-1.379871874,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.949140069,0.030739705,0.305876054,-1.684113597,-1.181525118,0.409722153,-1.014039469,1.037553912,-0.951766517,1.237966962,-0.373488113,1
0.582772821,0.017285409,-0.204335602,0.453419195,0.259469385,-0.75576149,-0.986000394,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.949140069,0.030739705,0.305876054,-1.684113597,-1.181525118,0.409722153,-0.949538641,1.037553912,0.132672314,1.034818748,-0.303862804,1
0.622696763,0.010524428,-0.219733223,0.45180491,0.303823598,-0.75576149,-0.789064651,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.949140069,0.030739705,0.305876054,-1.684113597,-1.181525118,0.409722153,-0.885037813,1.037553912,-0.525736976,0.262855535,-0.303862804,1
0.602734793,0.024046389,-0.21751885,0.367862078,-0.875998459,-0.75576149,-0.592128909,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.949140069,0.030739705,0.305876054,-1.684113597,-1.198805693,0.409722153,-0.885037813,1.037553912,1.488220852,-1.159181961,1.436769919,1
0.742468588,0.017285409,-0.215330225,0.096662163,-0.792834311,-0.75576149,-0.395193172,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.949140069,0.030739705,0.305876054,-1.669353935,-1.181525118,0.345479065,-0.826987066,1.037553912,0.481241938,-0.143440892,-0.164612187,1
0.746460982,0.017285409,-0.202121229,0.086976451,0.062093138,-0.75576149,-0.198257429,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.949140069,0.030739705,0.305876054,-1.684113597,-1.198805693,0.345479065,-0.826987066,1.037553912,-0.719386768,0.466003749,0.04426374,1
0.798362106,0.061231783,-0.195529605,-0.056694932,-0.363707303,-0.75576149,-0.198257429,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.949140069,0.030739705,0.305876054,-1.669353935,-1.216086269,0.281235973,-0.762486234,1.037553912,-0.796846684,-0.062181607,-0.303862804,1
0.49494015,0.024046389,-0.202121229,-0.247180587,-0.007764746,-0.75576149,-0.198257429,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.949140069,-1.318529236,0.305876054,-1.684113597,-1.198805693,0.281235973,-0.691535326,0.967788944,0.248862188,0.222225893,-0.826052621,1
0.710529435,0.040948841,-0.21751885,-0.084137781,0.777304818,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.949140069,-1.318529236,0.305876054,-1.684113597,-1.216086269,0.281235973,-0.691535326,0.967788944,1.52695081,-0.224700178,-1.000115894,1
0.622696763,-0.002997534,-0.219733223,0.078905025,0.220659449,-0.749361272,0.786421272,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.949140069,0.030739705,0.305876054,-1.684113597,-1.216086269,0.281235973,-0.627034493,0.967788944,-1.067956392,0.587892677,0.844954793,1
0.574788034,-0.040182928,-0.246125465,0.1144193,0.078725968,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.949140069,0.030739705,0.305876054,-1.684113597,-1.198805693,0.210568574,-0.562533666,0.967788944,0.674891729,0.953559462,0.949392756,1
0.279350866,-0.084129303,-0.276946455,0.195133561,0.330436125,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.949140069,0.030739705,0.305876054,-1.684113597,-1.216086269,0.210568574,-0.562533666,0.967788944,-0.835576642,-0.590366963,1.297519301,1
0.251404106,-0.141597639,-0.305527322,0.371090649,1.1177234,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.949140069,0.030739705,0.305876054,-1.700349225,-1.198805693,0.210568574,-0.504482918,0.967788944,-0.913036559,-0.915404105,-1.000115894,1
0.315282412,-0.165261071,-0.32973094,0.392076357,-0.111997146,-0.762161709,-0.789064651,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.949140069,0.030739705,0.305876054,-1.700349225,-1.198805693,0.146325486,-0.504482918,0.967788944,0.481241938,0.709781606,-0.826052621,1
0.391137902,-0.172022052,-0.338536938,0.290376388,0.27499336,-0.762161709,-0.789064651,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.949140069,0.030739705,0.305876054,-1.684113597,-1.198805693,0.146325486,-0.439982091,0.967788944,-0.525736976,0.953559462,1.05383072,1
0.383153113,-0.209207446,-0.349557308,0.301676385,0.054331151,-0.762161709,-0.789064651,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.949140069,0.030739705,0.305876054,-1.684113597,-1.216086269,0.146325486,-0.369031178,0.967788944,-0.177167352,1.847411603,-0.756427312,1
0.474978179,-0.215968427,-0.353934557,0.293604959,0.083161389,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.949140069,0.030739705,0.305876054,-1.700349225,-1.198805693,0.088506705,-0.369031178,0.905000471,1.52695081,-0.712255891,0.253139667,1
0.335244384,-0.229490389,-0.367143553,0.19190499,-0.744044676,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.949140069,0.030739705,0.305876054,-1.700349225,-1.198805693,0.088506705,-0.369031178,0.905000471,1.52695081,-0.99666339,-0.094986878,1
0.219464952,-0.266675783,-0.380352549,0.169304998,0.64645989,-0.762161709,-0.789064651,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.949140069,0.030739705,0.305876054,-1.700349225,-1.198805693,0.088506705,-0.304530346,0.905000471,0.093942355,-0.265329821,-0.826052621,1
0.267373683,-0.259914802,-0.391347171,0.345262086,0.465716474,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.949140069,0.030739705,0.305876054,-1.700349225,-1.198805693,0.088506705,-0.240029518,0.905000471,-0.641926851,-0.265329821,0.287952321,1
0.419084661,-0.303861177,-0.402341793,0.448576339,0.150801563,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.949140069,0.030739705,0.305876054,-1.700349225,-1.198805693,0.024263617,-0.240029518,0.905000471,-0.8743066,0.669151963,-0.721614658,1
0.295320442,-0.300480687,-0.404556167,0.448576339,0.481240448,-0.75576149,0.19561405,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.949140069,0.030739705,0.305876054,-1.700349225,-1.198805693,0.024263617,-0.240029518,0.905000471,0.248862188,1.116078033,-0.408300768,1
0.463000996,-0.286958725,-0.397938795,0.427590632,0.505635265,-0.749361272,0.983357015,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.949140069,0.030739705,0.305876054,-1.700349225,-1.216086269,-0.039979475,-0.181978771,0.835235504,-0.680656809,-0.834144819,-1.20899182,1
0.61071958,-0.266675783,-0.382541174,0.395304928,0.06652856,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.949140069,0.030739705,0.305876054,-1.700349225,-1.216086269,-0.039979475,-0.181978771,0.835235504,-0.138437394,1.35985589,-0.025361569,1
0.466993391,-0.259914802,-0.378138175,0.30651924,0.015521215,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.949140069,0.030739705,0.305876054,-1.700349225,-1.198805693,-0.039979475,-0.04652703,0.835235504,0.171402272,1.075448391,-0.443113422,1
