-0.72274007,-1.023905626,-0.648780966,-1.306151686,-1.184260237,-1.229065472,0.786421272,-0.21163268,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.094398861,-1.129398555,-1.108253254,0.030739705,0.305876054,-1.167525432,-0.972430155,-0.553924192,-1.149491214,-1.18794861,0.365052063,-0.305959463,-0.234237495,0
0.554826062,-0.253153821,-0.373735177,0.41467635,1.18869014,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.964908043,0.030739705,0.305876054,-1.700349225,-1.216086269,-0.039979475,-0.04652703,0.835235504,-0.680656809,-0.752885534,-0.617176695,1
0.658628311,-0.273436764,-0.384755547,0.61000486,0.38366118,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.949140069,0.030739705,0.305876054,-1.700349225,-1.216086269,-0.110646874,-0.04652703,0.765470531,0.326322105,-0.915404105,0.009451086,1
0.383153113,-0.310622158,-0.397938795,0.579333442,0.222877159,-0.762161709,-0.789064651,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.964908043,0.030739705,0.305876054,-1.700349225,-1.216086269,-0.110646874,0.017973802,0.765470531,-0.603196893,0.425374106,-0.303862804,1
0.311290018,-0.337666081,-0.424356785,0.49216204,-0.111997146,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.964908043,0.030739705,0.305876054,-1.700349225,-1.216086269,-0.174889962,0.08247463,0.765470531,1.52695081,-0.184070535,1.05383072,1
0.30330523,-0.361329514,-0.452963402,0.345262086,-1.037891335,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.964908043,0.030739705,-1.522076219,-1.700349225,-1.216086269,-0.174889962,0.08247463,0.765470531,1.565680768,-0.265329821,0.218327012,1
0.443039026,-0.432319811,-0.470549647,0.093433592,-0.357054171,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.964908043,0.030739705,-1.522076219,-1.700349225,-1.216086269,-0.174889962,0.140525377,0.765470531,-0.215897311,-0.10281125,0.949392756,1
0.399122691,-0.442461283,-0.47276402,-0.124494911,-0.614308604,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.964908043,0.030739705,0.305876054,-1.700349225,-1.216086269,-0.174889962,0.140525377,0.688729065,-0.603196893,-0.874774462,0.914580102,1
0.087715945,-0.493168637,-0.488161641,-0.076066355,0.184067223,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.964908043,-1.318529236,0.305876054,-1.715108887,-1.216086269,-0.232708744,0.205026205,0.688729065,-0.758116726,-0.021551964,1.262706646,1
0.315282412,-0.530354032,-0.50796226,-0.143866334,-0.33376821,-0.749361272,0.983357015,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.964908043,-1.318529236,0.305876054,-1.715108887,-1.216086269,-0.232708744,0.205026205,0.688729065,-0.796846684,-0.305959463,-0.58236404,1
0.355206354,-0.543875993,-0.514553884,-0.206823457,-0.087602329,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.964908043,0.030739705,0.305876054,-1.715108887,-1.216086269,-0.232708744,0.275977118,0.618964097,-0.603196893,0.709781606,-1.069741203,1
0.459008602,-0.550636974,-0.503559262,-0.169694897,0.063201994,-0.749361272,0.786421272,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.964908043,0.030739705,0.305876054,-1.715108887,-1.198805693,-0.232708744,0.275977118,0.618964097,1.449490893,0.222225893,-0.338675459,1
0.267373683,-0.577680897,-0.505773635,-0.256866298,-0.627614869,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.964908043,0.030739705,0.305876054,-1.715108887,-1.216086269,-0.232708744,0.275977118,0.618964097,-0.951766517,-0.265329821,-0.303862804,1
0.167563828,-0.581061387,-0.52335988,-0.297223428,-0.337094776,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.964908043,0.030739705,0.305876054,-1.715108887,-1.216086269,-0.232708744,0.34047795,0.618964097,-0.796846684,1.441115176,0.009451086,1
0.191518193,-0.587822368,-0.521171256,-0.311751995,-0.623179447,-0.762161709,-0.789064651,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.964908043,1.380008646,0.305876054,-1.715108887,-1.198805693,-0.296951832,0.404978778,0.556175624,0.171402272,0.019077679,-0.89567793,1
0.343229171,-0.60134433,-0.532165877,-0.423137676,-0.323788511,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.964908043,0.030739705,0.305876054,-1.715108887,-1.216086269,-0.296951832,0.404978778,0.556175624,-0.835576642,0.222225893,-0.164612187,1
0.239426924,-0.645290705,-0.538757501,-0.468337661,-0.674186792,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.964908043,0.030739705,0.305876054,-1.729868549,-1.216086269,-0.361194924,0.404978778,0.556175624,0.093942355,-0.630996606,-0.965303239,1
0.183533405,-0.726422474,-0.556369495,-0.457037665,-0.65090083,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.964908043,1.380008646,0.305876054,-1.729868549,-1.216086269,-0.361194924,0.463029525,0.556175624,-0.680656809,-1.402959818,-0.965303239,1
-0.036048274,-0.739944435,-0.573981489,-0.371480549,1.172057311,-0.749361272,0.983357015,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.964908043,1.380008646,0.305876054,-1.729868549,-1.216086269,-0.361194924,0.463029525,0.556175624,1.52695081,1.116078033,-0.686802003,1
0.375168325,-0.79065179,-0.587164736,-0.239109162,0.685269826,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.964908043,0.030739705,0.305876054,-1.729868549,-1.231638786,-0.361194924,0.463029525,0.556175624,-0.138437394,-0.712255891,1.436769919,1
0.538856486,-0.777129829,-0.567364117,-0.090594922,-0.23175352,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.964908043,-1.318529236,0.305876054,-1.729868549,-1.231638786,-0.431862323,0.598481266,0.486410657,-1.029226433,-0.956033748,0.740516829,1
0.315282412,-0.753466396,-0.571767116,-0.082523496,-0.130847686,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.964908043,-1.318529236,0.305876054,-1.729868549,-1.231638786,-0.431862323,0.598481266,0.486410657,-1.10668635,-0.793515177,-0.826052621,1
0.183533405,-0.746705415,-0.573981489,-0.203594887,-0.556648128,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.964908043,-1.318529236,0.305876054,-1.729868549,-1.216086269,-0.496105411,0.598481266,0.416645685,-1.067956392,-0.752885534,0.914580102,1
0.019845244,-0.797412771,-0.584976111,-0.219737738,-0.415823503,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.964908043,0.030739705,0.305876054,-1.729868549,-1.216086269,-0.496105411,0.598481266,0.416645685,-0.719386768,-0.915404105,-0.58236404,1
0.275358471,-0.810934733,-0.589379109,-0.069609214,0.461281053,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.964908043,0.030739705,0.305876054,-1.729868549,-1.216086269,-0.496105411,0.662982098,0.416645685,-0.835576642,-0.712255891,-1.626743674,1
0.658628311,-0.797412771,-0.591567734,-0.092209206,-0.531144456,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.964908043,0.030739705,0.305876054,-1.729868549,-1.231638786,-0.553924192,0.662982098,0.416645685,1.52695081,0.547263035,-0.512738731,1
0.363191143,-0.804173752,-0.591567734,-0.15516633,0.482349304,-0.749361272,0.786421272,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.964908043,-1.318529236,0.305876054,-1.729868549,-1.231638786,-0.553924192,0.727482926,0.339904218,-0.951766517,1.034818748,0.218327012,1
-0.036048274,-0.810934733,-0.589379109,0.083747882,-0.157460214,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.945536162,-0.964908043,-1.318529236,0.305876054,-1.729868549,-1.231638786,-0.553924192,0.727482926,0.339904218,1.372030977,-0.793515177,-0.477926077,1
0.043799609,-0.858261598,-0.598185106,0.14831929,0.023283203,-0.749361272,0.786421272,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.945536162,-0.964908043,1.380008646,0.305876054,-1.743152245,-1.248919362,-0.553924192,0.727482926,0.339904218,-0.758116726,0.62852232,-0.651989349,1
0.379160719,-0.858261598,-0.60477673,-0.016337802,-0.538906443,-0.749361272,0.786421272,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.964908043,0.030739705,0.305876054,-1.729868549,-1.248919362,-0.553924192,0.727482926,0.270139251,0.248862188,1.075448391,-0.234237495,1
0.510909727,-0.858261598,-0.60477673,-0.221352024,-0.7385004,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.964908043,-1.318529236,0.305876054,-1.743152245,-1.248919362,-0.61816728,0.785533673,0.270139251,0.093942355,-0.752885534,-0.965303239,1
0.071746368,-0.892066502,-0.617985726,-0.440894813,-0.530035601,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.964908043,0.030739705,0.305876054,-1.743152245,-1.231638786,-0.61816728,0.785533673,0.270139251,-0.680656809,0.91292982,-0.303862804,1
-0.05201785,-0.979959251,-0.635571971,-0.499009081,-0.689710766,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.964908043,-1.318529236,0.305876054,-1.729868549,-1.248919362,-0.682410372,0.785533673,0.270139251,1.681870643,0.019077679,-0.060174223,1
0.191518193,-1.010383665,-0.650969592,-0.552280492,-0.778419192,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.964908043,0.030739705,0.305876054,-1.757911907,-1.248919362,-0.682410372,0.785533673,0.207350778,0.946001436,0.91292982,-1.243804475,1
0.20748777,-1.010383665,-0.657586964,-0.576494771,-0.710779017,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.964908043,0.030739705,0.305876054,-1.743152245,-1.248919362,-0.682410372,0.785533673,0.207350778,-0.8743066,-0.630996606,-1.417867747,1
0.347221566,-1.010383665,-0.653183965,-0.565194774,-0.062098657,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.964908043,0.030739705,0.305876054,-1.757911907,-1.248919362,-0.682410372,0.785533673,0.207350778,1.372030977,-0.305959463,-0.89567793,1
0.439046631,-1.017144645,-0.675173209,-0.411837679,0.131951024,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.964908043,-1.318529236,0.305876054,-1.729868549,-1.248919362,-0.753077767,0.850034501,0.207350778,-0.8743066,0.344114821,1.123456028,1
-0.123880945,-1.003622684,-0.668581586,-0.168080612,0.451301355,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.964908043,0.030739705,0.305876054,-1.743152245,-1.248919362,-0.753077767,0.850034501,0.13758581,-0.8743066,-0.346589106,-0.58236404,1
0.195510587,-1.003622684,-0.65537259,-0.108352059,0.342633534,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.964908043,0.030739705,0.305876054,-1.743152245,-1.248919362,-0.817320859,0.850034501,0.13758581,0.248862188,1.237966962,0.879767447,1
0.2553965,-1.023905626,-0.650969592,-0.298837714,-0.9469652,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.964908043,0.030739705,0.305876054,-1.729868549,-1.248919362,-0.817320859,0.850034501,0.067820838,-0.8743066,-0.54973732,0.113889049,1
0.455016209,-1.017144645,-0.659775589,-0.453809094,-0.606546617,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.964908043,0.030739705,0.305876054,-1.743152245,-1.248919362,-0.817320859,0.850034501,0.067820838,-0.719386768,0.344114821,-1.104553857,1
-0.000116726,-0.996861703,-0.672984584,-0.22942345,0.666419286,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.964908043,0.030739705,-1.522076219,-1.729868549,-1.267927995,-0.817320859,0.850034501,0.067820838,1.139651228,0.91292982,-0.512738731,1
0.263381288,-1.010383665,-0.692450472,-0.142252048,-0.180746176,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.964908043,0.030739705,0.305876054,-1.743152245,-1.267927995,-0.875139641,0.920985413,0.067820838,-0.990496475,1.075448391,1.193081337,1
0.439046631,-1.003622684,-0.65537259,-0.07768064,0.153019275,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.964908043,0.030739705,0.305876054,-1.757911907,-1.267927995,-0.875139641,0.920985413,-0.008920629,-0.758116726,-0.630996606,0.566453557,1
0.42706945,-1.003622684,-0.659775589,0.011105047,-0.528926745,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.964908043,-1.318529236,0.305876054,-1.743152245,-1.267927995,-0.875139641,0.920985413,-0.008920629,-0.913036559,0.62852232,-0.094986878,1
0.199502982,-1.017144645,-0.670770211,-0.174537753,-0.169657622,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.964908043,1.380008646,0.305876054,-1.757911907,-1.267927995,-0.875139641,0.920985413,-0.008920629,1.410760935,1.197337319,-0.303862804,1
0.203495376,-0.96643729,-0.653183965,-0.348880556,-0.079840342,-0.75576149,-0.395193172,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.964908043,0.030739705,0.305876054,-1.757911907,-1.267927995,-0.875139641,0.920985413,-0.078685596,-0.796846684,-0.427848392,-0.060174223,1
0.463000996,-0.952915329,-0.650969592,-0.139023478,0.464607619,-0.75576149,-0.395193172,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.964908043,0.030739705,-1.522076219,-1.743152245,-1.267927995,-0.939382729,0.920985413,-0.078685596,-0.603196893,-0.915404105,-0.89567793,1
0.379160719,-0.973198271,-0.646566593,0.061147888,0.412491418,-0.75576149,-0.198257429,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.964908043,0.030739705,-1.522076219,-1.743152245,-1.267927995,-1.003625817,0.920985413,-0.078685596,-0.796846684,-0.062181607,1.262706646,1
0.2553965,-1.010383665,-0.670770211,0.291990674,0.220659449,-0.75576149,-0.198257429,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.964908043,-1.318529236,0.305876054,-1.757911907,-1.267927995,-1.003625817,0.920985413,-0.078685596,-1.10668635,-0.021551964,-0.373488113,1
-0.191751646,-0.993481213,-0.705659468,0.301676385,0.060984283,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.964908043,-1.318529236,0.305876054,-1.757911907,-1.267927995,-1.003625817,0.920985413,-0.078685596,-1.145416308,-0.021551964,0.253139667,1
-0.303538683,-1.017144645,-0.705659468,0.250019258,-0.354836461,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.964908043,-1.318529236,0.305876054,-1.757911907,-1.267927995,-1.003625817,0.920985413,-0.141474069,-1.10668635,0.344114821,0.148701704,1
0.30330523,-0.979959251,-0.657586964,0.07406217,-0.303829116,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.964908043,0.030739705,0.305876054,-1.757911907,-1.267927995,-1.074293216,0.920985413,-0.141474069,-1.029226433,0.384744464,1.541207882,1
0.439046631,-0.993481213,-0.642189343,0.159619286,0.044351453,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.964908043,0.030739705,0.305876054,-1.757911907,-1.267927995,-1.074293216,0.920985413,-0.141474069,-0.913036559,0.18159625,1.158268683,1
0.279350866,-0.996861703,-0.635571971,0.253247829,1.277398565,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.964908043,0.030739705,0.305876054,-1.757911907,-1.267927995,-1.074293216,0.920985413,-0.211239037,-1.029226433,-1.159181961,-0.094986878,1
0.243419318,-0.993481213,-0.657586964,0.343647801,-0.605437762,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.964908043,-1.318529236,0.305876054,-1.757911907,-1.267927995,-1.138536308,0.920985413,-0.211239037,-0.758116726,-0.834144819,-0.408300768,1
0.399122691,-1.030666607,-0.666392961,0.248404973,-0.332659354,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.964908043,-1.318529236,0.305876054,-1.757911907,-1.267927995,-1.138536308,0.920985413,-0.281004009,0.21013223,-0.956033748,-0.234237495,1
0.239426924,-0.979959251,-0.65537259,0.19190499,-0.062098657,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.964908043,-1.318529236,0.305876054,-1.757911907,-1.267927995,-1.138536308,0.920985413,-0.281004009,0.287592147,1.563004104,1.088643374,1
0.319274807,-0.993481213,-0.668581586,0.311362096,1.093328583,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.964908043,-1.318529236,0.305876054,-1.757911907,-1.267927995,-1.196355089,0.920985413,-0.281004009,-1.10668635,1.116078033,1.227893992,1
0.379160719,-1.010383665,-0.668581586,0.26939068,-0.006655891,-0.749361272,0.786421272,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.964908043,-1.318529236,0.305876054,-1.774147534,-1.267927995,-1.196355089,0.920985413,-0.281004009,-0.951766517,1.441115176,-1.104553857,1
0.331251989,-1.003622684,-0.642189343,0.15154786,-0.602111196,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.964908043,0.030739705,0.305876054,-1.757911907,-1.267927995,-1.196355089,0.920985413,-0.357745475,0.093942355,0.994189105,-0.373488113,1
0.343229171,-1.023905626,-0.653183965,0.041776466,-0.202923282,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.964908043,0.030739705,0.305876054,-1.757911907,-1.267927995,-1.196355089,0.850034501,-0.357745475,-0.719386768,-0.915404105,-1.52230571,1
0.227449741,-1.003622684,-0.659775589,-0.042166365,-0.647574264,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.964908043,0.030739705,0.305876054,-1.757911907,-1.267927995,-1.196355089,0.850034501,-0.427510443,1.681870643,-0.99666339,-0.199424841,1
0.598742398,-0.996861703,-0.65537259,-0.027637799,-0.221773823,-0.762161709,-0.789064651,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.964908043,0.030739705,-1.522076219,-1.757911907,-1.267927995,-1.260598177,0.850034501,-0.427510443,-0.990496475,-0.712255891,0.322764976,1
0.490947755,-1.023905626,-0.633383346,-0.013109232,0.149692709,-0.742961053,1.77109998,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.979242564,0.030739705,0.305876054,-1.757911907,-1.285208571,-1.260598177,0.850034501,-0.427510443,-0.796846684,0.872300177,-0.234237495,1
0.538856486,-0.96643729,-0.637786344,0.26616211,0.754018856,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.964908043,0.030739705,0.305876054,-1.757911907,-1.285208571,-1.331265576,0.850034501,-0.427510443,1.604410726,0.872300177,0.009451086,1
0.315282412,-0.993481213,-0.646566593,0.411447779,0.807243911,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.979242564,0.030739705,0.305876054,-1.757911907,-1.285208571,-1.331265576,0.850034501,-0.490298916,0.365052063,-0.793515177,-0.512738731,1
0.367183537,-1.017144645,-0.642189343,0.375933504,-0.116432567,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.964908043,0.030739705,0.305876054,-1.757911907,-1.285208571,-1.331265576,0.850034501,-0.490298916,-0.8743066,-0.793515177,-0.094986878,1
0.514902121,-0.979959251,-0.653183965,0.413062065,0.853815834,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.979242564,0.030739705,-1.522076219,-1.757911907,-1.267927995,-1.331265576,0.785533673,-0.490298916,-0.913036559,0.425374106,-0.199424841,1
0.399122691,-1.010383665,-0.65537259,0.400147783,-0.364816158,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.979242564,0.030739705,-1.522076219,-1.757911907,-1.267927995,-1.389084357,0.850034501,-0.560063884,0.519971896,-0.54973732,-0.826052621,1
0.506917333,-0.973198271,-0.639974969,0.274233537,0.056548862,-0.749361272,0.786421272,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.979242564,0.030739705,-1.522076219,-1.757911907,-1.285208571,-1.389084357,0.785533673,-0.560063884,-0.603196893,1.888041246,-0.303862804,1
0.518894514,-0.952915329,-0.622388724,0.22257641,0.079834823,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.979242564,0.030739705,0.305876054,-1.757911907,-1.267927995,-1.389084357,0.785533673,-0.560063884,0.946001436,1.075448391,-0.512738731,1
0.295320442,-0.979959251,-0.622388724,0.170919282,0.370354916,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.979242564,0.030739705,0.305876054,-1.757911907,-1.285208571,-1.459751756,0.785533673,-0.629828856,-0.796846684,0.222225893,-0.617176695,1
0.522886909,-0.959676309,-0.622388724,0.149933575,0.025500913,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.979242564,0.030739705,0.305876054,-1.757911907,-1.285208571,-1.459751756,0.785533673,-0.629828856,-2.036205347,0.587892677,-0.094986878,1
0.530871697,-0.936012877,-0.628980348,0.112805016,0.398076299,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.979242564,0.030739705,0.305876054,-1.757911907,-1.285208571,-1.459751756,0.785533673,-0.629828856,-0.719386768,-0.265329821,-0.965303239,1
0.566803245,-0.908968954,-0.624577349,0.11119073,-0.180746176,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.979242564,0.030739705,0.305876054,-1.757911907,-1.285208571,-1.459751756,0.785533673,-0.629828856,1.565680768,0.791040891,-0.234237495,1
0.546841273,-0.892066502,-0.613582727,0.065990744,0.688596392,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.979242564,0.030739705,0.305876054,-1.757911907,-1.267927995,-1.459751756,0.785533673,-0.706570318,1.565680768,-1.28107089,-0.26905015,1
0.2553965,-0.908968954,-0.609179729,0.062762174,-0.936985501,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.979242564,-1.318529236,0.305876054,-1.774147534,-1.267927995,-1.459751756,0.785533673,-0.706570318,0.248862188,-0.021551964,-0.791239967,1
0.299312836,-0.915729934,-0.617985726,-0.193909175,-0.711887872,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.979242564,0.030739705,0.305876054,-1.757911907,-1.267927995,-1.459751756,0.785533673,-0.77633529,-0.022247519,-0.143440892,-0.408300768,1
0.455016209,-0.902207973,-0.617985726,-0.153552045,1.0656072,-0.762161709,-0.789064651,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.979242564,0.030739705,0.305876054,-1.757911907,-1.267927995,-1.459751756,0.785533673,-0.77633529,-0.603196893,0.62852232,-0.234237495,1
0.698552252,-0.854881108,-0.613582727,0.069219315,0.161890117,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.979242564,0.030739705,0.305876054,-1.757911907,-1.267927995,-1.459751756,0.785533673,-0.77633529,-0.835576642,-0.10281125,1.297519301,1
0.411099872,-0.858261598,-0.615771352,0.07406217,0.005541518,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.979242564,1.380008646,0.305876054,-1.774147534,-1.285208571,-1.459751756,0.785533673,-0.77633529,0.171402272,1.075448391,-0.303862804,1
0.435054237,-0.892066502,-0.622388724,-0.014723516,-0.433565188,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.979242564,0.030739705,0.305876054,-1.774147534,-1.285208571,-1.459751756,0.727482926,-0.77633529,-0.796846684,1.603633747,-0.303862804,1
0.646651128,-0.885305521,-0.620174351,-0.050237791,0.054331151,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.979242564,0.030739705,-1.522076219,-1.757911907,-1.285208571,-1.459751756,0.727482926,-0.839123763,-0.409547102,-1.199811604,0.810142138,1
0.734483799,-0.871783559,-0.613582727,-0.119652055,-0.062098657,-0.762161709,-0.789064651,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.979242564,0.030739705,-1.522076219,-1.757911907,-1.285208571,-1.459751756,0.727482926,-0.839123763,-0.951766517,0.344114821,0.531640903,1
0.554826062,-0.848120127,-0.60477673,-0.093823492,0.290517333,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.979242564,0.030739705,-1.522076219,-1.774147534,-1.285208571,-1.459751756,0.727482926,-0.839123763,1.410760935,-0.834144819,-0.303862804,1
0.61071958,-0.841359146,-0.595970733,0.015947902,0.182958368,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.979242564,-1.318529236,-1.522076219,-1.774147534,-1.302489146,-1.459751756,0.727482926,-0.90888873,-0.44827706,1.563004104,1.05383072,1
0.478970573,-0.814315223,-0.584976111,0.122490726,0.624282784,-0.762161709,-0.789064651,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.979242564,0.030739705,0.305876054,-1.757911907,-1.285208571,-1.459751756,0.727482926,-0.90888873,-0.022247519,1.116078033,1.471582573,1
0.674597887,-0.804173752,-0.580573112,0.077290741,-0.054336669,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.979242564,0.030739705,0.305876054,-1.757911907,-1.302489146,-1.459751756,0.727482926,-0.978653698,0.171402272,-1.077922676,1.158268683,1
0.690567464,-0.763607868,-0.571767116,0.07406217,0.043242598,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.979242564,0.030739705,0.305876054,-1.757911907,-1.302489146,-1.459751756,0.662982098,-0.978653698,0.21013223,0.425374106,-0.756427312,1
0.546841273,-0.739944435,-0.569578491,0.059533603,0.100903074,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.979242564,0.030739705,0.305876054,-1.757911907,-1.302489146,-1.459751756,0.662982098,-0.978653698,-0.370817143,-1.809256246,-0.303862804,1
0.61071958,-0.716281002,-0.55855812,0.208047843,0.754018856,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.979242564,0.030739705,0.305876054,-1.757911907,-1.302489146,-1.459751756,0.662982098,-0.978653698,-0.215897311,-0.54973732,-0.860865276,1
0.602734793,-0.675715118,-0.55855812,0.434047772,1.264092302,-0.749361272,0.983357015,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.979242564,0.030739705,0.305876054,-1.757911907,-1.302489146,-1.459751756,0.598481266,-1.055395164,0.287592147,-0.590366963,0.392390285,1
0.546841273,-0.68923708,-0.55418087,0.582562012,0.572166584,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.979242564,0.030739705,0.305876054,-1.757911907,-1.302489146,-1.389084357,0.598481266,-1.055395164,0.248862188,-0.671626248,-0.791239967,1
0.510909727,-0.672334627,-0.551966497,0.611619146,0.194046921,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.979242564,0.030739705,0.305876054,-1.757911907,-1.302489146,-1.389084357,0.598481266,-1.125160136,0.248862188,-0.265329821,-0.686802003,1
0.614711975,-0.682476099,-0.540971874,0.555119163,-0.408061516,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.979242564,0.030739705,0.305876054,-1.757911907,-1.302489146,-1.389084357,0.598481266,-1.125160136,-1.067956392,-0.427848392,0.775329484,1
0.582772821,-0.672334627,-0.545374873,0.453419195,0.551098333,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.979242564,0.030739705,0.305876054,-1.757911907,-1.302489146,-1.389084357,0.598481266,-1.125160136,-0.796846684,0.709781606,-0.26905015,1
0.435054237,-0.69599806,-0.55418087,0.33719066,-0.083166908,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.979242564,-1.318529236,0.305876054,-1.757911907,-1.302489146,-1.331265576,0.598481266,-1.18794861,-0.564466935,-0.468478034,0.009451086,1
0.578780427,-0.716281002,-0.565175492,0.333962089,-0.153024793,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.979242564,-1.318529236,0.305876054,-1.757911907,-1.302489146,-1.331265576,0.598481266,-1.18794861,0.016482439,-0.834144819,-0.547551386,1
0.574788034,-0.70275904,-0.562961119,0.26939068,-0.860474485,-0.749361272,0.786421272,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.979242564,0.030739705,0.305876054,-1.757911907,-1.302489146,-1.331265576,0.598481266,-1.18794861,1.565680768,1.197337319,0.566453557,1
0.514902121,-0.739944435,-0.569578491,0.198362131,-0.344856762,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.979242564,0.030739705,0.305876054,-1.774147534,-1.302489146,-1.331265576,0.598481266,-1.18794861,-0.641926851,-0.387218749,1.401957264,1
0.466993391,-0.739944435,-0.567364117,0.203204987,0.009976939,-0.762161709,-0.789064651,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.979242564,0.030739705,0.305876054,-1.757911907,-1.302489146,-1.331265576,0.527530353,-1.18794861,0.636161771,-0.915404105,1.05383072,1
0.30330523,-0.760227377,-0.580573112,0.067605029,-0.26501918,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.979242564,0.030739705,0.305876054,-1.757911907,-1.302489146,-1.260598177,0.463029525,-1.18794861,-0.44827706,1.441115176,0.427202939,1
0.526879303,-0.746705415,-0.584976111,0.086976451,0.167434394,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.979242564,0.030739705,0.305876054,-1.774147534,-1.285208571,-1.260598177,0.463029525,-1.18794861,0.365052063,1.766152318,-0.965303239,1
0.439046631,-0.79065179,-0.587164736,0.080519311,-0.111997146,-0.762161709,-0.789064651,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.979242564,0.030739705,0.305876054,-1.757911907,-1.302489146,-1.260598177,0.463029525,-1.257713577,0.093942355,0.384744464,-0.965303239,1
0.387145508,-0.797412771,-0.591567734,0.062762174,-0.209576414,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.993577085,-1.318529236,0.305876054,-1.774147534,-1.302489146,-1.196355089,0.463029525,-1.334455044,-0.758116726,-0.387218749,1.297519301,1
0.367183537,-0.821076204,-0.591567734,0.007876476,-0.561083549,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.993577085,0.030739705,0.305876054,-1.757911907,-1.302489146,-1.196355089,0.463029525,-1.334455044,-0.835576642,-0.590366963,0.636078866,1
0.451023814,-0.841359146,-0.589379109,-0.135794907,-0.683057634,-0.768561928,-1.773743353,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.993577085,0.030739705,0.305876054,-1.757911907,-1.285208571,-1.196355089,0.463029525,-1.334455044,0.558701854,-0.752885534,1.123456028,1
0.403115084,-0.848120127,-0.602562357,-0.079294925,0.113100483,-0.762161709,-0.789064651,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.993577085,0.030739705,0.305876054,-1.757911907,-1.302489146,-1.196355089,0.404978778,-1.334455044,-1.029226433,-0.143440892,0.392390285,1
0.566803245,-0.834598165,-0.613582727,-0.042166365,0.393640879,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.993577085,-1.318529236,0.305876054,-1.757911907,-1.285208571,-1.138536308,0.404978778,-1.334455044,-0.8743066,0.303485178,1.36714461,1
0.486955362,-0.871783559,-0.613582727,0.045005036,1.068933766,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.97261667,-0.993577085,0.030739705,0.305876054,-1.757911907,-1.302489146,-1.138536308,0.404978778,-1.397243517,-0.525736976,0.547263035,1.193081337,1
0.470985785,-0.854881108,-0.606965355,0.209662128,1.471448246,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.993577085,-1.318529236,-1.522076219,-1.757911907,-1.302489146,-1.138536308,0.404978778,-1.397243517,-0.758116726,-1.768626603,1.401957264,1
0.510909727,-0.871783559,-0.602562357,0.287147818,-0.341530196,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.97261667,-0.993577085,-1.318529236,0.305876054,-1.757911907,-1.302489146,-1.074293216,0.404978778,-1.473984983,1.178381186,0.425374106,1.123456028,1
0.395130296,-0.892066502,-0.60477673,0.185447849,1.034559251,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.993577085,0.030739705,0.305876054,-1.774147534,-1.302489146,-1.074293216,0.34047795,-1.473984983,-0.370817143,-0.956033748,-0.303862804,1
0.506917333,-0.885305521,-0.60477673,0.272619251,0.377008048,-0.749361272,0.786421272,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.97261667,-0.993577085,-1.318529236,0.305876054,-1.757911907,-1.302489146,-1.003625817,0.34047795,-1.473984983,0.946001436,0.222225893,1.227893992,1
0.61071958,-0.865022579,-0.602562357,0.446962054,0.975789919,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.97261667,-0.993577085,0.030739705,0.305876054,-1.757911907,-1.302489146,-1.003625817,0.275977118,-1.473984983,-0.603196893,0.831670534,-0.58236404,1
0.546841273,-0.892066502,-0.613582727,0.511533462,0.428015393,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.993577085,0.030739705,0.305876054,-1.757911907,-1.302489146,-0.939382729,0.275977118,-1.473984983,0.403782021,-0.752885534,0.67089152,1
0.455016209,-0.902207973,-0.624577349,0.519604889,-0.136391964,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.993577085,0.030739705,0.305876054,-1.757911907,-1.302489146,-0.875139641,0.275977118,-1.473984983,-1.029226433,1.441115176,-1.243804475,1
0.411099872,-0.908968954,-0.622388724,0.393690642,0.095358798,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.97261667,-0.993577085,0.030739705,0.305876054,-1.757911907,-1.302489146,-0.875139641,0.275977118,-1.473984983,0.713621687,1.847411603,0.392390285,1
0.54284888,-0.885305521,-0.622388724,0.314590667,0.158563551,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.97261667,-0.993577085,0.030739705,-1.522076219,-1.774147534,-1.318041664,-0.875139641,0.275977118,-1.473984983,-0.641926851,-0.956033748,-0.547551386,1
0.478970573,-0.942773858,-0.624577349,0.277462107,0.60875881,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.97261667,-0.993577085,0.030739705,0.305876054,-1.757911907,-1.318041664,-0.817320859,0.205026205,-1.473984983,1.52695081,-0.874774462,-0.26905015,1
0.562810851,-0.902207973,-0.620174351,0.346876371,0.41692684,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.97261667,-0.993577085,0.030739705,0.305876054,-1.757911907,-1.302489146,-0.817320859,0.205026205,-1.473984983,0.055212397,1.034818748,0.775329484,1
0.339236777,-0.922490915,-0.633383346,0.325890663,-0.184072741,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.97261667,-0.993577085,0.030739705,0.305876054,-1.774147534,-1.302489146,-0.817320859,0.140525377,-1.473984983,-1.067956392,0.831670534,1.123456028,1
0.546841273,-0.979959251,-0.631168972,0.167690713,-0.191834729,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.97261667,-0.993577085,1.380008646,2.133828328,-1.757911907,-1.302489146,-0.753077767,0.140525377,-1.473984983,0.21013223,0.587892677,1.088643374,1
0.415092267,-1.010383665,-0.653183965,-0.029252083,-1.119946628,-0.762161709,-0.789064651,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.97261667,-0.993577085,0.030739705,0.305876054,-1.774147534,-1.302489146,-0.682410372,0.140525377,-1.473984983,-1.145416308,-0.10281125,-0.199424841,1
0.486955362,-1.030666607,-0.65537259,-0.219737738,0.186284934,-0.762161709,-0.789064651,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.97261667,-0.993577085,0.030739705,0.305876054,-1.774147534,-1.302489146,-0.682410372,0.140525377,-1.536773456,1.178381186,0.791040891,-0.512738731,1
0.379160719,-0.996861703,-0.65537259,-0.03409494,0.71742663,-0.762161709,-0.789064651,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.97261667,-0.993577085,0.030739705,0.305876054,-1.774147534,-1.33532224,-0.61816728,0.08247463,-1.473984983,-0.796846684,0.344114821,-0.025361569,1
0.435054237,-0.996861703,-0.648780966,0.048233607,0.083161389,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.97261667,-0.993577085,0.030739705,0.305876054,-1.774147534,-1.318041664,-0.61816728,0.08247463,-1.473984983,-1.184146266,0.669151963,0.67089152,1
0.562810851,-1.010383665,-0.65537259,0.138633579,-0.051010103,-0.762161709,-0.789064651,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.97261667,-0.993577085,-1.318529236,-1.522076219,-1.757911907,-1.33532224,-0.553924192,0.08247463,-1.473984983,0.365052063,1.116078033,-0.686802003,1
0.534864092,-0.993481213,-0.648780966,0.03370504,0.159672407,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.97261667,-0.993577085,0.030739705,0.305876054,-1.774147534,-1.354330873,-0.553924192,0.08247463,-1.473984983,-0.951766517,0.62852232,1.576020536,1
0.578780427,-1.017144645,-0.637786344,0.29683353,0.444648222,-0.762161709,-0.789064651,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.97261667,-0.993577085,0.030739705,0.305876054,-1.774147534,-1.354330873,-0.496105411,0.08247463,-1.473984983,1.52695081,0.669151963,-0.060174223,1
0.554826062,-0.996861703,-0.646566593,0.526062029,1.194234416,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.97261667,-0.993577085,0.030739705,0.305876054,-1.774147534,-1.354330873,-0.496105411,0.017973802,-1.473984983,-1.029226433,0.222225893,0.949392756,1
0.598742398,-0.96643729,-0.639974969,0.566419159,-0.291631707,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.97261667,-0.993577085,0.030739705,0.305876054,-1.774147534,-1.354330873,-0.431862323,0.017973802,-1.473984983,1.217111144,0.587892677,-1.104553857,1
0.654635916,-0.979959251,-0.650969592,0.384004931,0.018847781,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.97261667,-0.993577085,-1.318529236,-1.522076219,-1.757911907,-1.354330873,-0.431862323,-0.04652703,-1.473984983,0.248862188,0.303485178,-0.303862804,1
0.498932544,-0.993481213,-0.642189343,0.293604959,0.17297867,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.97261667,-0.993577085,0.030739705,0.305876054,-1.774147534,-1.371611448,-0.361194924,-0.04652703,-1.473984983,0.442511979,0.872300177,-1.243804475,1
0.582772821,-0.979959251,-0.635571971,0.254862113,0.369246061,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.97261667,-0.993577085,0.030739705,0.305876054,-1.774147534,-1.371611448,-0.361194924,-0.04652703,-1.473984983,-0.990496475,0.709781606,0.253139667,1
0.498932544,-0.952915329,-0.633383346,0.291990674,0.401402865,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.97261667,-0.993577085,0.030739705,0.305876054,-1.774147534,-1.388892024,-0.296951832,-0.04652703,-1.473984983,1.217111144,-0.062181607,0.740516829,1
0.435054237,-0.936012877,-0.628980348,0.387233501,0.31269444,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.97261667,-0.993577085,0.030739705,0.305876054,-1.757911907,-1.371611448,-0.296951832,-0.04652703,-1.397243517,-1.029226433,0.425374106,0.009451086,1
0.498932544,-0.979959251,-0.637786344,0.356562082,0.528921227,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.97261667,-0.993577085,0.030739705,0.305876054,-1.774147534,-1.388892024,-0.232708744,-0.04652703,-1.397243517,0.326322105,0.791040891,-1.104553857,1
0.463000996,-0.993481213,-0.648780966,0.26293354,-0.485681388,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.97261667,-0.993577085,0.030739705,0.305876054,-1.757911907,-1.388892024,-0.232708744,-0.117477943,-1.397243517,-1.145416308,1.400485533,-1.278617129,1
0.482962968,-1.023905626,-0.664178587,0.159619286,-0.261692614,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.97261667,-0.993577085,-1.318529236,0.305876054,-1.774147534,-1.388892024,-0.174889962,-0.181978771,-1.334455044,1.139651228,0.425374106,-1.452680402,1
0.44703142,-0.993481213,-0.65537259,-0.022794943,-0.487899099,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.97261667,-0.993577085,0.030739705,0.305876054,-1.774147534,-1.388892024,-0.174889962,-0.181978771,-1.334455044,-1.029226433,0.709781606,1.297519301,1
0.622696763,-1.017144645,-0.657586964,-0.180994894,-0.685275345,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.97261667,-0.993577085,0.030739705,0.305876054,-1.774147534,-1.388892024,-0.110646874,-0.181978771,-1.334455044,1.720600601,-0.184070535,-0.373488113,1
0.526879303,-1.023905626,-0.646566593,-0.134180622,0.181849513,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.97261667,-0.993577085,1.380008646,0.305876054,-1.757911907,-1.388892024,-0.110646874,-0.181978771,-1.334455044,0.016482439,0.831670534,0.287952321,1
0.530871697,-1.017144645,-0.657586964,-0.079294925,-0.012200167,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,-1.522076219,-1.774147534,-1.388892024,-0.039979475,-0.240029518,-1.334455044,-1.029226433,-2.215552673,0.392390285,1
0.662620705,-0.993481213,-0.642189343,0.003033621,0.130842168,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.97261667,-0.993577085,0.030739705,0.305876054,-1.774147534,-1.388892024,-0.039979475,-0.240029518,-1.334455044,-0.951766517,0.62852232,-0.686802003,1
0.459008602,-0.993481213,-0.650969592,0.093433592,0.739603737,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.97261667,-0.993577085,0.030739705,0.305876054,-1.774147534,-1.388892024,0.024263617,-0.240029518,-1.257713577,1.294571061,0.62852232,1.36714461,1
0.455016209,-1.017144645,-0.639974969,0.274233537,0.291626189,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.757911907,-1.388892024,0.088506705,-0.240029518,-1.18794861,1.255841102,-0.10281125,-0.26905015,1
0.538856486,-1.030666607,-0.653183965,0.169304998,-0.734064979,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.757911907,-1.388892024,0.088506705,-0.240029518,-1.18794861,0.597431812,0.709781606,1.262706646,1
0.606727187,-1.003622684,-0.642189343,0.141862149,-0.249495205,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.757911907,-1.388892024,0.088506705,-0.240029518,-1.18794861,0.365052063,-0.184070535,-1.174179166,1
0.606727187,-1.017144645,-0.653183965,0.086976451,0.603214533,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.97261667,-0.993577085,-1.318529236,0.305876054,-1.757911907,-1.388892024,0.146325486,-0.304530346,-1.18794861,-0.913036559,-1.646737675,0.148701704,1
0.574788034,-1.010383665,-0.639974969,0.230647836,0.50674412,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.757911907,-1.388892024,0.146325486,-0.304530346,-1.18794861,1.333301019,1.563004104,1.297519301,1
0.490947755,-1.003622684,-0.646566593,0.350104941,0.26057824,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,-1.318529236,0.305876054,-1.757911907,-1.388892024,0.210568574,-0.369031178,-1.18794861,-1.067956392,0.791040891,1.088643374,1
0.530871697,-0.979959251,-0.635571971,0.329119234,0.013303505,-0.749361272,0.983357015,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.757911907,-1.388892024,0.281235973,-0.369031178,-1.125160136,-0.990496475,0.669151963,0.844954793,1
0.578780427,-0.996861703,-0.637786344,0.408219209,0.283864202,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.757911907,-1.388892024,0.281235973,-0.369031178,-1.125160136,-1.067956392,-0.752885534,-1.661556328,1
0.530871697,-0.952915329,-0.642189343,0.287147818,0.607649954,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,-1.522076219,-1.757911907,-1.421725117,0.281235973,-0.369031178,-1.125160136,1.410760935,1.278596604,-0.164612187,1
0.634673946,-1.003622684,-0.635571971,0.280690677,-0.113106001,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.757911907,-1.421725117,0.345479065,-0.439982091,-1.125160136,1.875520434,0.709781606,0.148701704,1
0.566803245,-1.003622684,-0.65537259,0.19190499,-0.239515508,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.757911907,-1.421725117,0.409722153,-0.439982091,-1.055395164,0.326322105,0.18159625,1.193081337,1
0.490947755,-1.017144645,-0.653183965,0.057919318,0.072072836,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.757911907,-1.421725117,0.409722153,-0.439982091,-0.978653698,1.798060518,0.831670534,-0.199424841,1
0.387145508,-1.023905626,-0.666392961,-0.15516633,-0.51118506,-0.762161709,-0.789064651,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.774147534,-1.421725117,0.409722153,-0.504482918,-0.978653698,0.86854152,0.62852232,0.253139667,1
0.514902121,-1.010383665,-0.672984584,0.049847891,0.911476311,-0.762161709,-0.789064651,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.757911907,-1.404444542,0.467540935,-0.504482918,-0.978653698,-0.022247519,-1.077922676,-1.90524491,1
0.558818456,-1.010383665,-0.675173209,0.293604959,0.849380414,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,-1.522076219,-1.757911907,-1.421725117,0.467540935,-0.504482918,-0.90888873,1.759330559,0.62852232,0.287952321,1
0.482962968,-0.993481213,-0.666392961,0.411447779,0.359266363,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.757911907,-1.421725117,0.467540935,-0.504482918,-0.839123763,-0.951766517,0.425374106,-0.025361569,1
0.550833668,-1.003622684,-0.666392961,0.25970497,-0.592131498,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,-1.522076219,-1.757911907,-1.421725117,0.467540935,-0.562533666,-0.839123763,-0.951766517,0.831670534,-0.164612187,1
0.674597887,-1.030666607,-0.653183965,-0.019566373,-0.864909906,-0.762161709,-0.789064651,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.757911907,-1.421725117,0.531784023,-0.562533666,-0.839123763,1.294571061,-0.387218749,-0.234237495,1
0.455016209,-1.030666607,-0.692450472,-0.168080612,-0.490116809,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.757911907,-1.421725117,0.531784023,-0.562533666,-0.839123763,-0.758116726,1.684893032,1.332331955,1
0.383153113,-1.003622684,-0.692450472,-0.260094869,-1.037891335,-0.75576149,-0.001321687,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.757911907,-1.421725117,0.602451422,-0.562533666,-0.77633529,0.21013223,2.050559817,0.984205411,1
0.359198749,-0.973198271,-0.696853471,-0.22942345,0.29606161,-0.749361272,0.983357015,-0.199570932,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.993577085,0.030739705,0.305876054,-1.757911907,-1.44073375,0.602451422,-0.627034493,-0.77633529,-1.10668635,0.750411249,-1.52230571,1