3.904444765,1.447232836,2.929929871,0.605162005,1.164295323,-0.736560834,-0.789064651,7.146033542,7.116164554,7.111580706,-0.107057372,-1.261739846,-1.242404172,3.33166712,3.00251678,3.048757863,0.030739705,0.305876054,-0.519576276,-0.956877637,-0.553924192,0.205026205,1.811945072,-1.222876225,2.253708031,1.541207882,0
3.808627305,1.433710875,2.936521495,0.576104871,0.495655567,-0.730160615,-0.001321687,7.15809529,7.170731549,7.135760637,-3.47861806,-4.202208521,-4.514440168,3.33166712,3.015344389,3.048757863,0.030739705,2.133828328,-0.519576276,-0.956877637,-0.61816728,0.275977118,1.735203605,0.558701854,-0.54973732,0.844954793,0
3.473266196,1.420188913,2.943113118,0.497004896,-0.481245966,-0.730160615,-0.001321687,6.874644214,6.873644573,6.881871359,0.314387714,0.418527968,0.675685895,3.33166712,3.00251678,3.063092384,1.380008646,0.305876054,-0.519576276,-0.956877637,-0.61816728,0.404978778,1.735203605,0.674891729,0.547263035,0.148701704,0
3.233722546,1.383003519,2.929929871,0.30651924,-0.403626094,-0.730160615,-0.001321687,5.722747289,5.703485666,5.781684486,-2.214282802,-1.261739846,-1.580890655,3.33166712,3.00251678,3.048757863,-1.318529236,0.305876054,-0.519576276,-0.956877637,-0.61816728,0.404978778,1.735203605,0.519971896,1.80678196,-0.338675459,0
3.445319437,1.453993817,2.956322114,0.288762104,-0.012200167,-0.730160615,-0.001321687,5.777025155,5.78230466,5.781684486,0.841194071,1.57371209,0.901343549,3.33166712,3.00251678,3.048757863,1.380008646,0.305876054,-0.519576276,-0.939597062,-0.682410372,0.463029525,1.672415132,1.333301019,-2.784367672,1.819709118,0
3.157867056,1.470896268,2.956322114,0.267776396,0.074290547,-0.730160615,-0.001321687,5.391049222,5.394272692,5.376670637,-6.428733662,-5.462409381,-6.771016717,3.358746141,3.00251678,3.048757863,-1.318529236,0.305876054,-0.519576276,-0.956877637,-0.682410372,0.463029525,1.672415132,0.829811562,1.116078033,0.67089152,0
3.161859451,1.497940192,2.947516117,0.164462142,0.052113441,-0.730160615,-0.001321687,5.945889626,5.958131646,5.944899022,-5.691204762,-5.672442858,-6.094043753,3.358746141,2.988263881,3.091761426,-1.318529236,0.305876054,-0.519576276,-0.956877637,-0.682410372,0.598481266,1.672415132,0.829811562,-0.062181607,0.601266212,0
2.95026256,1.433710875,2.947516117,0.174147853,0.004432662,-0.730160615,-0.001321687,5.366925726,5.351831694,5.370625655,-0.001696101,-0.001538985,0.111541757,3.33166712,3.015344389,3.063092384,0.030739705,0.305876054,-0.519576276,-0.956877637,-0.682410372,0.598481266,1.672415132,0.558701854,0.547263035,-0.477926077,0
3.082011568,1.470896268,2.956322114,0.248404973,0.151910419,-0.736560834,-0.789064651,5.427234465,5.400335691,5.4250305,-2.846450431,-3.362074614,-2.483521274,3.33166712,3.031022577,3.063092384,-1.318529236,0.305876054,-0.519576276,-0.956877637,-0.682410372,0.727482926,1.672415132,0.21013223,0.91292982,0.079076395,0
3.597030414,1.521603624,2.936521495,0.254862113,0.628718205,-0.730160615,-0.001321687,6.319803811,6.309785619,6.277373078,5.266367474,5.354314672,5.527325475,3.33166712,3.031022577,3.048757863,1.380008646,0.305876054,-0.519576276,-0.956877637,-0.753077767,0.785533673,1.672415132,2.069170225,0.222225893,0.775329484,0
3.397410706,1.491179211,2.960725113,0.22257641,-0.013309023,-0.730160615,-0.001321687,6.470575659,6.461360606,6.488947475,-0.001696101,-0.001538985,-0.00128707,3.304588099,3.015344389,3.020088821,0.030739705,0.305876054,-0.519576276,-0.956877637,-0.753077767,0.785533673,1.602650165,-0.332087185,-2.256182316,0.113889049,0
3.888475189,1.491179211,2.94973049,0.190290706,-0.286087431,-0.730160615,-0.001321687,6.868613341,6.885770572,6.863736411,-2.108921531,-1.891840276,-2.596350102,3.291048589,3.015344389,3.004320847,0.030739705,-1.522076219,-0.519576276,-0.956877637,-0.753077767,0.850034501,1.602650165,-0.487007018,-0.54973732,-0.094986878,0
3.97630786,1.447232836,2.954133489,0.161233572,0.898170047,-0.730160615,-0.001321687,6.856551593,6.843329576,6.857691427,-2.108921531,-2.731974183,-2.822007757,3.276155127,3.00251678,2.991419778,0.030739705,0.305876054,-0.519576276,-0.956877637,-0.753077767,0.920985413,1.602650165,0.365052063,0.466003749,0.04426374,0
3.517182531,1.470896268,2.960725113,0.193519276,0.360375219,-0.730160615,0.19561405,7.133971794,7.146479551,7.165985551,-2.003560259,-2.206890491,-1.919377137,3.276155127,3.00251678,2.991419778,-1.318529236,0.305876054,-0.519576276,-0.939597062,-0.817320859,0.985486241,1.602650165,1.062191311,2.050559817,0.35757763,0
3.652923933,1.453993817,2.954133489,0.295219244,0.058766573,-0.730160615,-0.001321687,7.146033542,7.116164554,7.081355792,-5.059037133,-4.517258736,-4.740097823,3.249076106,3.00251678,2.977085257,-1.318529236,0.305876054,-0.519576276,-0.939597062,-0.817320859,1.049987073,1.602650165,1.875520434,-0.265329821,1.784896463,0
3.780680546,1.460754797,2.947516117,0.309747811,0.359266363,-0.730160615,-0.001321687,6.723872366,6.734195584,6.706566857,1.157277886,2.413845997,1.916802997,3.263969568,3.00251678,2.977085257,0.030739705,-1.522076219,-0.519576276,-0.939597062,-0.817320859,1.108037821,1.532885193,1.217111144,-0.712255891,-0.512738731,0
4.108056867,1.541886566,2.923312499,0.363019223,1.094437438,-0.730160615,0.19561405,7.622472584,7.704275506,7.61331428,0.103665171,0.103477753,1.127001204,3.263969568,2.988263881,2.977085257,0.030739705,0.305876054,-0.519576276,-0.956877637,-0.817320859,1.172538648,1.532885193,0.093942355,0.831670534,0.322764976,0
4.247790663,1.504701172,2.936521495,0.419519205,0.069855126,-0.730160615,0.19561405,8.129065997,8.16506347,8.19363263,-1.792837716,-1.996857015,-2.257863619,3.249076106,2.988263881,2.961317284,0.030739705,0.305876054,-0.519576276,-0.956877637,-0.875139641,1.243489561,1.463120225,-1.842555556,0.222225893,0.218327012,0
4.028208984,1.420188913,2.93871012,0.543819167,1.094437438,-0.730160615,-0.001321687,7.761182685,7.801283499,7.788618781,-0.63386373,-0.001538985,-0.00128707,3.223351036,2.988263881,2.977085257,0.030739705,0.305876054,-0.519576276,-0.939597062,-0.875139641,1.243489561,1.463120225,0.597431812,0.791040891,0.079076395,0
3.720794633,1.433710875,2.940924493,0.639061994,0.758454277,-0.730160615,-0.001321687,7.574225593,7.570889517,7.558909434,-4.84831459,-5.252375905,-4.965755478,3.223351036,2.988263881,2.961317284,-1.318529236,0.305876054,-0.519576276,-0.939597062,-0.875139641,1.372491221,1.463120225,0.636161771,0.872300177,0.218327012,0
3.868513217,1.426949894,2.940924493,0.710090544,0.751801146,-0.730160615,-0.001321687,7.278712769,7.298054539,7.305020156,2.000168058,0.94361166,1.691145342,3.236890547,2.972585693,2.948416215,1.380008646,0.305876054,-0.519576276,-0.956877637,-0.875139641,1.372491221,1.463120225,1.720600601,0.059707322,0.253139667,0
3.916421948,1.460754797,2.93871012,0.819861938,0.308259018,-0.730160615,-0.001321687,7.706904819,7.722464505,7.716078987,-3.162534246,-3.677124829,-3.724638376,3.249076106,2.972585693,2.977085257,0.030739705,0.305876054,-0.519576276,-0.939597062,-0.875139641,1.436992049,1.463120225,1.255841102,1.969300531,1.610833191,0
3.724787027,1.48441823,2.94973049,0.794033375,-0.100908593,-0.730160615,-0.001321687,7.827522299,7.825535497,7.794663764,-2.319644074,-3.782141567,-3.386151894,3.249076106,2.972585693,2.961317284,-1.318529236,-1.522076219,-0.519576276,-0.939597062,-0.875139641,1.436992049,1.386378758,0.946001436,2.416226602,0.287952321,0
3.872505611,1.447232836,2.962913738,0.684261981,0.770651686,-0.736560834,-0.789064651,7.405361122,7.322306537,7.407784864,-2.108921531,-4.202208521,-2.709178929,3.236890547,2.959758084,2.961317284,-1.318529236,0.305876054,-0.519576276,-0.939597062,-0.875139641,1.495042796,1.316613791,0.597431812,0.222225893,0.218327012,0
3.996269831,1.477657249,2.945327492,0.618076287,0.093141087,-0.730160615,-0.001321687,7.93607803,7.952858486,7.91556342,-3.057172974,-3.677124829,-3.611809549,3.236890547,2.959758084,2.977085257,-1.318529236,0.305876054,-0.5490956,-0.939597062,-0.939382729,1.565993709,1.316613791,-1.493985932,-1.931145174,0.601266212,0
3.812619699,1.453993817,2.956322114,0.671347698,0.36702835,-0.730160615,-0.001321687,7.47773161,7.449629526,7.462189709,-0.001696101,-0.631639416,-0.339773553,3.263969568,2.959758084,2.961317284,0.030739705,2.133828328,-0.5490956,-0.939597062,-0.939382729,1.565993709,1.316613791,1.062191311,-0.468478034,0.462015594,0
3.820604488,1.453993817,2.916720876,0.695561977,0.512288397,-0.730160615,-0.001321687,7.773244433,7.728527505,7.76443885,-3.583979332,-4.307225259,-3.950296031,3.263969568,2.959758084,2.948416215,0.030739705,0.305876054,-0.5490956,-0.956877637,-1.003625817,1.624044456,1.316613791,1.255841102,0.059707322,0.183514358,0
3.772695758,1.453993817,2.932118496,0.65036199,0.687487537,-0.730160615,-0.001321687,7.556132971,7.576952517,7.583089366,-0.528502458,-0.316589201,-0.339773553,3.249076106,2.944079895,2.932648242,0.030739705,-1.522076219,-0.519576276,-0.939597062,-1.003625817,1.694995369,1.316613791,1.100921269,-1.118552319,0.218327012,0
4.195889538,1.541886566,2.956322114,0.551890593,0.194046921,-0.730160615,-0.001321687,8.159220367,8.189315467,8.127137819,9.375457063,9.554984207,9.476334436,3.223351036,2.931252286,2.919747173,1.380008646,0.305876054,-0.519576276,-0.939597062,-1.003625817,1.694995369,1.253825318,-1.261606183,0.669151963,0.04426374,0
4.31166897,1.477657249,2.936521495,0.598704864,-0.011091312,-0.730160615,-0.001321687,8.442671443,8.41364645,8.368937131,2.737696958,2.728896213,2.819433616,3.249076106,2.931252286,2.919747173,1.380008646,3.9617806,-0.519576276,-0.939597062,-1.003625817,1.759496197,1.253825318,2.1853601,-0.752885534,0.636078866,0
4.155965597,1.426949894,2.947516117,0.471176332,-0.049901249,-0.730160615,-0.001321687,8.056695509,8.086244476,8.090867922,-1.687476445,-1.786823538,-2.483521274,3.236890547,2.931252286,2.948416215,-1.318529236,2.133828328,-0.5490956,-0.956877637,-1.003625817,1.759496197,1.253825318,0.132672314,1.847411603,-0.338675459,0
3.996269831,1.440471855,2.94973049,0.358176368,0.486784725,-0.730160615,0.19561405,7.797367929,7.825535497,7.818843695,-3.267895517,-3.362074614,-3.498980721,3.249076106,2.931252286,2.948416215,-1.318529236,2.133828328,-0.5490956,-0.939597062,-1.074293216,1.759496197,1.253825318,0.248862188,0.831670534,0.531640903,0
3.97630786,1.447232836,2.947516117,0.490547755,0.43577738,-0.730160615,-0.001321687,7.67675045,7.680023508,7.691899057,1.789445515,1.048628398,2.255289479,3.249076106,2.931252286,2.961317284,0.030739705,0.305876054,-0.5490956,-0.939597062,-1.074293216,1.817546944,1.184060346,0.558701854,-0.387218749,-1.417867747,0
3.844558852,1.460754797,2.929929871,0.568033445,0.039916032,-0.736560834,-0.789064651,7.863707543,7.886165491,7.861158575,-4.637592047,-3.257057875,-4.740097823,3.236890547,2.916999388,2.948416215,-1.318529236,0.305876054,-0.5490956,-0.939597062,-1.074293216,1.817546944,1.184060346,1.294571061,-0.752885534,-0.617176695,0
3.601022808,1.426949894,2.936521495,0.555119163,0.518941529,-0.730160615,-0.001321687,7.170157038,7.15254255,7.190165483,-5.059037133,-5.777459596,-4.288782513,3.276155127,2.916999388,2.977085257,-1.318529236,0.305876054,-0.534335938,-0.939597062,-1.138536308,1.817546944,1.114295378,0.171402272,0.506633392,0.844954793,0
3.764710969,1.470896268,2.940924493,0.493776326,0.058766573,-0.730160615,-0.001321687,7.357114131,7.376873533,7.365469984,4.107393488,4.304147288,3.722064236,3.276155127,2.944079895,2.991419778,1.380008646,-3.350028492,-0.519576276,-0.956877637,-1.138536308,1.817546944,1.114295378,-0.370817143,0.384744464,0.496828248,0
3.940376312,1.521603624,2.93871012,0.519604889,0.118644759,-0.730160615,0.19561405,7.785306181,7.819472497,7.788618781,2.84305823,1.888762305,2.029631824,3.263969568,2.959758084,2.991419778,1.380008646,0.305876054,-0.534335938,-0.939597062,-1.138536308,1.888497857,1.114295378,0.132672314,0.384744464,-1.278617129,0
4.000262225,1.511462153,2.945327492,0.592247723,0.57771086,-0.730160615,0.19561405,7.93607803,7.952858486,7.91556342,8.111121805,8.189766608,7.671073197,3.276155127,2.959758084,2.991419778,0.030739705,0.305876054,-0.534335938,-0.939597062,-1.138536308,1.888497857,1.037553912,0.636161771,1.888041246,0.427202939,0
4.084102502,1.470896268,2.929929871,0.60031915,1.18869014,-0.730160615,0.19561405,8.303961341,8.310575457,8.272217406,-1.582115173,-2.101873753,-1.129575345,3.263969568,2.972585693,2.991419778,-1.318529236,0.305876054,-0.5490956,-0.939597062,-1.138536308,1.888497857,1.037553912,2.262820016,1.766152318,0.462015594,0
3.732771816,1.376242538,2.943113118,0.714933399,0.338198112,-0.730160615,0.19561405,7.381237626,7.388999532,7.468234692,-10.11637816,-9.032978486,-9.704566231,3.249076106,2.944079895,3.004320847,0.030739705,0.305876054,-0.534335938,-0.939597062,-1.138536308,1.888497857,1.037553912,-0.022247519,0.262855535,1.05383072,0
4.12003405,1.447232836,2.940924493,0.790804805,0.27499336,-0.730160615,0.19561405,7.815460551,7.825535497,7.806753729,2.316251872,1.993779044,2.932262444,3.263969568,2.972585693,2.991419778,1.380008646,0.305876054,-0.534335938,-0.956877637,-1.196355089,1.888497857,0.967788944,1.139651228,-0.143440892,1.019018065,0
4.004254619,1.433710875,2.943113118,0.806947656,0.630935916,-0.730160615,0.19561405,7.851645795,7.843724495,7.843023627,-6.007288576,-7.142677195,-5.417070788,3.236890547,2.988263881,2.977085257,0.030739705,0.305876054,-0.534335938,-0.939597062,-1.196355089,1.946548604,0.967788944,1.875520434,-1.28107089,0.531640903,0
3.820604488,1.426949894,2.947516117,0.693947691,0.341524678,-0.736560834,-0.592128909,7.47773161,7.473881525,7.480324657,-9.06276545,-8.507894794,-9.027593267,3.34385268,2.988263881,3.004320847,-1.318529236,-1.522076219,-0.534335938,-0.939597062,-1.196355089,2.017499517,0.967788944,1.488220852,0.140966607,0.705704175,0
3.624977174,1.440471855,2.943113118,0.676190554,-0.348183329,-0.736560834,-0.592128909,7.453608114,7.467818526,7.438009778,-0.001696101,-0.001538985,-0.00128707,3.304588099,2.988263881,3.048757863,0.030739705,0.305876054,-0.519576276,-0.956877637,-1.196355089,2.017499517,0.967788944,0.713621687,1.969300531,0.148701704,0
3.553114079,1.416808422,2.958510739,0.53251917,-0.084275763,-0.730160615,0.19561405,6.977169072,6.940337568,6.960456136,-1.898198988,-2.626957445,-2.483521274,3.33166712,3.00251678,3.063092384,0.030739705,-1.522076219,-0.5490956,-0.939597062,-1.196355089,2.017499517,0.905000471,-1.029226433,2.53811553,0.427202939,0
3.888475189,1.460754797,2.954133489,0.505076322,0.668636997,-0.730160615,0.19561405,7.604379963,7.570889517,7.558909434,-0.212418644,0.103477753,-0.114115898,3.33166712,3.00251678,3.063092384,0.030739705,0.305876054,-0.5490956,-0.939597062,-1.196355089,2.017499517,0.905000471,1.178381186,1.684893032,-1.000115894,0
3.64094675,1.491179211,2.958510739,0.500233466,0.603214533,-0.730160615,0.19561405,7.586287342,7.576952517,7.589134348,6.109257646,5.984415102,5.527325475,3.33166712,3.00251678,3.075993453,2.729277588,0.305876054,-0.534335938,-0.956877637,-1.196355089,2.017499517,0.905000471,1.062191311,-0.062181607,1.019018065,0
4.227828692,1.477657249,2.945327492,0.561576304,0.089814521,-0.730160615,-0.001321687,8.026541139,8.03167748,8.060643008,-5.375120947,-5.042342428,-4.288782513,3.358746141,2.988263881,3.075993453,-1.318529236,0.305876054,-0.5490956,-0.939597062,-1.260598177,2.017499517,0.835235504,-0.099707436,-0.834144819,-0.199424841,0
4.076117714,1.433710875,2.958510739,0.663276273,0.426906537,-0.730160615,0.19561405,7.682781325,7.643645511,7.661674141,0.525110257,1.258661875,-0.00128707,3.34385268,3.00251678,3.075993453,0.030739705,0.305876054,-0.5490956,-0.939597062,-1.260598177,2.017499517,0.835235504,0.132672314,0.547263035,0.427202939,0
4.255775451,1.470896268,2.940924493,0.601933434,0.562186887,-0.730160615,0.19561405,7.924016282,7.928606488,7.945788334,1.157277886,1.468695352,2.368118306,3.33166712,3.00251678,3.063092384,0.030739705,0.305876054,-0.5490956,-0.939597062,-1.331265576,2.017499517,0.765470531,-0.293357227,-0.224700178,0.949392756,0
3.692847874,1.3897645,2.936521495,0.611619146,0.634262482,-0.730160615,0.19561405,7.194280534,7.219235545,7.214345414,-3.583979332,-4.097191782,-3.611809549,3.33166712,2.988263881,3.063092384,0.030739705,0.305876054,-0.5490956,-0.939597062,-1.331265576,2.017499517,0.765470531,1.410760935,0.750411249,0.287952321,0
3.912429553,1.447232836,2.947516117,0.616462001,-0.207358704,-0.730160615,-0.001321687,7.272681895,7.27380254,7.256660294,-6.218011119,-5.56742612,-5.529899615,3.33166712,2.988263881,3.063092384,0.030739705,0.305876054,-0.519576276,-0.956877637,-1.331265576,2.017499517,0.765470531,0.752351645,-0.630996606,0.287952321,0
4.016231801,1.460754797,2.94973049,0.514762033,-0.083166908,-0.730160615,0.19561405,7.598349088,7.625456512,7.667719125,-1.055308816,-1.156723108,-0.226944725,3.358746141,2.988263881,3.063092384,0.030739705,-5.177980765,-0.5490956,-0.939597062,-1.331265576,2.017499517,0.688729065,0.907271478,0.506633392,0.844954793,0
3.820604488,1.426949894,2.954133489,0.500233466,0.792828792,-0.730160615,-0.001321687,6.747995862,6.740258583,6.779106651,-2.108921531,-1.891840276,-1.806548309,3.358746141,2.988263881,3.048757863,-1.318529236,0.305876054,-0.534335938,-0.939597062,-1.331265576,2.017499517,0.688729065,0.946001436,0.994189105,1.6804585,0
3.62098478,1.447232836,2.936521495,0.467947762,0.343742389,-0.730160615,0.19561405,6.603254886,6.612935594,6.62798208,3.475225859,3.464013381,2.142460651,3.358746141,2.988263881,3.048757863,-1.318529236,-1.522076219,-0.5490956,-0.939597062,-1.331265576,2.017499517,0.618964097,-0.796846684,0.994189105,0.740516829,0
3.369463947,1.491179211,2.973934108,0.45180491,0.089814521,-0.730160615,0.19561405,6.392174299,6.437108608,6.446632596,2.000168058,1.678728829,1.465487687,3.358746141,2.972585693,3.048757863,0.030739705,0.305876054,-0.534335938,-0.939597062,-1.389084357,2.082000345,0.618964097,0.713621687,0.791040891,0.601266212,0
4.100072079,1.541886566,2.923312499,0.548662023,0.514506108,-0.742961053,-1.576807616,8.032572013,8.001362483,7.969968265,5.161006203,5.45933141,4.286208373,3.372285652,2.988263881,3.048757863,1.380008646,2.133828328,-0.519576276,-0.939597062,-1.389084357,2.082000345,0.618964097,0.558701854,0.669151963,0.392390285,0
3.964330677,1.521603624,2.929929871,0.571262016,1.156533336,-0.742961053,-1.379871874,8.014479391,8.037740479,8.018328129,0.841194071,1.363678614,1.578316514,3.372285652,2.988263881,3.03298989,0.030739705,0.305876054,-0.534335938,-0.956877637,-1.389084357,2.082000345,0.556175624,1.062191311,-0.10281125,-0.373488113,0
3.856536035,1.497940192,2.940924493,0.568033445,0.328218415,-0.730160615,0.19561405,7.712935694,7.704275506,7.710034005,9.270095791,9.449967469,9.701992091,3.384471211,2.988263881,3.020088821,0.030739705,0.305876054,-0.519576276,-0.939597062,-1.389084357,2.017499517,0.556175624,0.21013223,2.213078388,0.253139667,0
4.171935174,1.453993817,2.912317878,0.64067628,0.237292278,-0.730160615,0.19561405,8.159220367,8.15900047,8.163407715,-3.47861806,-4.727292213,-3.724638376,3.372285652,2.988263881,3.020088821,-1.318529236,-1.522076219,-0.5490956,-0.939597062,-1.459751756,2.082000345,0.556175624,-0.060977478,1.847411603,0.287952321,0
4.175927568,1.426949894,2.905726254,0.671347698,1.430420599,-0.736560834,-0.592128909,8.002417643,7.983173484,8.000193179,-0.528502458,-0.421605939,0.224370585,3.33166712,2.988263881,3.03298989,1.380008646,0.305876054,-0.5490956,-0.956877637,-1.459751756,2.082000345,0.556175624,-0.060977478,2.09118946,-0.303862804,0
4.136003626,1.497940192,2.916720876,0.653590561,0.371463772,-0.742961053,-1.576807616,8.551227174,8.540969439,8.526106685,-2.108921531,-3.677124829,-2.709178929,3.33166712,2.988263881,2.991419778,-1.318529236,-1.522076219,-0.5490956,-0.956877637,-1.459751756,2.082000345,0.556175624,0.171402272,1.278596604,0.35757763,0
4.207866721,1.470896268,2.94973049,0.626147713,-0.208467559,-0.730160615,0.19561405,8.478856685,8.492465444,8.501926753,-1.160670087,-2.836990922,-2.483521274,3.33166712,2.988263881,2.991419778,0.030739705,0.305876054,-0.5490956,-0.939597062,-1.459751756,2.082000345,0.486410657,0.984731395,0.344114821,1.019018065,0
4.191897145,1.383003519,2.929929871,0.592247723,0.326000704,-0.730160615,0.19561405,8.159220367,8.128685472,8.169452699,-4.110785689,-4.202208521,-4.514440168,3.33166712,3.00251678,3.004320847,1.380008646,0.305876054,-0.5490956,-0.922316486,-1.459751756,2.082000345,0.486410657,1.217111144,-0.387218749,-0.756427312,0
3.848551247,1.416808422,2.954133489,0.555119163,0.987987328,-0.730160615,0.19561405,7.453608114,7.425377528,7.462189709,2.000168058,1.993779044,1.127001204,3.316773659,2.988263881,2.991419778,2.729277588,-1.522076219,-0.5490956,-0.922316486,-1.459751756,2.082000345,0.416645685,0.132672314,2.213078388,-0.303862804,0
3.972315466,1.403286461,2.943113118,0.605162005,0.549989478,-0.742961053,-1.576807616,7.043508686,7.019156562,7.039040912,-2.846450431,-4.097191782,-3.273323066,3.33166712,2.988263881,2.991419778,1.380008646,0.305876054,-0.534335938,-0.939597062,-1.459751756,2.082000345,0.416645685,0.248862188,0.466003749,1.784896463,0
3.672885904,1.440471855,2.956322114,0.611619146,0.154128129,-0.736560834,-0.592128909,6.892736836,6.867581574,6.863736411,-0.423141187,-0.526622677,-0.339773553,3.33166712,2.988263881,3.004320847,0.030739705,0.305876054,-0.519576276,-0.939597062,-1.459751756,2.082000345,0.416645685,0.636161771,1.80678196,0.427202939,0
4.167942779,1.470896268,2.925526873,0.727847681,0.616520797,-0.730160615,0.19561405,7.64659608,7.625456512,7.607269296,-3.057172974,-3.257057875,-2.709178929,3.33166712,2.988263881,3.004320847,2.729277588,2.133828328,-0.534335938,-0.939597062,-1.459751756,2.082000345,0.339904218,2.107900183,-0.387218749,1.750083809,0
4.124026444,1.48441823,2.929929871,0.742376248,0.966919077,-0.730160615,0.19561405,7.604379963,7.643645511,7.61331428,-1.898198988,-2.101873753,-1.242404172,3.33166712,2.988263881,2.991419778,0.030739705,0.305876054,-0.534335938,-0.939597062,-1.459751756,2.082000345,0.339904218,1.410760935,-0.143440892,0.183514358,0
4.23581348,1.511462153,2.954133489,0.827933364,0.724079763,-0.730160615,0.19561405,7.881800164,7.91041749,7.885338506,0.7358328,0.628561445,1.239830032,3.33166712,2.988263881,3.004320847,-1.318529236,0.305876054,-0.534335938,-0.939597062,-1.459751756,2.082000345,0.339904218,-0.332087185,0.791040891,0.009451086,0
4.411478823,1.453993817,2.903511881,0.818247653,0.344851244,-0.736560834,-0.592128909,7.881800164,7.934669488,7.933698368,-9.589571807,-7.982811103,-7.899304992,3.33166712,2.972585693,3.004320847,0.030739705,0.305876054,-0.5490956,-0.939597062,-1.459751756,2.082000345,0.339904218,1.062191311,-0.671626248,-0.26905015,0
3.912429553,1.433710875,2.962913738,0.745604818,-0.263910324,-0.730160615,0.392549793,7.405361122,7.401125531,7.431964796,1.262639157,1.048628398,1.352658859,3.316773659,2.988263881,2.991419778,0.030739705,0.305876054,-0.5490956,-0.939597062,-1.389084357,2.017499517,0.270139251,1.991710309,1.563004104,1.715271154,0
4.008247013,1.491179211,2.954133489,0.645519135,0.176305236,-0.730160615,0.392549793,7.731028315,7.752779502,7.746303902,1.157277886,1.363678614,1.465487687,3.304588099,2.988263881,3.004320847,0.030739705,0.305876054,-0.5490956,-0.939597062,-1.389084357,2.017499517,0.270139251,1.449490893,0.669151963,-0.199424841,0
4.255775451,1.460754797,2.94973049,0.618076287,1.063389489,-0.736560834,-0.395193172,7.863707543,7.904354491,7.867203558,2.316251872,2.728896213,2.368118306,3.316773659,2.988263881,3.020088821,0.030739705,0.305876054,-0.534335938,-0.939597062,-1.389084357,2.017499517,0.270139251,0.093942355,2.334967316,0.775329484,0
3.952353495,1.426949894,2.956322114,0.624533427,0.291626189,-0.736560834,-0.395193172,7.254589273,7.322306537,7.341290053,-0.317779915,-0.316589201,-0.45260238,3.304588099,2.988263881,3.004320847,0.030739705,0.305876054,-0.534335938,-0.956877637,-1.389084357,2.017499517,0.270139251,-0.254627269,1.197337319,-0.199424841,0
3.501212955,1.426949894,2.954133489,0.668119128,0.032154045,-0.736560834,-0.592128909,7.109848298,7.146479551,7.129715654,-0.107057372,-0.001538985,-0.114115898,3.304588099,2.988263881,3.020088821,1.380008646,-1.522076219,-0.519576276,-0.939597062,-1.389084357,2.017499517,0.207350778,0.907271478,0.750411249,0.287952321,0
3.73676421,1.48441823,2.96953111,0.752061959,1.343929885,-0.749361272,-2.364550575,7.15809529,7.176794548,7.178075517,6.319980189,5.984415102,6.091469612,3.33166712,2.988263881,3.020088821,0.030739705,0.305876054,-0.534335938,-0.956877637,-1.331265576,2.017499517,0.207350778,1.178381186,1.034818748,0.984205411,0
3.672885904,1.504701172,2.947516117,0.869904779,1.020144132,-0.730160615,0.392549793,7.532009476,7.52844852,7.510549571,6.319980189,6.194448579,5.75298313,3.316773659,3.00251678,3.020088821,-1.318529236,-3.350028492,-0.519576276,-0.939597062,-1.331265576,2.017499517,0.207350778,1.565680768,0.344114821,0.949392756,0
3.68885548,1.440471855,2.954133489,0.79564766,-0.059880946,-0.730160615,0.392549793,7.32695976,7.328369536,7.317110121,-0.001696101,-0.001538985,-0.00128707,3.33166712,2.988263881,3.020088821,0.030739705,5.789732874,-0.534335938,-0.956877637,-1.331265576,2.017499517,0.13758581,1.372030977,-0.387218749,-1.696368983,0
3.892467583,1.420188913,2.925526873,0.79887623,0.272775648,-0.736560834,-0.395193172,7.320928887,7.298054539,7.317110121,-2.635727888,-2.731974183,-2.934836584,3.33166712,2.988263881,3.004320847,0.030739705,0.305876054,-0.534335938,-0.956877637,-1.331265576,2.017499517,0.13758581,0.055212397,-0.387218749,-0.338675459,0
3.632961962,1.433710875,2.910103504,0.834390505,1.220846944,-0.736560834,-0.395193172,7.127940921,7.140416552,7.153895585,0.525110257,0.208494491,0.788514722,3.33166712,2.988263881,3.004320847,0.030739705,0.305876054,-0.519576276,-0.939597062,-1.331265576,1.946548604,0.13758581,-0.099707436,-0.712255891,-0.965303239,0
3.672885904,1.48441823,2.93871012,0.852147643,0.586581703,-0.730160615,0.392549793,7.332990635,7.346558535,7.335245069,0.103665171,-0.106555724,0.45002824,3.33166712,2.988263881,3.004320847,0.030739705,-1.522076219,-0.534335938,-0.939597062,-1.331265576,1.888497857,0.067820838,1.062191311,0.425374106,-0.338675459,0
3.684863086,1.420188913,2.94973049,0.869904779,0.389205457,-0.730160615,0.392549793,7.025416063,7.013093561,7.032995929,-4.637592047,-5.252375905,-4.740097823,3.33166712,2.988263881,3.004320847,0.030739705,0.305876054,-0.5490956,-0.939597062,-1.260598177,1.888497857,0.067820838,-0.022247519,1.80678196,0.392390285,0
3.772695758,1.477657249,2.958510739,0.939319044,0.450192499,-0.730160615,0.19561405,7.194280534,7.201046547,7.214345414,-4.426869504,-5.147359166,-2.257863619,3.33166712,2.988263881,2.991419778,0.030739705,0.305876054,-0.534335938,-0.956877637,-1.196355089,1.888497857,0.067820838,0.829811562,0.587892677,0.844954793,0
3.872505611,1.528364605,2.94973049,0.894119058,1.133247374,-0.736560834,-0.592128909,7.700873946,7.746716503,7.685854073,2.000168058,1.363678614,1.465487687,3.33166712,2.988263881,2.991419778,0.030739705,0.305876054,-0.534335938,-0.939597062,-1.196355089,1.888497857,-0.008920629,1.372030977,2.375596959,0.566453557,0
3.868513217,1.477657249,2.958510739,0.9441619,0.744039158,-0.730160615,0.19561405,7.495824232,7.498133523,7.480324657,3.053780773,2.938929689,3.045091271,3.304588099,2.988263881,2.977085257,1.380008646,2.133828328,-0.5490956,-0.939597062,-1.196355089,1.888497857,-0.008920629,-0.370817143,1.644263389,-0.094986878,0
4.07212532,1.470896268,2.927715498,1.02164759,0.27721107,-0.730160615,0.19561405,7.797367929,7.801283499,7.806753729,2.526974415,1.57371209,1.691145342,3.33166712,2.988263881,2.961317284,1.380008646,0.305876054,-0.5490956,-0.956877637,-1.196355089,1.888497857,-0.008920629,1.062191311,0.425374106,1.019018065,0
4.100072079,1.440471855,2.923312499,0.982904744,0.591017125,-0.730160615,0.19561405,7.724997442,7.722464505,7.72212397,3.896670945,2.938929689,2.706604789,3.304588099,2.988263881,2.961317284,1.380008646,0.305876054,-0.519576276,-0.956877637,-1.138536308,1.817546944,-0.078685596,0.984731395,-0.468478034,0.496828248,0
4.143988415,1.453993817,2.925526873,0.931247618,1.367215846,-0.730160615,0.392549793,7.755151812,7.752779502,7.843023627,4.212754759,3.56903012,4.85035251,3.304588099,2.988263881,2.961317284,1.380008646,-1.522076219,-0.5490956,-0.939597062,-1.138536308,1.817546944,-0.078685596,0.713621687,0.384744464,-1.52230571,0
4.100072079,1.433710875,2.93871012,1.044247583,0.349286665,-0.736560834,-0.592128909,7.50788598,7.522385522,7.534729503,-0.001696101,-0.001538985,-0.00128707,3.304588099,2.988263881,2.977085257,0.030739705,-5.177980765,-0.534335938,-0.939597062,-1.074293216,1.817546944,-0.078685596,0.907271478,0.222225893,-1.139366511,0
4.151973203,1.416808422,2.945327492,1.037790442,0.465716474,-0.736560834,-0.592128909,7.254589273,7.249550543,7.238525344,-3.162534246,-3.677124829,-3.273323066,3.33166712,2.972585693,2.961317284,-1.318529236,0.305876054,-0.534335938,-0.939597062,-1.003625817,1.759496197,-0.141474069,0.055212397,2.253708031,-1.557118365,0
3.8804904,1.48441823,2.932118496,1.141104695,1.417114335,-0.730160615,0.19561405,7.525978601,7.552700519,7.534729503,1.368000429,1.363678614,0.901343549,3.33166712,2.988263881,2.977085257,0.030739705,0.305876054,-0.519576276,-0.922316486,-1.003625817,1.759496197,-0.141474069,0.752351645,0.669151963,1.854521772,0
3.780680546,1.403286461,2.925526873,1.175004685,1.482536799,-0.730160615,0.19561405,7.152064417,7.146479551,7.159940569,1.578722972,2.728896213,1.239830032,3.316773659,2.972585693,2.977085257,-1.318529236,-1.522076219,-0.519576276,-0.939597062,-0.939382729,1.759496197,-0.141474069,0.055212397,1.684893032,0.148701704,0
3.720794633,1.460754797,2.958510739,1.304147502,1.087784306,-0.730160615,0.392549793,6.754026735,6.758447583,6.785151634,0.7358328,1.258661875,1.239830032,3.304588099,2.988263881,2.977085257,0.030739705,0.305876054,-0.519576276,-0.939597062,-0.875139641,1.694995369,-0.141474069,0.481241938,-0.99666339,0.810142138,0
3.68885548,1.447232836,2.965128111,1.44297603,0.71299121,-0.730160615,0.19561405,6.609285761,6.643250591,6.676341943,-0.317779915,-0.001538985,-1.016746517,3.316773659,2.988263881,2.977085257,-1.318529236,-1.522076219,-0.519576276,-0.939597062,-0.875139641,1.694995369,-0.211239037,-0.215897311,0.18159625,0.079076395,0
3.788665334,1.453993817,2.936521495,1.373561766,0.599887967,-0.730160615,0.19561405,7.103817425,7.122227553,7.111580706,-4.426869504,-5.042342428,-4.965755478,3.291048589,3.00251678,2.991419778,0.030739705,0.305876054,-0.534335938,-0.939597062,-0.875139641,1.694995369,-0.211239037,1.255841102,1.319226247,0.601266212,0
3.776688151,1.48441823,2.943113118,1.273476083,1.126594242,-0.730160615,0.19561405,7.206342282,7.249550543,7.190165483,4.212754759,3.674046858,3.045091271,3.304588099,2.972585693,2.977085257,1.380008646,0.305876054,-0.519576276,-0.956877637,-0.817320859,1.694995369,-0.281004009,0.791081604,-0.590366963,0.67089152,0
3.820604488,1.447232836,2.962913738,1.246033234,0.393640879,-0.730160615,0.19561405,6.705779744,6.740258583,6.779106651,-1.160670087,-0.316589201,-0.791088862,3.291048589,2.988263881,2.991419778,-1.318529236,0.305876054,-0.519576276,-0.939597062,-0.753077767,1.694995369,-0.281004009,1.372030977,1.034818748,-0.025361569,0
3.752733787,1.497940192,2.932118496,1.273476083,0.768433975,-0.736560834,-0.592128909,7.47773161,7.479944524,7.41987483,-2.319644074,-1.6818068,-1.806548309,3.291048589,3.00251678,2.977085257,1.380008646,2.133828328,-0.519576276,-0.956877637,-0.682410372,1.624044456,-0.281004009,1.52695081,0.222225893,1.193081337,0
4.052163349,1.416808422,2.936521495,1.305761787,2.025875904,-0.730160615,-0.001321687,7.01938519,6.976715565,7.002771015,-3.583979332,-4.412241997,-4.063124859,3.304588099,2.988263881,2.977085257,-1.318529236,0.305876054,-0.519576276,-0.939597062,-0.682410372,1.624044456,-0.281004009,1.798060518,0.019077679,1.645645845,0
3.225737757,1.3897645,2.907914879,1.388090333,1.341712173,-0.730160615,-0.001321687,6.120784971,6.109706634,6.126248507,2.421613144,2.308829259,1.352658859,3.291048589,2.988263881,2.977085257,1.380008646,0.305876054,-0.519576276,-0.939597062,-0.61816728,1.565993709,-0.281004009,1.372030977,-0.265329821,1.889334427,0
3.888475189,1.460754797,2.932118496,1.51723315,0.795046503,-0.742961053,-1.773743353,6.6695945,6.673565589,6.676341943,-4.953675861,-5.042342428,-4.965755478,3.249076106,3.00251678,2.961317284,-1.318529236,-3.350028492,-0.519576276,-0.939597062,-0.553924192,1.565993709,-0.357745475,-1.76509564,2.375596959,1.819709118,0
3.676878298,1.477657249,2.954133489,1.576961703,0.986878472,-0.736560834,-1.379871874,6.850520718,6.867581574,6.857691427,-3.583979332,-5.147359166,-4.740097823,3.304588099,2.988263881,2.991419778,0.030739705,0.305876054,-0.519576276,-0.939597062,-0.496105411,1.565993709,-0.427510443,-0.370817143,-0.387218749,-0.930490585,0
3.405395495,1.416808422,2.960725113,1.551133139,1.392719518,-0.742961053,-1.970679096,6.199186331,6.212777627,6.247148163,-0.001696101,0.103477753,-0.00128707,3.304588099,2.988263881,2.991419778,0.030739705,0.305876054,-0.519576276,-0.939597062,-0.496105411,1.565993709,-0.427510443,0.984731395,1.766152318,1.750083809,0
3.385433524,1.460754797,2.94973049,1.484947445,0.841618426,-0.742961053,-1.773743353,6.265525945,6.28553362,6.253193146,-0.107057372,0.838594922,1.239830032,3.304588099,2.988263881,2.991419778,-1.318529236,-1.522076219,-0.519576276,-0.939597062,-0.431862323,1.565993709,-0.427510443,1.798060518,1.644263389,-0.477926077,0
3.377448736,1.453993817,2.956322114,1.430061748,0.730732895,-0.730160615,-0.001321687,6.072537979,6.079391637,6.04766373,-0.844586273,-2.101873753,-0.678260035,3.304588099,2.972585693,2.991419778,-1.318529236,0.305876054,-0.534335938,-0.939597062,-0.361194924,1.495042796,-0.427510443,-0.525736976,0.669151963,-1.243804475,0
3.62098478,1.48441823,2.921123875,1.533376002,1.333950187,-0.736560834,-0.789064651,6.645471004,6.631124592,6.615892115,-1.160670087,-0.946689631,-0.45260238,3.304588099,2.959758084,2.977085257,1.380008646,0.305876054,-0.519576276,-0.939597062,-0.296951832,1.495042796,-0.490298916,0.171402272,-1.484219104,1.924147081,0
3.73676421,1.504701172,2.940924493,1.512390294,1.135465085,-0.736560834,-0.592128909,6.904798584,6.916085569,6.900006307,-0.317779915,-0.001538985,-0.565431207,3.291048589,2.959758084,2.961317284,0.030739705,0.305876054,-0.519576276,-0.939597062,-0.232708744,1.436992049,-0.490298916,0.093942355,1.644263389,0.322764976,0
3.760718575,1.447232836,2.929929871,1.367104625,0.151910419,-0.730160615,0.19561405,6.717841492,6.722069585,6.730746788,0.103665171,0.208494491,0.45002824,3.291048589,2.959758084,2.948416215,0.030739705,0.305876054,-0.534335938,-0.939597062,-0.232708744,1.436992049,-0.490298916,0.829811562,0.019077679,-1.000115894,0
3.241707334,1.383003519,2.929929871,1.158861832,0.058766573,-0.730160615,0.19561405,5.294555239,5.382146693,5.370625655,-0.528502458,-0.421605939,-0.565431207,3.276155127,2.944079895,2.948416215,0.030739705,0.305876054,-0.519576276,-0.939597062,-0.174889962,1.436992049,-0.490298916,0.713621687,0.587892677,0.67089152,0
3.109958327,1.48441823,2.936521495,1.047476153,0.179631802,-0.730160615,0.19561405,6.072537979,5.982383645,5.950944006,2.421613144,2.413845997,2.255289479,3.263969568,2.944079895,2.948416215,1.380008646,0.305876054,-0.519576276,-0.939597062,-0.110646874,1.436992049,-0.490298916,-2.926994387,0.547263035,0.740516829,0
3.333532399,1.477657249,2.940924493,0.963533322,1.174275021,-0.730160615,0.19561405,5.644345928,5.630729673,5.606379984,0.7358328,1.048628398,0.111541757,3.263969568,2.931252286,2.932648242,0.030739705,0.305876054,-0.519576276,-0.939597062,-0.039979475,1.436992049,-0.560063884,1.255841102,1.847411603,0.218327012,0
3.62098478,1.521603624,2.954133489,0.87313335,0.161890117,-0.730160615,0.19561405,6.548977021,6.5341166,6.549397304,-3.583979332,-3.467091352,-2.370692447,3.263969568,2.959758084,2.977085257,0.030739705,2.133828328,-0.519576276,-0.939597062,-0.039979475,1.372491221,-0.560063884,0.86854152,-0.509107677,0.462015594,0
3.78467294,1.565549999,2.965128111,0.90380477,0.515614963,-0.736560834,-0.592128909,7.345052383,7.346558535,7.317110121,5.266367474,5.144281195,5.076010165,3.291048589,2.959758084,2.977085257,1.380008646,0.305876054,-0.519576276,-0.956877637,0.088506705,1.372491221,-0.560063884,0.829811562,0.303485178,-2.079308182,0
3.936383918,1.470896268,2.940924493,0.808561942,0.869339809,-0.730160615,0.19561405,7.574225593,7.552700519,7.589134348,0.841194071,2.203812521,1.014172377,3.291048589,2.972585693,2.977085257,0.030739705,0.305876054,-0.519576276,-0.922316486,0.088506705,1.372491221,-0.629828856,0.519971896,-0.305959463,0.67089152,0
3.441327042,1.420188913,2.960725113,0.761747671,0.527812371,-0.736560834,-0.592128909,6.717841492,6.716006585,6.688431909,1.4733617,1.888762305,0.675685895,3.291048589,2.988263881,2.977085257,1.380008646,0.305876054,-0.534335938,-0.939597062,0.146325486,1.307990389,-0.629828856,1.798060518,-1.321700533,1.715271154,0
3.573076049,1.528364605,2.958510739,0.702019118,0.262795951,-0.736560834,-0.592128909,7.254589273,7.249550543,7.214345414,3.369864587,2.833912951,1.691145342,3.291048589,2.988263881,2.977085257,0.030739705,0.305876054,-0.534335938,-0.939597062,0.210568574,1.243489561,-0.629828856,0.365052063,-0.062181607,0.322764976,0
3.864520824,1.521603624,2.943113118,0.723004825,0.06652856,-0.730160615,0.19561405,7.706904819,7.752779502,7.697944039,8.321844348,7.769699655,8.122388507,3.304588099,3.00251678,2.977085257,1.380008646,0.305876054,-0.534335938,-0.939597062,0.281235973,1.243489561,-0.629828856,-0.44827706,2.578745173,0.183514358,0
4.020224195,1.453993817,2.954133489,0.669733414,0.798373069,-0.730160615,0.19561405,7.471700736,7.473881525,7.486369641,3.685948402,3.043946428,2.932262444,3.304588099,2.988263881,2.991419778,0.030739705,0.305876054,-0.5490956,-0.939597062,0.345479065,1.243489561,-0.706570318,0.481241938,0.222225893,0.427202939,0
4.004254619,1.447232836,2.936521495,0.653590561,0.326000704,-0.736560834,-0.592128909,7.453608114,7.455692527,7.462189709,-4.216146961,-4.622275474,-4.063124859,3.304588099,2.988263881,3.004320847,-1.318529236,-1.522076219,-0.534335938,-0.922316486,0.409722153,1.243489561,-0.706570318,0.636161771,1.075448391,0.705704175,0
3.712809846,1.440471855,2.932118496,0.693947691,0.094249943,-0.730160615,0.19561405,7.152064417,7.128290553,7.153895585,0.103665171,-0.631639416,0.111541757,3.304588099,3.00251678,3.004320847,1.380008646,-1.522076219,-0.534335938,-0.922316486,0.409722153,1.243489561,-0.706570318,0.791081604,-0.143440892,0.496828248,0
3.824596882,1.433710875,2.936521495,0.737533392,1.106634847,-0.736560834,-0.592128909,7.2485584,7.243487543,7.26875026,0.946555343,0.628561445,-0.339773553,3.276155127,3.015344389,3.004320847,1.380008646,-1.522076219,-0.5490956,-0.939597062,0.467540935,1.172538648,-0.77633529,1.255841102,-2.053034102,-0.930490585,0
3.577068443,1.440471855,2.971719734,0.789190519,0.917020588,-0.730160615,0.19561405,6.597224013,6.588683596,6.5856672,2.526974415,3.043946428,1.803974169,3.316773659,3.015344389,3.004320847,-1.318529236,0.305876054,-0.5490956,-0.939597062,0.602451422,1.172538648,-0.77633529,0.636161771,1.278596604,-1.591931019,0
3.489235772,1.416808422,2.945327492,0.794033375,0.024392058,-0.736560834,-0.592128909,6.416297794,6.388604611,6.404317716,-0.317779915,-0.421605939,-0.114115898,3.304588099,3.015344389,3.020088821,1.380008646,0.305876054,-0.534335938,-0.939597062,0.602451422,1.108037821,-0.77633529,1.178381186,-0.265329821,0.322764976,0
3.389425918,1.440471855,2.945327492,0.756904815,0.048786875,-0.736560834,-0.592128909,6.301711189,6.27947062,6.307597991,-3.583979332,-4.307225259,-4.965755478,3.33166712,3.031022577,3.03298989,0.030739705,0.305876054,-0.519576276,-0.922316486,0.730937602,1.108037821,-0.77633529,0.132672314,-0.54973732,-0.686802003,0
3.636954356,1.558789018,2.940924493,0.760133385,0.382552325,-0.730160615,0.19561405,7.435515491,7.425377528,7.383604932,-0.001696101,-0.001538985,0.45002824,3.358746141,3.031022577,3.03298989,-1.318529236,-1.522076219,-0.5490956,-0.939597062,0.730937602,1.108037821,-0.77633529,0.248862188,0.384744464,1.332331955,0
3.872505611,1.403286461,2.945327492,0.632604854,0.420253406,-0.730160615,0.19561405,7.224434904,7.170731549,7.238525344,-1.476753902,-0.736656154,-1.242404172,3.34385268,3.059528375,3.03298989,1.380008646,0.305876054,-0.5490956,-0.939597062,0.788756383,1.049987073,-0.839123763,0.326322105,2.009930174,0.740516829,0
2.958247349,1.366101067,2.923312499,0.739147678,0.561078031,-0.730160615,0.19561405,5.903673509,5.891438652,5.969078954,-2.214282802,-3.677124829,-2.709178929,3.358746141,3.043850186,3.048757863,1.380008646,0.305876054,-0.534335938,-0.956877637,0.92366687,1.049987073,-0.839123763,1.914250392,-0.305959463,1.541207882,0
3.52516732,1.497940192,2.962913738,0.777890522,-0.003329325,-0.730160615,0.19561405,6.802273727,6.800888579,6.75492672,-0.001696101,-0.001538985,-0.114115898,3.358746141,3.043850186,3.03298989,0.030739705,0.305876054,-0.519576276,-0.939597062,0.92366687,1.049987073,-0.839123763,0.752351645,0.18159625,0.148701704,0
3.97630786,1.470896268,2.93871012,0.747219104,1.50360505,-0.736560834,-0.592128909,7.200311408,7.15254255,7.159940569,-3.900063146,-3.677124829,-3.160494239,3.33166712,3.031022577,3.020088821,-1.318529236,-1.522076219,-0.519576276,-0.939597062,1.05215305,1.049987073,-0.839123763,-0.409547102,-0.021551964,-0.025361569,0
2.810528765,1.3897645,2.954133489,0.79564766,0.763998553,-0.736560834,-0.592128909,5.945889626,5.903564651,5.969078954,-2.530366617,-2.94200766,-2.596350102,3.33166712,3.031022577,3.020088821,0.030739705,0.305876054,-0.519576276,-0.922316486,1.05215305,0.985486241,-0.839123763,-0.254627269,0.262855535,0.009451086,0
3.844558852,1.48441823,2.958510739,0.703633403,-0.187399307,-0.730160615,0.19561405,6.904798584,6.92214857,6.912096272,-3.900063146,-4.307225259,-3.498980721,3.33166712,3.031022577,3.004320847,-1.318529236,0.305876054,-0.519576276,-0.939597062,1.109971832,0.985486241,-0.90888873,-0.293357227,0.466003749,-0.512738731,0
3.52516732,1.440471855,2.956322114,0.693947691,0.072072836,-0.730160615,0.19561405,6.44042129,6.461360606,6.458722562,3.475225859,3.464013381,3.383577753,3.263969568,3.015344389,2.991419778,1.380008646,0.305876054,-0.534335938,-0.922316486,1.17421492,0.920985413,-0.90888873,-1.803825598,2.375596959,0.462015594,0
3.632961962,1.376242538,2.929929871,0.672961984,1.154315626,-0.730160615,0.19561405,5.939858752,5.90962765,5.956988988,-4.216146961,-4.412241997,-3.160494239,3.291048589,3.031022577,2.977085257,0.030739705,0.305876054,-0.5490956,-0.939597062,1.244882319,0.920985413,-0.90888873,1.52695081,0.262855535,-0.373488113,0
2.922315801,1.447232836,2.962913738,0.679419124,0.460172197,-0.730160615,0.19561405,5.547851944,5.533721681,5.57615507,-0.107057372,0.31351123,-0.00128707,3.291048589,3.00251678,2.977085257,0.030739705,-1.522076219,-0.534335938,-0.939597062,1.244882319,0.920985413,-0.978653698,0.791081604,0.303485178,0.35757763,0
3.393418312,1.541886566,2.947516117,0.705247688,0.149692709,-0.730160615,0.19561405,6.331865559,6.340100616,6.362002837,7.584315447,7.769699655,8.573703816,3.276155127,3.015344389,2.977085257,0.030739705,0.305876054,-0.519576276,-0.922316486,1.373368499,0.920985413,-0.978653698,2.107900183,0.303485178,1.645645845,0
3.589045626,1.403286461,2.929929871,0.703633403,0.386987746,-0.730160615,0.19561405,5.939858752,5.927816649,5.956988988,-2.635727888,-2.731974183,-2.257863619,3.291048589,3.00251678,2.977085257,1.380008646,0.305876054,-0.534335938,-0.939597062,1.373368499,0.850034501,-0.978653698,-0.022247519,0.384744464,0.009451086,0
3.569083655,1.48441823,2.94973049,0.72139054,1.219738089,-0.730160615,0.19561405,5.795117778,5.830808657,5.781684486,3.053780773,2.833912951,2.706604789,3.291048589,2.988263881,2.977085257,1.380008646,0.305876054,-0.534335938,-0.939597062,1.437611587,0.850034501,-1.055395164,-0.215897311,-0.387218749,0.148701704,0
3.856536035,1.521603624,2.932118496,0.713319115,0.127515602,-0.730160615,0.19561405,6.953045576,6.976715565,6.936276204,-0.949947544,-0.526622677,-0.226944725,3.263969568,2.988263881,2.961317284,0.030739705,-1.522076219,-0.534335938,-0.939597062,1.437611587,0.850034501,-1.055395164,1.681870643,2.82252303,1.541207882,0
3.521174925,1.416808422,2.94973049,0.64067628,-0.14415395,-0.730160615,-0.001321687,6.524853525,6.5401796,6.531262355,-6.534094934,-6.512576765,-5.868386098,3.236890547,2.959758084,2.932648242,0.030739705,-1.522076219,-0.519576276,-0.939597062,1.566097767,0.785533673,-1.125160136,1.410760935,0.709781606,2.028585044,0
3.636954356,1.460754797,2.929929871,0.685876265,1.081131174,-0.730160615,-0.001321687,6.808304601,6.819077577,6.809331565,1.157277886,1.468695352,0.901343549,3.236890547,2.959758084,2.932648242,0.030739705,0.305876054,-0.519576276,-0.939597062,1.566097767,0.785533673,-1.125160136,0.481241938,0.547263035,0.183514358,0
3.948361101,1.403286461,2.929929871,0.674576269,0.628718205,-0.730160615,-0.001321687,6.874644214,6.885770572,6.900006307,-2.530366617,-3.677124829,-3.273323066,3.223351036,2.931252286,2.932648242,1.380008646,0.305876054,-0.519576276,-0.922316486,1.623916548,0.785533673,-1.125160136,0.636161771,-0.54973732,0.984205411,0
3.852543641,1.470896268,2.943113118,0.779504808,0.324891849,-0.730160615,-0.001321687,7.127940921,7.146479551,7.14180562,-4.110785689,-5.042342428,-4.288782513,3.236890547,2.931252286,2.919747173,0.030739705,-1.522076219,-0.519576276,-0.922316486,1.623916548,0.785533673,-1.125160136,-0.177167352,-0.265329821,0.04426374,0
3.273646487,1.352579106,2.936521495,0.790804805,0.182958368,-0.730160615,-0.001321687,6.27155682,6.27947062,6.313642974,-0.949947544,-0.946689631,-1.129575345,3.223351036,2.931252286,2.919747173,0.030739705,-1.522076219,-0.5490956,-0.939597062,1.694583947,0.727482926,-1.125160136,0.946001436,0.140966607,-1.000115894,0
3.317562823,1.470896268,2.960725113,0.79887623,1.133247374,-0.730160615,-0.001321687,6.247433324,6.237029624,6.247148163,-4.426869504,-5.147359166,-4.063124859,3.223351036,2.944079895,2.932648242,0.030739705,2.133828328,-0.519576276,-0.939597062,1.694583947,0.727482926,-1.125160136,2.146630142,0.994189105,1.715271154,0
3.217752969,1.447232836,2.943113118,0.784347663,-0.066534078,-0.730160615,0.19561405,6.374081676,6.364352614,6.337822905,4.318116031,3.884080335,4.060550718,3.249076106,2.931252286,2.932648242,2.729277588,0.305876054,-0.519576276,-0.922316486,1.758827035,0.727482926,-1.18794861,1.95298035,0.18159625,1.506395228,0
3.632961962,1.477657249,2.929929871,0.542204882,-0.006655891,-0.736560834,-0.592128909,6.404236046,6.388604611,6.380137785,1.368000429,1.783745567,2.593775961,3.263969568,2.944079895,2.948416215,1.380008646,0.305876054,-0.534335938,-0.939597062,1.816645817,0.662982098,-1.18794861,1.565680768,0.953559462,1.436769919,0
3.461289013,1.528364605,2.94973049,0.595476293,0.308259018,-0.730160615,0.19561405,6.524853525,6.509864602,6.458722562,9.375457063,9.660000946,10.26613623,3.291048589,2.959758084,2.961317284,2.729277588,0.305876054,-0.519576276,-0.939597062,1.816645817,0.662982098,-1.18794861,2.301549975,0.709781606,0.35757763,0
3.413380283,1.460754797,2.947516117,0.621304857,0.75069229,-0.742961053,-1.379871874,6.555007896,6.5341166,6.549397304,-1.055308816,-0.106555724,-0.00128707,3.291048589,2.972585693,2.961317284,0.030739705,0.305876054,-0.534335938,-0.939597062,1.887313216,0.598481266,-1.18794861,1.52695081,0.669151963,-0.477926077,0
3.664901115,1.440471855,2.954133489,0.556733449,0.390314313,-0.730160615,0.392549793,6.253464197,6.261281622,6.229013215,0.209026442,1.468695352,0.901343549,3.276155127,2.972585693,2.961317284,0.030739705,0.305876054,-0.534335938,-0.922316486,1.887313216,0.598481266,-1.18794861,1.100921269,2.334967316,-0.234237495,0
3.469273801,1.420188913,2.956322114,0.466333477,-0.217338401,-0.730160615,0.19561405,5.939858752,5.952068646,5.956988988,4.634199845,4.514180765,4.737523683,3.276155127,2.972585693,2.948416215,1.380008646,-1.522076219,-0.5490956,-0.922316486,1.887313216,0.598481266,-1.18794861,0.171402272,-1.362330175,0.35757763,0
