3.904444765,1.447232836,2.929929871,0.605162005,1.164295323,-0.736560834,-0.789064651,7.146033542,7.116164554,7.111580706,-0.107057372,-1.261739846,-1.242404172,3.33166712,3.00251678,3.048757863,0.030739705,0.305876054,-0.519576276,-0.956877637,-0.553924192,0.205026205,1.811945072,-1.222876225,2.253708031,1.541207882,0
3.489235772,1.420188913,2.947516117,0.401762068,-0.115323712,-0.730160615,0.392549793,5.764963407,5.721674666,5.781684486,-2.635727888,-2.836990922,-2.145034792,3.263969568,2.959758084,2.948416215,-1.318529236,0.305876054,-0.519576276,-0.939597062,1.945131997,0.598481266,-1.18794861,-0.332087185,-1.565478389,-0.060174223,0
3.453304224,1.48441823,2.943113118,0.309747811,0.455736776,-0.730160615,0.19561405,6.44042129,6.41285661,6.428497648,4.634199845,5.144281195,4.511866028,3.249076106,2.959758084,2.932648242,2.729277588,2.133828328,-0.534335938,-0.939597062,1.945131997,0.598481266,-1.257713577,-0.060977478,1.278596604,-1.661556328,0
3.153874662,1.477657249,2.954133489,0.190290706,-0.161895635,-0.730160615,0.19561405,5.976043996,5.982383645,5.981168919,5.161006203,5.354314672,4.963181338,3.263969568,2.959758084,2.948416215,1.380008646,0.305876054,-0.519576276,-0.939597062,2.015799396,0.527530353,-1.334455044,0.171402272,0.62852232,0.218327012,0
3.54512929,1.460754797,2.927715498,0.07406217,-0.602111196,-0.730160615,0.19561405,6.331865559,6.370415613,6.380137785,-2.425005345,-1.891840276,-1.355233,3.263969568,2.972585693,2.919747173,1.380008646,0.305876054,-0.5490956,-0.922316486,2.015799396,0.527530353,-1.334455044,1.333301019,-0.265329821,1.541207882,0
3.800642517,1.433710875,2.954133489,0.025633614,0.262795951,-0.730160615,0.19561405,6.018260113,6.03695064,6.053708713,-1.687476445,-1.261739846,-1.580890655,3.263969568,2.959758084,2.932648242,-1.318529236,0.305876054,-0.519576276,-0.939597062,2.015799396,0.463029525,-1.334455044,-0.370817143,-1.971774817,0.218327012,0
3.569083655,1.420188913,2.947516117,0.049847891,0.007759228,-0.730160615,0.19561405,5.855426516,5.861123654,5.884449194,3.159142044,3.464013381,2.593775961,3.263969568,2.972585693,2.932648242,0.030739705,-1.522076219,-0.5490956,-0.939597062,2.015799396,0.463029525,-1.334455044,1.139651228,2.213078388,1.019018065,0
3.034102837,1.477657249,2.954133489,0.019176473,-0.090928895,-0.730160615,0.19561405,5.668469424,5.654981671,5.624514934,7.268231633,7.139599225,7.106929059,3.263969568,2.972585693,2.919747173,1.380008646,0.305876054,-0.534335938,-0.922316486,2.015799396,0.463029525,-1.334455044,1.100921269,0.547263035,0.810142138,0
3.501212955,1.511462153,2.923312499,-0.088980637,-0.228426954,-0.736560834,-0.592128909,6.627378383,6.643250591,6.615892115,4.212754759,5.039264457,4.173379546,3.263969568,2.959758084,2.919747173,2.729277588,0.305876054,-0.534335938,-0.939597062,2.015799396,0.463029525,-1.334455044,0.674891729,0.750411249,0.079076395,0
3.760718575,1.453993817,2.932118496,0.027247899,-0.082058053,-0.730160615,0.19561405,6.482637407,6.515927602,6.47685751,2.316251872,2.098795782,1.352658859,3.263969568,2.972585693,2.919747173,0.030739705,-1.522076219,-0.534335938,-0.922316486,2.080042484,0.463029525,-1.334455044,-0.215897311,0.140966607,0.04426374,0
3.844558852,1.48441823,2.956322114,0.054690748,-0.148589371,-0.730160615,0.19561405,6.603254886,6.588683596,6.579622218,4.002032216,4.094113812,4.060550718,3.263969568,2.972585693,2.919747173,1.380008646,0.305876054,-0.519576276,-0.922316486,2.080042484,0.463029525,-1.334455044,0.093942355,-0.265329821,-1.034928548,0
3.369463947,1.416808422,2.94973049,-0.038937795,0.350395521,-0.730160615,0.19561405,6.301711189,6.291596619,6.307597991,-5.164398404,-5.252375905,-4.401611341,3.276155127,2.959758084,2.919747173,0.030739705,0.305876054,-0.5490956,-0.922316486,2.080042484,0.404978778,-1.397243517,2.030440267,2.172448745,1.889334427,0
3.501212955,1.470896268,2.954133489,-0.016337802,-0.100908593,-0.736560834,-0.592128909,6.548977021,6.521990601,6.531262355,-1.476753902,-3.047024399,-2.483521274,3.276155127,2.972585693,2.905412652,-1.318529236,0.305876054,-0.534335938,-0.922316486,2.080042484,0.404978778,-1.397243517,0.055212397,-0.346589106,0.253139667,0
3.497220561,1.416808422,2.947516117,0.004647906,-0.372578146,-0.736560834,-0.592128909,6.265525945,6.212777627,6.247148163,-2.530366617,-3.992175044,-3.386151894,3.263969568,2.959758084,2.905412652,1.380008646,0.305876054,-0.534335938,-0.922316486,2.080042484,0.404978778,-1.473984983,0.829811562,-1.687367317,1.019018065,0
3.489235772,1.426949894,2.940924493,0.006262191,0.247271976,-0.730160615,0.19561405,5.897642634,5.903564651,5.89653916,-2.214282802,-3.257057875,-2.934836584,3.263969568,2.959758084,2.905412652,0.030739705,0.305876054,-0.5490956,-0.922316486,2.080042484,0.404978778,-1.473984983,0.558701854,1.928670889,0.04426374,0
3.465281407,1.491179211,2.943113118,-0.016337802,0.36702835,-0.730160615,0.19561405,6.301711189,6.303722618,6.28341806,-2.319644074,-3.047024399,-2.483521274,3.263969568,2.959758084,2.905412652,0.030739705,-1.522076219,-0.534335938,-0.922316486,2.137861265,0.404978778,-1.473984983,1.294571061,0.831670534,0.009451086,0
3.764710969,1.447232836,2.945327492,-0.009880661,-0.230644665,-0.730160615,0.19561405,6.169031962,6.140021631,6.13229349,-2.214282802,-2.626957445,-2.257863619,3.249076106,2.959758084,2.905412652,1.380008646,-1.522076219,-0.5490956,-0.922316486,2.137861265,0.34047795,-1.473984983,2.340279933,1.075448391,1.715271154,0
3.38144113,1.416808422,2.947516117,0.153162146,0.252816253,-0.730160615,0.19561405,5.66243855,5.654981671,5.648694864,3.475225859,3.464013381,4.060550718,3.236890547,2.959758084,2.87674361,2.729277588,-1.522076219,-0.519576276,-0.922316486,2.137861265,0.34047795,-1.473984983,-0.835576642,-0.021551964,-0.164612187,0
2.974216925,1.403286461,2.947516117,0.149933575,-0.107561725,-0.730160615,0.19561405,5.517697575,5.460965686,5.539885173,0.209026442,0.94361166,-0.00128707,3.208457575,2.944079895,2.87674361,1.380008646,0.305876054,-0.519576276,-0.922316486,2.137861265,0.275977118,-1.473984983,-0.060977478,-0.793515177,1.854521772,0
3.377448736,1.48441823,2.962913738,0.057919318,0.20624433,-0.730160615,0.19561405,5.698623793,5.685296668,5.672874795,0.419748985,1.888762305,1.465487687,3.208457575,2.944079895,2.889644679,1.380008646,0.305876054,-0.519576276,-0.922316486,2.137861265,0.275977118,-1.473984983,0.597431812,-0.468478034,0.740516829,0
3.169844239,1.440471855,2.945327492,0.127333582,0.097576508,-0.730160615,0.392549793,5.698623793,5.679233668,5.703099709,-6.112649848,-5.987493073,-4.965755478,3.249076106,2.944079895,2.87674361,0.030739705,0.305876054,-0.519576276,-0.922316486,2.137861265,0.275977118,-1.473984983,-0.138437394,1.80678196,0.183514358,0
3.173836634,1.433710875,2.943113118,0.293604959,0.186284934,-0.730160615,0.19561405,5.095536398,5.115374714,5.086511462,-0.001696101,0.208494491,-0.00128707,3.223351036,2.931252286,2.889644679,0.030739705,0.305876054,-0.519576276,-0.939597062,2.137861265,0.275977118,-1.473984983,2.1853601,-0.671626248,1.576020536,0
3.4014031,1.504701172,2.93871012,0.37754779,0.421362261,-0.730160615,0.19561405,5.843364768,5.879312652,5.842134315,-0.423141187,0.208494491,-0.00128707,3.223351036,2.931252286,2.87674361,-1.318529236,0.305876054,-0.519576276,-0.922316486,2.137861265,0.205026205,-1.473984983,1.333301019,0.547263035,1.784896463,0
3.249692122,1.504701172,2.945327492,0.261319255,0.105338496,-0.736560834,-0.592128909,5.873519138,5.861123654,5.854224281,-2.951811703,-3.677124829,-3.047665411,3.208457575,2.931252286,2.87674361,-1.318529236,-1.522076219,-0.519576276,-0.922316486,2.137861265,0.205026205,-1.473984983,1.178381186,-0.143440892,1.610833191,0
3.569083655,1.453993817,2.94973049,0.219347839,-0.271672312,-0.736560834,-0.592128909,5.915735255,5.90962765,5.92071909,-3.162534246,-2.94200766,-3.047665411,3.223351036,2.944079895,2.87674361,-1.318529236,0.305876054,-0.534335938,-0.939597062,2.137861265,0.205026205,-1.473984983,1.449490893,0.872300177,0.04426374,0
3.225737757,1.416808422,2.94973049,0.235490691,-0.145262806,-0.730160615,0.19561405,5.222184751,5.224508705,5.237636033,-2.003560259,-1.576790061,-2.257863619,3.236890547,2.931252286,2.87674361,1.380008646,0.305876054,-0.5490956,-0.922316486,2.137861265,0.140525377,-1.473984983,-0.564466935,2.416226602,-1.52230571,0
3.022125655,1.460754797,2.954133489,0.283919247,0.686378682,-0.736560834,-0.592128909,5.270431743,5.279075701,5.255770982,-1.582115173,-1.6818068,-1.242404172,3.223351036,2.931252286,2.87674361,0.030739705,0.305876054,-0.534335938,-0.939597062,2.137861265,0.140525377,-1.473984983,1.062191311,1.197337319,-1.696368983,0
3.04608002,1.460754797,2.956322114,0.22580498,0.154128129,-0.730160615,0.19561405,5.288524365,5.303327699,5.27390593,4.107393488,3.989097073,3.609235408,3.223351036,2.931252286,2.87674361,0.030739705,-1.522076219,-0.534335938,-0.922316486,2.137861265,0.140525377,-1.473984983,1.565680768,-0.305959463,0.984205411,0
3.521174925,1.48441823,2.943113118,0.174147853,-0.364816158,-0.736560834,-0.592128909,5.415172719,5.448839688,5.394805586,-0.001696101,-0.001538985,-0.565431207,3.208457575,2.931252286,2.860975636,0.030739705,0.305876054,-0.519576276,-0.922316486,2.137861265,0.140525377,-1.473984983,-0.44827706,0.587892677,1.576020536,0
3.325547612,1.477657249,2.940924493,0.295219244,0.85270698,-0.730160615,0.392549793,5.614191558,5.600414675,5.57615507,5.68781256,5.564348149,4.286208373,3.196272015,2.931252286,2.848074567,0.030739705,0.305876054,-0.519576276,-0.922316486,2.137861265,0.140525377,-1.473984983,-0.215897311,1.034818748,-1.000115894,0
3.377448736,1.440471855,2.929929871,0.416290635,1.18869014,-0.730160615,0.19561405,5.487543205,5.503406683,5.479435346,-1.37139263,-1.786823538,-1.129575345,3.196272015,2.916999388,2.833740046,0.030739705,-1.522076219,-0.519576276,-0.922316486,2.080042484,0.08247463,-1.473984983,0.713621687,1.766152318,0.844954793,0
3.097981144,1.420188913,2.93871012,0.622919142,0.940306549,-0.730160615,0.19561405,5.089505525,5.097185716,5.092556446,-4.110785689,-4.202208521,-4.401611341,3.196272015,2.901321199,2.860975636,0.030739705,0.305876054,-0.534335938,-0.922316486,2.080042484,0.08247463,-1.473984983,0.86854152,0.18159625,0.636078866,0
3.149882268,1.491179211,2.943113118,0.705247688,-0.080949197,-0.730160615,0.19561405,5.565944567,5.509469682,5.521750225,5.055644931,3.989097073,4.399037201,3.208457575,2.931252286,2.860975636,0.030739705,-1.522076219,-0.519576276,-0.922316486,2.080042484,0.08247463,-1.397243517,2.379009891,0.669151963,0.462015594,0
3.601022808,1.535125586,2.945327492,0.748833389,1.211976102,-0.730160615,0.19561405,6.458513911,6.437108608,6.428497648,-2.214282802,-3.257057875,-2.370692447,3.223351036,2.931252286,2.889644679,0.030739705,0.305876054,-0.519576276,-0.922316486,2.015799396,0.08247463,-1.334455044,-0.254627269,0.506633392,0.148701704,0
3.361479158,1.440471855,2.958510739,0.792419089,1.163186468,-0.730160615,0.19561405,5.69259292,5.66104467,5.733324624,-0.107057372,-0.106555724,-0.114115898,3.236890547,2.931252286,2.905412652,0.030739705,0.305876054,-0.519576276,-0.922316486,2.015799396,0.017973802,-1.334455044,0.055212397,0.791040891,-0.617176695,0
3.18980621,1.433710875,2.954133489,0.806947656,-0.168548768,-0.730160615,0.392549793,5.469450584,5.473091685,5.515705243,1.157277886,2.203812521,1.352658859,3.236890547,2.931252286,2.905412652,1.380008646,0.305876054,-0.519576276,-0.922316486,2.015799396,0.017973802,-1.334455044,0.597431812,0.62852232,0.04426374,0
3.117943114,1.433710875,2.962913738,0.635833424,-0.470157414,-0.730160615,0.392549793,5.40311097,5.370020694,5.4250305,-2.635727888,-3.257057875,-2.596350102,3.249076106,2.959758084,2.919747173,0.030739705,0.305876054,-0.519576276,-0.922316486,2.015799396,0.017973802,-1.334455044,0.86854152,1.034818748,-0.965303239,0
3.101973538,1.433710875,2.93871012,0.480862043,0.369246061,-0.742961053,-1.182936131,5.40311097,5.430650688,5.431075482,0.314387714,-0.106555724,-0.339773553,3.249076106,2.959758084,2.919747173,1.380008646,0.305876054,-0.534335938,-0.922316486,2.015799396,-0.04652703,-1.334455044,1.100921269,-0.305959463,0.844954793,0
2.986194108,1.453993817,2.925526873,0.37431922,0.334871546,-0.730160615,0.589485535,5.40311097,5.394272692,5.400850569,1.368000429,1.57371209,0.788514722,3.249076106,2.959758084,2.932648242,0.030739705,0.305876054,-0.519576276,-0.922316486,2.015799396,-0.04652703,-1.257713577,0.829811562,-0.630996606,0.218327012,0
3.289616064,1.453993817,2.945327492,0.317819238,-0.147480516,-0.736560834,-0.198257429,5.463419709,5.454902687,5.479435346,-2.530366617,-1.576790061,-1.919377137,3.263969568,2.959758084,2.948416215,-1.318529236,0.305876054,-0.519576276,-0.922316486,2.015799396,-0.04652703,-1.257713577,-0.138437394,0.953559462,-0.025361569,0
2.974216925,1.416808422,2.962913738,0.424362061,0.522268095,-0.742961053,-1.182936131,4.649251726,4.642460751,4.669407648,-2.74108916,-2.101873753,-1.919377137,3.263969568,2.959758084,2.948416215,0.030739705,0.305876054,-0.519576276,-0.922316486,2.015799396,-0.04652703,-1.18794861,-0.060977478,0.750411249,-0.094986878,0
3.181821421,1.460754797,2.94973049,0.463104906,0.571057729,-0.730160615,0.392549793,4.769869205,4.751594742,4.741947442,4.212754759,4.19913055,5.188838993,3.291048589,2.959758084,2.961317284,1.380008646,0.305876054,-0.519576276,-0.922316486,2.015799396,-0.117477943,-1.18794861,0.752351645,0.953559462,0.879767447,0
3.042087626,1.433710875,2.958510739,0.469562047,0.320456427,-0.730160615,0.392549793,4.91461018,4.872854733,4.893072013,-8.430597821,-7.982811103,-8.576277957,3.291048589,2.988263881,2.948416215,-1.318529236,0.305876054,-0.534335938,-0.922316486,2.015799396,-0.117477943,-1.18794861,0.248862188,0.140966607,1.750083809,0
3.09398875,1.447232836,2.960725113,0.443733484,0.018847781,-0.730160615,0.392549793,4.498479877,4.484822765,4.536418027,-4.321508232,-3.467091352,-4.514440168,3.263969568,2.988263881,2.977085257,-1.318529236,0.305876054,-0.519576276,-0.922316486,1.945131997,-0.181978771,-1.125160136,0.287592147,-0.305959463,0.04426374,0
3.04608002,1.470896268,2.958510739,0.429204917,-0.293849418,-0.730160615,0.392549793,4.709560466,4.67277575,4.693587579,-2.425005345,-1.996857015,-2.032205964,3.304588099,2.988263881,2.977085257,0.030739705,0.305876054,-0.519576276,-0.922316486,1.945131997,-0.181978771,-1.125160136,0.248862188,0.262855535,0.462015594,0
3.066041991,1.426949894,2.965128111,0.351719227,0.984660762,-0.730160615,0.392549793,3.967762969,3.945215807,4.004459539,1.684084243,1.993779044,1.465487687,3.33166712,2.972585693,2.991419778,1.380008646,0.305876054,-0.519576276,-0.922316486,1.887313216,-0.181978771,-1.125160136,0.829811562,0.791040891,1.750083809,0
2.994178896,1.453993817,2.956322114,0.45503348,1.006837868,-0.730160615,0.392549793,4.003948214,3.981593805,4.004459539,0.209026442,0.103477753,0.675685895,3.304588099,2.972585693,2.991419778,1.380008646,0.305876054,-0.519576276,-0.922316486,1.887313216,-0.181978771,-1.055395164,0.829811562,2.131819103,0.253139667,0
2.59493948,1.460754797,2.947516117,0.559962019,0.105338496,-0.742961053,-1.379871874,4.305491911,4.28474378,4.294618714,-0.317779915,0.103477753,-0.114115898,3.34385268,2.988263881,2.991419778,0.030739705,0.305876054,-0.503340648,-0.922316486,1.887313216,-0.240029518,-0.978653698,0.132672314,0.18159625,-0.89567793,0
3.058057203,1.497940192,2.954133489,0.627761998,0.572166584,-0.730160615,0.392549793,4.866363188,4.866791734,4.838667167,-0.001696101,-0.001538985,0.562857067,3.304588099,2.988263881,2.991419778,0.030739705,0.305876054,-0.519576276,-0.922316486,1.887313216,-0.240029518,-0.978653698,0.093942355,1.319226247,-0.025361569,0
2.774597217,1.433710875,2.93871012,0.674576269,0.990205038,-0.730160615,0.19561405,4.691467843,4.690964748,4.675452631,-3.689340603,-4.097191782,-3.837467204,3.291048589,2.959758084,2.977085257,-1.318529236,0.305876054,-0.519576276,-0.922316486,1.816645817,-0.240029518,-0.90888873,0.558701854,1.847411603,0.009451086,0
3.006156078,1.491179211,2.947516117,0.589019153,0.115318193,-0.730160615,0.19561405,4.938733675,4.945610728,4.923296926,-3.057172974,-4.202208521,-3.386151894,3.291048589,2.972585693,2.977085257,0.030739705,0.305876054,-0.519576276,-0.922316486,1.816645817,-0.240029518,-0.839123763,-0.409547102,2.09118946,-0.443113422,0
3.213760575,1.477657249,2.943113118,0.577719157,-0.067642934,-0.730160615,0.19561405,5.397080096,5.376083693,5.322265792,2.421613144,2.833912951,2.706604789,3.263969568,2.959758084,2.961317284,0.030739705,0.305876054,-0.519576276,-0.922316486,1.758827035,-0.240029518,-0.839123763,0.365052063,-2.215552673,0.287952321,0
3.038095231,1.433710875,2.956322114,0.5728763,0.319347572,-0.730160615,0.392549793,4.962857171,4.963799726,4.971656789,-3.057172974,-2.94200766,-2.483521274,3.263969568,2.959758084,2.977085257,0.030739705,0.305876054,-0.503340648,-0.922316486,1.758827035,-0.240029518,-0.77633529,0.171402272,0.100336964,0.04426374,0
3.197790998,1.470896268,2.940924493,0.446962054,0.2417277,-0.730160615,0.19561405,5.198061256,5.182067709,5.195321153,-4.216146961,-4.307225259,-4.288782513,3.276155127,2.931252286,2.961317284,0.030739705,0.305876054,-0.519576276,-0.922316486,1.758827035,-0.304530346,-0.77633529,-0.254627269,0.872300177,0.183514358,0
3.505205349,1.460754797,2.932118496,0.411447779,0.116427049,-0.730160615,0.19561405,5.421203592,5.40639869,5.406895552,-0.212418644,-0.106555724,0.111541757,3.263969568,2.931252286,2.948416215,1.380008646,-1.522076219,-0.519576276,-0.922316486,1.758827035,-0.304530346,-0.706570318,1.565680768,0.831670534,0.04426374,0
3.616992385,1.477657249,2.958510739,0.41467635,0.075399402,-0.736560834,-0.395193172,5.3729566,5.351831694,5.370625655,-1.055308816,0.208494491,-0.678260035,3.263969568,2.931252286,2.948416215,1.380008646,0.305876054,-0.519576276,-0.922316486,1.758827035,-0.304530346,-0.629828856,-0.022247519,-2.581219458,0.322764976,0
3.740756605,1.453993817,2.94973049,0.351719227,0.955830524,-0.736560834,-0.395193172,5.439296213,5.436713689,5.491525311,-3.267895517,-3.782141567,-2.934836584,3.249076106,2.916999388,2.961317284,0.030739705,-3.350028492,-0.519576276,-0.922316486,1.758827035,-0.369031178,-0.629828856,0.365052063,0.91292982,0.183514358,0
3.249692122,1.470896268,2.947516117,0.316204952,-0.017744445,-0.730160615,0.392549793,5.590068062,5.570099677,5.57615507,4.107393488,3.464013381,3.045091271,3.263969568,2.931252286,2.977085257,1.380008646,0.305876054,-0.519576276,-0.922316486,1.694583947,-0.369031178,-0.560063884,0.326322105,1.075448391,-0.164612187,0
3.257676911,1.433710875,2.965128111,0.301676385,-0.114214857,-0.730160615,0.392549793,4.739714836,4.678838749,4.723812493,1.894806786,2.098795782,2.593775961,3.304588099,2.944079895,2.991419778,-1.318529236,2.133828328,-0.519576276,-0.922316486,1.694583947,-0.369031178,-0.490298916,0.519971896,2.09118946,0.566453557,0
2.730680881,1.396525481,2.947516117,0.316204952,-0.045465827,-0.730160615,0.392549793,4.667344347,4.618208754,4.717767511,-2.846450431,-2.836990922,-2.709178929,3.291048589,2.944079895,2.977085257,1.380008646,2.133828328,-0.534335938,-0.922316486,1.694583947,-0.369031178,-0.490298916,-0.254627269,0.669151963,-1.52230571,0
3.002163684,1.426949894,2.945327492,0.369476364,1.276289711,-0.742961053,-1.379871874,4.034102583,3.993719804,4.016549504,5.68781256,5.45933141,5.414496648,3.304588099,2.931252286,2.991419778,0.030739705,0.305876054,-0.519576276,-0.922316486,1.694583947,-0.369031178,-0.427510443,2.030440267,0.100336964,1.924147081,0
2.910338618,1.460754797,2.93871012,0.443733484,0.188502645,-0.730160615,0.392549793,4.16678181,4.145294792,4.167674075,0.525110257,0.31351123,0.675685895,3.304588099,2.944079895,2.991419778,0.030739705,-1.522076219,-0.519576276,-0.922316486,1.694583947,-0.369031178,-0.427510443,0.558701854,1.644263389,1.158268683,0
2.870414677,1.453993817,2.940924493,0.404990638,-0.087602329,-0.730160615,0.19561405,4.094411322,4.084664797,4.107224246,1.051916614,1.783745567,1.916802997,3.263969568,2.931252286,2.991419778,1.380008646,-1.522076219,-0.519576276,-0.922316486,1.623916548,-0.439982091,-0.357745475,-0.254627269,0.91292982,-0.025361569,0
3.309578035,1.511462153,2.962913738,0.438890628,0.127515602,-0.736560834,-0.592128909,4.866363188,4.866791734,4.868892081,0.525110257,1.258661875,1.803974169,3.291048589,2.944079895,2.977085257,-1.318529236,-3.350028492,-0.519576276,-0.922316486,1.623916548,-0.439982091,-0.281004009,1.836790476,2.050559817,1.401957264,0
3.277638881,1.48441823,2.947516117,0.350104941,0.365919495,-0.730160615,0.19561405,5.469450584,5.454902687,5.491525311,-0.001696101,-0.001538985,0.45002824,3.291048589,2.944079895,2.961317284,1.380008646,0.305876054,-0.519576276,-0.922316486,1.623916548,-0.439982091,-0.281004009,1.372030977,0.262855535,0.392390285,0
3.672885904,1.491179211,2.945327492,0.280690677,-0.33376821,-0.736560834,-0.592128909,5.867488265,5.885375653,5.89653916,4.212754759,4.409164027,3.722064236,3.304588099,2.931252286,2.948416215,0.030739705,-1.522076219,-0.519576276,-0.922316486,1.566097767,-0.504482918,-0.211239037,-0.022247519,0.019077679,0.287952321,0
3.333532399,1.420188913,2.940924493,0.282304963,0.013303505,-0.736560834,-0.592128909,5.547851944,5.582225676,5.600335002,4.002032216,3.464013381,3.157920099,3.263969568,2.931252286,2.948416215,1.380008646,0.305876054,-0.519576276,-0.922316486,1.566097767,-0.504482918,-0.141474069,0.093942355,0.18159625,0.04426374,0
3.173836634,1.460754797,2.96953111,0.287147818,0.599887967,-0.730160615,0.392549793,5.041258533,5.030492721,5.044196583,2.84305823,2.518862736,2.706604789,3.291048589,2.931252286,2.948416215,0.030739705,0.305876054,-0.519576276,-0.922316486,1.566097767,-0.504482918,-0.078685596,0.442511979,0.547263035,0.079076395,0
3.109958327,1.477657249,2.958510739,0.217733554,0.079834823,-0.730160615,0.392549793,5.547851944,5.52765868,5.521750225,0.314387714,1.363678614,0.337199412,3.291048589,2.931252286,2.932648242,0.030739705,0.305876054,-0.519576276,-0.922316486,1.566097767,-0.504482918,-0.078685596,1.643140685,-0.021551964,1.576020536,0
2.842467918,1.477657249,2.936521495,0.109576445,-0.243950929,-0.730160615,0.19561405,5.873519138,5.879312652,5.842134315,0.630471528,0.31351123,0.111541757,3.263969568,2.916999388,2.932648242,0.030739705,-1.522076219,-0.519576276,-0.922316486,1.495430368,-0.562533666,-0.008920629,-0.215897311,-0.021551964,-0.164612187,0
3.137905086,1.416808422,2.940924493,0.133790723,-0.227318099,-0.730160615,0.19561405,5.240277374,5.206319707,5.219501085,-4.953675861,-5.042342428,-4.627268996,3.291048589,2.916999388,2.919747173,0.030739705,0.305876054,-0.519576276,-0.922316486,1.495430368,-0.562533666,0.067820838,0.984731395,2.375596959,0.705704175,0
2.978209319,1.447232836,2.956322114,0.112805016,0.185176079,-0.736560834,-0.592128909,5.071412902,5.078996716,5.074421497,-1.687476445,-0.631639416,0.111541757,3.291048589,2.931252286,2.919747173,0.030739705,0.305876054,-0.519576276,-0.922316486,1.437611587,-0.562533666,0.13758581,0.558701854,-0.387218749,-1.452680402,0
2.842467918,1.416808422,2.954133489,0.086976451,0.201808908,-0.742961053,-1.576807616,4.932702802,4.915295729,4.935386892,-6.007288576,-5.882476335,-6.094043753,3.304588099,2.931252286,2.919747173,-1.318529236,0.305876054,-0.519576276,-0.922316486,1.437611587,-0.562533666,0.207350778,0.093942355,0.140966607,1.854521772,0
3.301593246,1.511462153,2.958510739,0.206433557,-2.76E-06,-0.730160615,0.19561405,5.578006315,5.551910679,5.539885173,-1.476753902,-1.471773323,-1.580890655,3.291048589,2.931252286,2.919747173,-1.318529236,0.305876054,-0.519576276,-0.922316486,1.437611587,-0.562533666,0.207350778,0.016482439,1.847411603,0.148701704,0
3.385433524,1.497940192,2.925526873,0.224190695,-0.098690882,-0.730160615,0.19561405,6.072537979,6.067265638,6.059753696,-3.162534246,-2.731974183,-1.919377137,3.263969568,2.916999388,2.905412652,1.380008646,-1.522076219,-0.519576276,-0.922316486,1.437611587,-0.562533666,0.270139251,-0.060977478,0.140966607,0.218327012,0
3.293608458,1.447232836,2.947516117,0.135405008,0.455736776,-0.730160615,0.19561405,5.60212981,5.582225676,5.582200054,-0.107057372,0.418527968,-0.114115898,3.276155127,2.931252286,2.919747173,0.030739705,-3.350028492,-0.519576276,-0.922316486,1.373368499,-0.627034493,0.270139251,0.093942355,1.034818748,0.148701704,0
3.20976818,1.433710875,2.954133489,0.146705005,-0.133065397,-0.730160615,0.19561405,5.445327088,5.436713689,5.4250305,-0.844586273,-0.526622677,-0.45260238,3.276155127,2.931252286,2.919747173,0.030739705,0.305876054,-0.519576276,-0.903307853,1.373368499,-0.627034493,0.416645685,0.055212397,1.928670889,0.183514358,0
3.473266196,1.460754797,2.93871012,0.161233572,-0.126412265,-0.730160615,0.392549793,5.517697575,5.521595681,5.539885173,-2.951811703,-2.94200766,-2.822007757,3.263969568,2.931252286,2.919747173,1.380008646,0.305876054,-0.519576276,-0.922316486,1.373368499,-0.627034493,0.416645685,1.914250392,-1.931145174,0.218327012,0
3.161859451,1.48441823,2.960725113,0.124105012,-0.077622631,-0.730160615,0.392549793,5.897642634,5.933879648,5.902584142,3.053780773,2.728896213,3.157920099,3.263969568,2.931252286,2.919747173,0.030739705,-1.522076219,-0.519576276,-0.922316486,1.373368499,-0.691535326,0.486410657,1.410760935,-1.484219104,0.148701704,0
3.405395495,1.416808422,2.945327492,0.041776466,0.463498763,-0.730160615,0.392549793,4.938733675,4.951673727,5.026061635,-4.110785689,-4.307225259,-2.709178929,3.263969568,2.916999388,2.919747173,0.030739705,-1.522076219,-0.519576276,-0.922316486,1.309125407,-0.691535326,0.556175624,1.643140685,-1.768626603,0.35757763,0
3.269654093,1.447232836,2.956322114,0.099890733,0.022174347,-0.736560834,-0.395193172,5.222184751,5.224508705,5.279950912,-3.162534246,-3.257057875,-1.806548309,3.263969568,2.931252286,2.919747173,0.030739705,-1.522076219,-0.503340648,-0.922316486,1.244882319,-0.691535326,0.556175624,2.1853601,-0.509107677,0.04426374,0
3.074026779,1.470896268,2.962913738,0.124105012,0.094249943,-0.730160615,0.392549793,5.348833105,5.327579697,5.370625655,-3.689340603,-3.362074614,-2.596350102,3.263969568,2.931252286,2.932648242,0.030739705,0.305876054,-0.519576276,-0.922316486,1.244882319,-0.691535326,0.618964097,1.95298035,0.019077679,1.924147081,0
3.4014031,1.521603624,2.947516117,0.141862149,0.439103946,-0.730160615,0.19561405,6.102692348,6.103643635,6.071843662,2.210890601,2.203812521,1.465487687,3.263969568,2.931252286,2.919747173,0.030739705,-1.522076219,-0.519576276,-0.903307853,1.244882319,-0.691535326,0.688729065,1.52695081,0.425374106,1.05383072,0
3.573076049,1.440471855,2.940924493,0.106347874,0.149692709,-0.730160615,0.19561405,5.915735255,5.933879648,5.975123936,-1.582115173,-1.156723108,-1.806548309,3.276155127,2.931252286,2.919747173,0.030739705,0.305876054,-0.519576276,-0.903307853,1.244882319,-0.691535326,0.765470531,0.752351645,2.53811553,0.531640903,0
3.18980621,1.416808422,2.960725113,0.143476434,0.188502645,-0.730160615,0.19561405,5.240277374,5.224508705,5.316220809,-2.108921531,-2.416923968,-2.145034792,3.263969568,2.959758084,2.932648242,-1.318529236,-3.350028492,-0.519576276,-0.903307853,1.244882319,-0.762486234,0.765470531,1.449490893,0.669151963,0.113889049,0
3.117943114,1.426949894,2.94973049,0.277462107,0.41692684,-0.730160615,0.19561405,5.089505525,5.048681719,5.116736376,8.005760533,8.294783347,7.783902024,3.236890547,2.959758084,2.948416215,2.729277588,0.305876054,-0.519576276,-0.922316486,1.17421492,-0.762486234,0.835235504,0.597431812,-0.427848392,0.601266212,0
2.830490735,1.440471855,2.958510739,0.342033515,0.861577822,-0.730160615,0.19561405,4.68543697,4.690964748,4.766127374,4.528838574,5.354314672,5.188838993,3.291048589,2.944079895,2.977085257,0.030739705,-1.522076219,-0.519576276,-0.922316486,1.109971832,-0.762486234,0.905000471,1.643140685,0.466003749,-1.034928548,0
3.437334648,1.504701172,2.943113118,0.33719066,0.17076096,-0.730160615,0.19561405,5.668469424,5.654981671,5.654739847,1.789445515,2.308829259,1.578316514,3.304588099,2.959758084,2.991419778,0.030739705,-1.522076219,-0.519576276,-0.922316486,1.109971832,-0.762486234,0.967788944,0.132672314,-0.54973732,0.183514358,0
3.42934986,1.470896268,2.947516117,0.338804945,-0.195161295,-0.730160615,0.19561405,5.873519138,5.879312652,5.878404211,-2.530366617,-3.362074614,-2.709178929,3.34385268,2.988263881,2.991419778,-1.318529236,0.305876054,-0.519576276,-0.922316486,1.109971832,-0.826987066,0.967788944,0.86854152,0.303485178,1.123456028,0
3.233722546,1.447232836,2.971719734,0.354947797,0.368137206,-0.736560834,-0.592128909,5.216153878,5.224508705,5.243681016,1.684084243,1.048628398,0.675685895,3.33166712,2.972585693,3.004320847,0.030739705,0.305876054,-0.519576276,-0.903307853,1.109971832,-0.826987066,1.037553912,-0.44827706,-0.99666339,1.05383072,0
3.329540005,1.491179211,2.965128111,0.438890628,1.038994673,-0.730160615,0.19561405,5.34280223,5.345768695,5.346445723,-4.110785689,-4.727292213,-3.160494239,3.358746141,2.988263881,3.020088821,-1.318529236,0.305876054,-0.519576276,-0.922316486,1.05215305,-0.826987066,1.114295378,0.907271478,1.725522675,1.819709118,0
3.361479158,1.548647547,2.958510739,0.590633438,0.71299121,-0.730160615,0.19561405,5.970013121,5.982383645,5.975123936,4.528838574,5.354314672,4.85035251,3.33166712,2.988263881,3.004320847,0.030739705,0.305876054,-0.519576276,-0.922316486,1.05215305,-0.826987066,1.114295378,0.171402272,0.872300177,0.35757763,0
3.453304224,1.477657249,2.936521495,0.580947726,0.143039577,-0.749361272,-2.561486318,6.096661475,6.109706634,6.108113558,-4.110785689,-4.097191782,-4.627268996,3.358746141,2.972585693,3.020088821,-1.318529236,-1.522076219,-0.519576276,-0.903307853,1.05215305,-0.826987066,1.114295378,0.946001436,-0.224700178,-0.373488113,0
3.373456341,1.477657249,2.962913738,0.67780484,0.377008048,-0.736560834,-0.592128909,6.018260113,6.006635642,5.999303867,-0.528502458,-0.631639416,-0.791088862,3.358746141,3.00251678,3.03298989,0.030739705,0.305876054,-0.519576276,-0.903307853,1.05215305,-0.826987066,1.253825318,0.558701854,-1.809256246,-1.139366511,0
3.409387889,1.470896268,2.93871012,0.571262016,-0.007764746,-0.730160615,0.19561405,6.524853525,6.509864602,6.531262355,-5.164398404,-5.672442858,-5.078584306,3.358746141,2.988263881,3.03298989,0.030739705,0.305876054,-0.519576276,-0.903307853,1.05215305,-0.826987066,1.253825318,-0.060977478,0.831670534,-1.000115894,0
3.321555218,1.420188913,2.960725113,0.37431922,-0.068751788,-0.742961053,-1.576807616,6.042383609,6.024824641,6.053708713,-1.055308816,-0.421605939,-0.339773553,3.358746141,3.00251678,3.03298989,1.380008646,0.305876054,-0.519576276,-0.922316486,0.987909958,-0.885037813,1.253825318,1.333301019,2.334967316,1.576020536,0
3.597030414,1.477657249,2.947516117,0.290376388,-0.337094776,-0.730160615,0.19561405,6.548977021,6.582620597,6.56148727,-0.001696101,-0.001538985,-0.00128707,3.33166712,3.00251678,3.020088821,1.380008646,0.305876054,-0.519576276,-0.922316486,0.92366687,-0.885037813,1.316613791,0.752351645,0.059707322,1.088643374,0
3.593038021,1.426949894,2.947516117,0.380776361,0.292735045,-0.730160615,0.19561405,6.241402449,6.188525628,6.229013215,-0.949947544,-0.946689631,-0.45260238,3.33166712,3.00251678,3.020088821,1.380008646,-1.522076219,-0.519576276,-0.922316486,0.92366687,-0.885037813,1.316613791,0.636161771,0.140966607,-0.756427312,0
3.601022808,1.460754797,2.956322114,0.477633473,1.530217578,-0.730160615,-0.001321687,5.915735255,5.933879648,5.944899022,-2.846450431,-2.731974183,-2.257863619,3.33166712,2.988263881,3.004320847,0.030739705,0.305876054,-0.503340648,-0.903307853,0.92366687,-0.885037813,1.386378758,1.488220852,1.237966962,0.879767447,0
3.421365071,1.416808422,2.945327492,0.558347733,0.230639147,-0.730160615,-0.001321687,5.746870785,5.721674666,5.751459572,-4.637592047,-4.622275474,-4.514440168,3.316773659,3.00251678,2.991419778,0.030739705,0.305876054,-0.519576276,-0.903307853,0.92366687,-0.949538641,1.463120225,-1.261606183,0.344114821,-0.025361569,0
3.333532399,1.477657249,2.973934108,0.564804875,0.053222296,-0.730160615,-0.001321687,5.547851944,5.509469682,5.503615277,4.844922388,3.884080335,4.060550718,3.304588099,2.988263881,2.977085257,0.030739705,-3.350028492,-0.519576276,-0.903307853,0.92366687,-0.949538641,1.463120225,0.21013223,-0.184070535,-1.487493056,0
3.241707334,1.477657249,2.965128111,0.632604854,0.441321656,-0.730160615,-0.001321687,5.547851944,5.479154685,5.527795209,-4.84831459,-5.042342428,-4.965755478,3.304588099,2.988263881,2.977085257,-1.318529236,0.305876054,-0.519576276,-0.922316486,0.852999471,-0.949538641,1.463120225,0.597431812,0.994189105,0.984205411,0
2.990186502,1.3897645,2.947516117,0.639061994,1.19090785,-0.730160615,-0.001321687,4.842239692,4.763720742,4.844712149,-4.742953318,-4.412241997,-5.078584306,3.316773659,2.972585693,2.991419778,0.030739705,0.305876054,-0.534335938,-0.922316486,0.852999471,-0.949538641,1.532885193,0.636161771,-1.118552319,0.566453557,0
2.818513553,1.477657249,2.965128111,0.642290565,0.450192499,-0.730160615,-0.001321687,4.94476455,4.92135873,4.911206961,3.159142044,3.464013381,3.157920099,3.316773659,2.988263881,2.977085257,0.030739705,0.305876054,-0.503340648,-0.922316486,0.788756383,-1.014039469,1.532885193,1.565680768,-0.10281125,0.531640903,0
2.890376647,1.477657249,2.960725113,0.65036199,0.116427049,-0.736560834,-0.789064651,5.035227659,5.006240722,5.020016651,3.791309673,4.514180765,4.737523683,3.304588099,2.972585693,2.977085257,1.380008646,0.305876054,-0.519576276,-0.903307853,0.788756383,-1.014039469,1.602650165,1.759330559,0.425374106,0.218327012,0
3.153874662,1.48441823,2.940924493,0.703633403,0.398076299,-0.730160615,-0.001321687,5.445327088,5.436713689,5.46734538,8.637928162,8.294783347,7.896730852,3.263969568,2.959758084,2.977085257,2.729277588,0.305876054,-0.503340648,-0.903307853,0.788756383,-1.014039469,1.602650165,0.326322105,0.750411249,-0.303862804,0
3.257676911,1.511462153,2.962913738,0.668119128,0.789502226,-0.730160615,0.19561405,5.626253306,5.624666672,5.582200054,6.003896375,5.984415102,6.091469612,3.304588099,2.972585693,2.977085257,2.729277588,2.133828328,-0.519576276,-0.903307853,0.788756383,-1.014039469,1.672415132,-2.384774972,0.709781606,0.218327012,0
3.105965932,1.453993817,2.960725113,0.582562012,0.314912151,-0.730160615,0.19561405,5.493574079,5.479154685,5.479435346,-0.107057372,-0.421605939,-0.00128707,3.291048589,2.959758084,2.977085257,0.030739705,0.305876054,-0.519576276,-0.922316486,0.788756383,-1.014039469,1.672415132,0.984731395,0.587892677,1.401957264,0
3.277638881,1.470896268,2.954133489,0.697176262,0.511179542,-0.730160615,0.19561405,5.873519138,5.848997655,5.878404211,3.58058713,3.989097073,3.383577753,3.291048589,2.959758084,2.977085257,0.030739705,0.305876054,-0.503340648,-0.903307853,0.730937602,-1.014039469,1.672415132,0.365052063,0.384744464,0.462015594,0
3.245699728,1.477657249,2.927715498,0.834390505,1.063389489,-0.730160615,0.19561405,6.024290987,6.03695064,6.023483799,-0.739225001,-1.6818068,-0.678260035,3.291048589,2.959758084,2.948416215,0.030739705,0.305876054,-0.503340648,-0.922316486,0.730937602,-1.084990382,1.672415132,0.171402272,-0.427848392,-2.114120836,0
3.229730152,1.453993817,2.945327492,0.826319079,0.619847363,-0.730160615,0.19561405,5.873519138,5.830808657,5.799819435,-8.219875278,-6.19752655,-7.335160855,3.249076106,2.931252286,2.932648242,-1.318529236,0.305876054,-0.503340648,-0.903307853,0.730937602,-1.084990382,1.735203605,0.132672314,1.441115176,0.218327012,0
3.117943114,1.416808422,2.93871012,0.639061994,-0.192943584,-0.730160615,0.19561405,5.252339122,5.230571705,5.27390593,-4.742953318,-4.622275474,-3.724638376,3.291048589,2.959758084,2.977085257,0.030739705,-1.522076219,-0.519576276,-0.922316486,0.730937602,-1.084990382,1.735203605,-0.215897311,-0.10281125,-2.009682873,0
3.481250983,1.491179211,2.940924493,0.616462001,-0.024397576,-0.730160615,0.19561405,5.728778164,5.733800664,5.721234658,-1.266031359,-1.6818068,-1.580890655,3.304588099,2.959758084,2.977085257,0.030739705,0.305876054,-0.503340648,-0.903307853,0.666694514,-1.084990382,1.811945072,0.093942355,0.953559462,-0.512738731,0
3.648931539,1.504701172,2.954133489,0.656819132,1.097764004,-0.736560834,-0.592128909,6.054445357,6.061202637,6.035573765,-2.635727888,-2.731974183,-2.370692447,3.304588099,2.959758084,2.977085257,0.030739705,0.305876054,-0.519576276,-0.922316486,0.666694514,-1.149491214,1.811945072,0.132672314,1.278596604,0.079076395,0
3.716802239,1.447232836,2.93871012,0.689104836,0.822767886,-0.730160615,-0.001321687,6.241402449,6.206714626,6.247148163,3.475225859,3.358996643,2.932262444,3.33166712,2.959758084,2.991419778,1.380008646,0.305876054,-0.519576276,-0.922316486,0.666694514,-1.149491214,1.811945072,0.674891729,0.831670534,1.019018065,0
3.481250983,1.477657249,2.943113118,0.821476223,0.409164852,-0.730160615,-0.001321687,6.27155682,6.267344622,6.277373078,-0.107057372,-0.106555724,0.45002824,3.33166712,2.959758084,2.991419778,0.030739705,-1.522076219,-0.503340648,-0.903307853,0.602451422,-1.149491214,1.811945072,-0.487007018,-2.01240446,-1.034928548,0
3.365471553,1.433710875,2.947516117,0.850533357,0.311585585,-0.730160615,0.19561405,5.897642634,5.933879648,5.926764074,-1.055308816,-0.211572462,-0.565431207,3.34385268,2.972585693,3.004320847,0.030739705,0.305876054,-0.519576276,-0.922316486,0.602451422,-1.149491214,1.811945072,0.636161771,1.603633747,1.819709118,0
3.321555218,1.396525481,2.945327492,0.72139054,-0.411388082,-0.736560834,-0.592128909,5.475481457,5.503406683,5.46734538,-1.160670087,-0.631639416,-0.90391769,3.33166712,2.988263881,2.991419778,0.030739705,0.305876054,-0.519576276,-0.903307853,0.602451422,-1.149491214,1.874733545,-0.254627269,0.506633392,-0.408300768,0
3.149882268,1.426949894,2.943113118,0.509919177,0.76732512,-0.730160615,0.19561405,4.793992701,4.763720742,4.76008239,-3.162534246,-1.6818068,-0.678260035,3.304588099,2.959758084,2.991419778,0.030739705,0.305876054,-0.519576276,-0.903307853,0.602451422,-1.207541961,1.874733545,2.262820016,-0.10281125,1.854521772,0
2.938285378,1.403286461,2.947516117,0.519604889,0.304932452,-0.730160615,0.19561405,4.420078515,4.387814773,4.439698302,-5.375120947,-5.252375905,-5.304241961,3.316773659,2.959758084,2.991419778,-1.318529236,0.305876054,-0.519576276,-0.903307853,0.531784023,-1.207541961,1.874733545,0.636161771,-0.143440892,0.775329484,0
3.038095231,1.447232836,2.932118496,0.685876265,0.668636997,-0.736560834,-0.592128909,4.673375222,4.678838749,4.699632563,-4.532230775,-4.727292213,-3.611809549,3.372285652,2.959758084,3.004320847,0.030739705,-1.522076219,-0.503340648,-0.922316486,0.467540935,-1.207541961,1.874733545,1.449490893,1.522374461,1.576020536,0
2.7865744,1.447232836,2.947516117,0.805333371,1.621143713,-0.742961053,-1.379871874,4.582912112,4.575767758,4.56664294,-1.160670087,-1.261739846,-0.00128707,3.33166712,2.972585693,2.991419778,0.030739705,-3.350028492,-0.503340648,-0.922316486,0.467540935,-1.207541961,1.951475011,0.287592147,-0.10281125,1.158268683,0
3.197790998,1.497940192,2.958510739,0.871519065,0.492329001,-0.730160615,0.19561405,5.198061256,5.182067709,5.153006273,-4.321508232,-4.517258736,-4.852926651,3.33166712,2.959758084,2.991419778,0.030739705,0.305876054,-0.503340648,-0.922316486,0.467540935,-1.207541961,1.951475011,-0.099707436,0.506633392,-0.129799532,0
2.978209319,1.48441823,2.954133489,0.955461896,0.439103946,-0.730160615,0.19561405,5.270431743,5.279075701,5.27390593,-0.528502458,-0.316589201,0.562857067,3.358746141,2.972585693,3.020088821,0.030739705,0.305876054,-0.503340648,-0.903307853,0.467540935,-1.207541961,1.951475011,0.171402272,0.587892677,-1.313429784,0
3.301593246,1.470896268,2.956322114,0.963533322,0.933653417,-0.730160615,0.19561405,5.40311097,5.400335691,5.406895552,-0.528502458,-0.421605939,-0.90391769,3.358746141,2.972585693,3.020088821,0.030739705,-1.522076219,-0.503340648,-0.903307853,0.409722153,-1.207541961,1.951475011,0.713621687,0.750411249,0.949392756,0
3.197790998,1.433710875,2.958510739,0.900576199,0.89040806,-0.730160615,0.19561405,5.294555239,5.279075701,5.316220809,-1.476753902,-1.156723108,-2.032205964,3.372285652,2.988263881,3.020088821,-1.318529236,0.305876054,-0.503340648,-0.922316486,0.409722153,-1.272042789,1.951475011,0.86854152,1.116078033,-0.512738731,0
3.537144503,1.491179211,2.945327492,0.87313335,0.363701785,-0.742961053,-1.576807616,5.511666702,5.497343683,5.449210432,4.95028366,5.039264457,4.737523683,3.372285652,3.00251678,3.020088821,1.380008646,-1.522076219,-0.503340648,-0.903307853,0.409722153,-1.272042789,1.951475011,0.946001436,0.587892677,1.6804585,0
3.28562367,1.426949894,2.936521495,0.90380477,0.290517333,-0.730160615,0.392549793,5.445327088,5.430650688,5.449210432,0.314387714,1.468695352,0.45002824,3.358746141,3.00251678,3.020088821,1.380008646,0.305876054,-0.503340648,-0.922316486,0.409722153,-1.272042789,1.951475011,0.86854152,1.237966962,1.05383072,0
3.377448736,1.426949894,2.936521495,0.869904779,1.316208501,-0.730160615,0.19561405,5.40311097,5.382146693,5.443165448,-6.323372391,-6.302543288,-6.883845545,3.358746141,2.988263881,3.048757863,-1.318529236,0.305876054,-0.503340648,-0.903307853,0.409722153,-1.342993702,1.951475011,1.488220852,-0.143440892,0.810142138,0
3.309578035,1.491179211,2.954133489,0.908647625,0.840509571,-0.730160615,0.19561405,5.596098937,5.606477674,5.600335002,-3.373256789,-3.362074614,-3.611809549,3.372285652,3.00251678,3.048757863,-1.318529236,0.305876054,-0.503340648,-0.922316486,0.409722153,-1.342993702,1.951475011,1.100921269,-1.362330175,1.924147081,0
3.345509582,1.504701172,2.94973049,0.936090473,0.058766573,-0.730160615,0.19561405,5.994136617,5.958131646,5.950944006,-4.005424418,-3.887158306,-2.934836584,3.426443694,3.00251678,3.020088821,-1.318529236,-1.522076219,-0.503340648,-0.903307853,0.345479065,-1.342993702,1.951475011,0.829811562,0.466003749,0.984205411,0
3.30558564,1.440471855,2.956322114,0.855376212,0.246163121,-0.730160615,0.19561405,5.469450584,5.479154685,5.473390363,3.264503316,2.833912951,2.255289479,3.399364673,3.031022577,3.063092384,1.380008646,0.305876054,-0.519576276,-0.903307853,0.345479065,-1.342993702,1.951475011,1.333301019,0.506633392,1.6804585,0
3.573076049,1.541886566,2.943113118,0.905419054,1.403808071,-0.730160615,0.19561405,6.355989055,6.358289614,6.349912871,-2.425005345,-3.047024399,-2.370692447,3.399364673,3.043850186,3.048757863,-1.318529236,0.305876054,-0.503340648,-0.922316486,0.281235973,-1.342993702,1.951475011,1.100921269,0.669151963,1.819709118,0
3.601022808,1.447232836,2.936521495,0.887661917,0.524485805,-0.730160615,0.19561405,6.048414483,6.043013639,6.083933626,0.103665171,-0.316589201,-0.226944725,3.399364673,3.043850186,3.048757863,0.030739705,-1.522076219,-0.519576276,-0.903307853,0.281235973,-1.342993702,2.021239979,0.829811562,-3.231293743,0.705704175,0
3.289616064,1.376242538,2.914506502,0.9441619,0.38144347,-0.730160615,0.19561405,5.035227659,4.994114723,5.044196583,-1.792837716,-1.786823538,-1.129575345,3.399364673,3.031022577,3.048757863,0.030739705,-1.522076219,-0.503340648,-0.922316486,0.281235973,-1.342993702,2.021239979,0.016482439,0.953559462,0.009451086,0
3.409387889,1.460754797,2.932118496,0.99097617,0.561078031,-0.730160615,0.19561405,5.216153878,5.17600471,5.195321153,5.055644931,4.409164027,4.173379546,3.399364673,3.059528375,3.048757863,1.380008646,-1.522076219,-0.503340648,-0.922316486,0.281235973,-1.342993702,1.951475011,1.333301019,1.116078033,0.427202939,0
3.050072414,1.396525481,2.936521495,0.989361885,1.054518646,-0.736560834,-0.592128909,4.221059676,4.181672789,4.22207892,3.159142044,0.523544706,0.675685895,3.411550232,3.031022577,3.048757863,1.380008646,0.305876054,-0.503340648,-0.903307853,0.210568574,-1.401044449,1.951475011,0.248862188,2.009930174,-2.462247381,0
2.986194108,1.48441823,2.932118496,0.989361885,0.863795533,-0.736560834,-0.592128909,4.866363188,4.872854733,4.868892081,6.003896375,5.669364887,6.542784922,3.384471211,3.031022577,3.063092384,1.380008646,-3.350028492,-0.503340648,-0.922316486,0.210568574,-1.401044449,2.021239979,0.093942355,-0.184070535,-0.060174223,0
3.153874662,1.447232836,2.929929871,0.987747601,0.075399402,-0.736560834,-0.592128909,5.288524365,5.279075701,5.279950912,-5.269759676,-5.357392643,-6.771016717,3.399364673,3.059528375,3.063092384,1.380008646,0.305876054,-0.503340648,-0.903307853,0.210568574,-1.401044449,1.951475011,0.132672314,0.425374106,0.148701704,0
3.533152108,1.497940192,2.947516117,0.98129046,0.278319925,-0.736560834,-0.592128909,5.801148651,5.800493659,5.781684486,-5.269759676,-5.252375905,-4.514440168,3.399364673,3.059528375,3.063092384,1.380008646,0.305876054,-0.503340648,-0.922316486,0.210568574,-1.401044449,1.951475011,-0.44827706,-0.630996606,1.610833191,0
3.345509582,1.470896268,2.958510739,0.845690502,0.976898775,-0.736560834,-0.592128909,5.596098937,5.557973679,5.57615507,-5.059037133,-5.147359166,-5.981214925,3.439983204,3.059528375,3.063092384,0.030739705,0.305876054,-0.503340648,-0.922316486,0.146325486,-1.401044449,2.021239979,0.093942355,-1.809256246,-0.373488113,0
3.393418312,1.470896268,2.965128111,0.929633333,0.444648222,-0.730160615,0.19561405,5.69259292,5.733800664,5.703099709,-9.168126721,-7.772777626,-8.576277957,3.426443694,3.043850186,3.091761426,-1.318529236,0.305876054,-0.503340648,-0.903307853,0.146325486,-1.471995362,2.021239979,2.146630142,-0.265329821,0.04426374,0
3.437334648,1.48441823,2.960725113,1.074919001,0.849380414,-0.736560834,-0.592128909,5.777025155,5.788367659,5.775639504,4.844922388,4.724214242,5.188838993,3.426443694,3.059528375,3.091761426,0.030739705,0.305876054,-0.519576276,-0.903307853,0.146325486,-1.401044449,1.951475011,0.636161771,-0.224700178,0.844954793,0
3.457296619,1.491179211,2.947516117,1.141104695,1.417114335,-0.730160615,0.19561405,5.988105744,5.958131646,5.981168919,0.209026442,0.208494491,-0.00128707,3.399364673,3.073781274,3.091761426,0.030739705,0.305876054,-0.519576276,-0.903307853,0.146325486,-1.401044449,1.951475011,0.829811562,-0.468478034,-2.114120836,0
3.30558564,1.426949894,2.958510739,1.05877615,0.525594661,-0.730160615,0.19561405,5.198061256,5.17600471,5.219501085,-0.949947544,-1.051706369,-0.791088862,3.411550232,3.073781274,3.091761426,-1.318529236,-1.522076219,-0.503340648,-0.922316486,0.088506705,-1.401044449,1.951475011,0.093942355,-0.590366963,-2.253371454,0
3.229730152,1.548647547,2.945327492,0.87636192,-0.058772091,-0.730160615,0.19561405,6.27155682,6.237029624,6.204833283,4.739561117,4.934247719,4.85035251,3.399364673,3.073781274,3.091761426,1.380008646,0.305876054,-0.503340648,-0.903307853,0.088506705,-1.401044449,1.951475011,-0.913036559,0.303485178,0.079076395,0
3.553114079,1.440471855,2.947516117,0.908647625,1.410461203,-0.730160615,0.19561405,6.193155458,6.16427363,6.162518403,-0.001696101,-0.106555724,-0.565431207,3.399364673,3.073781274,3.091761426,1.380008646,0.305876054,-0.503340648,-0.922316486,0.088506705,-1.401044449,1.951475011,0.636161771,0.62852232,-1.348242438,0
3.605015203,1.403286461,2.93871012,0.992590456,1.150989059,-0.730160615,0.19561405,5.897642634,5.885375653,5.902584142,-3.794701875,-3.57210809,-3.724638376,3.399364673,3.059528375,3.075993453,0.030739705,0.305876054,-0.503340648,-0.903307853,0.088506705,-1.401044449,1.951475011,0.984731395,0.303485178,0.914580102,0
3.229730152,1.416808422,2.945327492,0.918333336,0.440212802,-0.742961053,-1.576807616,5.270431743,5.273012702,5.298085862,-4.426869504,-4.412241997,-4.401611341,3.384471211,3.073781274,3.075993453,0.030739705,0.305876054,-0.503340648,-0.903307853,0.088506705,-1.401044449,1.951475011,0.752351645,0.953559462,0.67089152,0
3.413380283,1.521603624,2.954133489,0.877976206,0.064310849,-0.730160615,0.392549793,6.030321861,6.061202637,6.053708713,3.791309673,3.779063596,4.286208373,3.372285652,3.059528375,3.063092384,0.030739705,0.305876054,-0.519576276,-0.903307853,0.088506705,-1.342993702,1.874733545,0.248862188,0.994189105,0.531640903,0
3.365471553,1.521603624,2.94973049,0.808561942,0.517832674,-0.736560834,-0.592128909,6.458513911,6.497738602,6.458722562,1.262639157,0.838594922,1.578316514,3.372285652,3.059528375,3.048757863,1.380008646,2.133828328,-0.503340648,-0.903307853,0.024263617,-1.342993702,1.874733545,1.565680768,0.425374106,-0.303862804,0
