3.904444765,1.447232836,2.929929871,0.605162005,1.164295323,-0.736560834,-0.789064651,7.146033542,7.116164554,7.111580706,-0.107057372,-1.261739846,-1.242404172,3.33166712,3.00251678,3.048757863,0.030739705,0.305876054,-0.519576276,-0.956877637,-0.553924192,0.205026205,1.811945072,-1.222876225,2.253708031,1.541207882,0
3.509197742,1.433710875,2.93871012,0.716547684,0.676398984,-0.730160615,0.19561405,6.15093934,6.133958633,6.174608369,2.105529329,2.308829259,1.465487687,3.34385268,3.031022577,3.048757863,1.380008646,0.305876054,-0.503340648,-0.903307853,0.024263617,-1.342993702,1.811945072,0.984731395,0.62852232,-1.52230571,0
3.197790998,1.345818125,2.907914879,0.676190554,0.113100483,-0.730160615,-0.001321687,4.33564628,4.321121778,4.373203491,-4.426869504,-4.097191782,-4.852926651,3.316773659,3.031022577,3.03298989,-1.318529236,0.305876054,-0.503340648,-0.903307853,0.024263617,-1.342993702,1.811945072,0.791081604,1.116078033,0.601266212,0
2.674787362,1.497940192,2.954133489,0.653590561,-0.07318721,-0.736560834,-0.789064651,5.161876012,5.15781571,5.12278136,-0.001696101,-0.106555724,0.45002824,3.33166712,3.015344389,3.020088821,1.380008646,0.305876054,-0.519576276,-0.903307853,-0.039979475,-1.342993702,1.811945072,2.301549975,0.425374106,0.148701704,0
3.038095231,1.440471855,2.943113118,0.590633438,0.227312581,-0.730160615,-0.001321687,5.185999508,5.17600471,5.195321153,4.002032216,3.56903012,3.045091271,3.33166712,3.00251678,3.03298989,1.380008646,0.305876054,-0.519576276,-0.886027277,-0.039979475,-1.342993702,1.811945072,0.519971896,2.172448745,0.427202939,0
2.894369042,1.541886566,2.945327492,0.488933469,0.632044771,-0.730160615,-0.001321687,5.511666702,5.479154685,5.449210432,6.003896375,5.669364887,6.091469612,3.304588099,3.00251678,3.020088821,1.380008646,0.305876054,-0.519576276,-0.903307853,-0.039979475,-1.342993702,1.811945072,-0.138437394,0.466003749,-0.129799532,0
3.78467294,1.528364605,2.93871012,0.463104906,-0.215120691,-0.730160615,-0.001321687,6.808304601,6.794825579,6.767016686,-0.949947544,-0.946689631,-1.016746517,3.33166712,3.00251678,3.03298989,1.380008646,0.305876054,-0.519576276,-0.903307853,-0.039979475,-1.272042789,1.735203605,0.597431812,0.222225893,0.740516829,0
3.233722546,1.372862047,2.945327492,0.477633473,0.181849513,-0.730160615,-0.001321687,5.873519138,5.848997655,5.89653916,-6.95554002,-6.932643719,-7.447989682,3.316773659,3.00251678,3.020088821,0.030739705,0.305876054,-0.503340648,-0.903307853,-0.110646874,-1.272042789,1.735203605,0.636161771,0.709781606,0.636078866,0
3.804634911,1.491179211,2.956322114,0.598704864,1.832935079,-0.730160615,-0.001321687,6.476606534,6.515927602,6.482902493,-2.108921531,-1.261739846,-1.919377137,3.304588099,2.988263881,3.020088821,-1.318529236,-1.522076219,-0.503340648,-0.903307853,-0.110646874,-1.207541961,1.672415132,0.519971896,-0.387218749,0.879767447,0
3.704825057,1.420188913,2.958510739,0.656819132,0.441321656,-0.730160615,-0.001321687,6.247433324,6.212777627,6.198788301,2.948419501,3.56903012,4.511866028,3.304588099,2.988263881,3.004320847,2.729277588,-1.522076219,-0.519576276,-0.903307853,-0.174889962,-1.207541961,1.672415132,0.093942355,0.303485178,-1.174179166,0
3.333532399,1.460754797,2.960725113,0.734304822,0.402511721,-0.730160615,-0.001321687,6.156970214,6.182462628,6.186698335,3.369864587,3.148963166,2.480947134,3.291048589,2.988263881,3.020088821,0.030739705,0.305876054,-0.503340648,-0.903307853,-0.174889962,-1.207541961,1.672415132,2.379009891,-2.946886243,0.148701704,0
3.241707334,1.460754797,2.958510739,0.72139054,-0.049901249,-0.736560834,-0.789064651,6.169031962,6.127895632,6.144383455,2.84305823,2.623879474,2.029631824,3.291048589,2.972585693,3.020088821,0.030739705,0.305876054,-0.503340648,-0.903307853,-0.174889962,-1.149491214,1.672415132,-0.44827706,1.644263389,0.079076395,0
3.237714939,1.426949894,2.960725113,0.585790583,0.46904304,-0.730160615,0.19561405,5.668469424,5.679233668,5.678919779,4.107393488,3.989097073,4.173379546,3.304588099,2.972585693,3.020088821,1.380008646,0.305876054,-0.519576276,-0.903307853,-0.174889962,-1.149491214,1.672415132,1.294571061,0.953559462,1.610833191,0
3.565091262,1.497940192,2.945327492,0.453419195,0.075399402,-0.730160615,0.19561405,6.331865559,6.340100616,6.331777923,3.264503316,3.779063596,3.157920099,3.291048589,2.972585693,3.020088821,0.030739705,0.305876054,-0.519576276,-0.903307853,-0.174889962,-1.084990382,1.672415132,0.132672314,2.172448745,-0.547551386,0
3.393418312,1.453993817,2.940924493,0.463104906,-0.198487861,-0.736560834,-0.592128909,6.34995818,6.346163615,6.355957853,2.948419501,3.043946428,3.045091271,3.291048589,2.972585693,3.004320847,0.030739705,0.305876054,-0.519576276,-0.903307853,-0.174889962,-1.084990382,1.602650165,0.86854152,-0.143440892,1.854521772,0
3.237714939,1.3897645,2.94973049,0.45180491,0.571057729,-0.730160615,-0.001321687,5.777025155,5.78230466,5.781684486,-3.373256789,-3.782141567,-3.837467204,3.291048589,2.959758084,2.991419778,1.380008646,0.305876054,-0.519576276,-0.903307853,-0.232708744,-1.014039469,1.602650165,0.248862188,2.131819103,0.079076395,0
3.409387889,1.453993817,2.958510739,0.471176332,0.952503958,-0.730160615,-0.001321687,5.596098937,5.521595681,5.570110088,-3.900063146,-4.097191782,-5.75555727,3.263969568,2.944079895,2.991419778,-1.318529236,0.305876054,-0.519576276,-0.903307853,-0.232708744,-1.014039469,1.602650165,0.519971896,0.587892677,0.914580102,0
3.92839913,1.555408528,2.943113118,0.511533462,-0.103126304,-0.730160615,-0.001321687,7.152064417,7.170731549,7.117625688,1.894806786,1.993779044,1.916802997,3.263969568,2.944079895,2.991419778,0.030739705,-1.522076219,-0.519576276,-0.903307853,-0.232708744,-0.949538641,1.602650165,0.636161771,1.888041246,-0.060174223,0
3.856536035,1.491179211,2.93871012,0.469562047,-0.059880946,-0.730160615,-0.001321687,7.15809529,7.201046547,7.153895585,-5.375120947,-4.202208521,-5.304241961,3.223351036,2.931252286,2.961317284,-1.318529236,-3.350028492,-0.519576276,-0.903307853,-0.232708744,-0.885037813,1.602650165,0.752351645,0.831670534,-1.278617129,0
3.808627305,1.48441823,2.945327492,0.363019223,0.222877159,-0.736560834,-0.789064651,7.453608114,7.473881525,7.462189709,-1.476753902,-1.156723108,-2.032205964,3.263969568,2.944079895,2.977085257,0.030739705,0.305876054,-0.519576276,-0.903307853,-0.232708744,-0.885037813,1.532885193,0.287592147,0.587892677,0.183514358,0
3.517182531,1.376242538,2.945327492,0.256476399,-0.042139261,-0.730160615,0.19561405,6.44042129,6.467423605,6.464767544,-0.001696101,0.208494491,0.45002824,3.263969568,2.931252286,2.977085257,2.729277588,-1.522076219,-0.519576276,-0.903307853,-0.232708744,-0.826987066,1.532885193,-0.099707436,-1.077922676,-0.094986878,0
3.808627305,1.535125586,2.956322114,0.25970497,-0.16078678,-0.730160615,-0.001321687,7.146033542,7.097975554,7.032995929,5.161006203,4.514180765,4.85035251,3.263969568,2.931252286,2.977085257,0.030739705,0.305876054,-0.534335938,-0.903307853,-0.296951832,-0.826987066,1.463120225,1.178381186,-0.143440892,1.610833191,0
3.660908721,1.426949894,2.945327492,0.267776396,0.130842168,-0.730160615,-0.001321687,6.874644214,6.885770572,6.900006307,-4.110785689,-4.622275474,-4.627268996,3.276155127,2.931252286,2.977085257,0.030739705,0.305876054,-0.519576276,-0.903307853,-0.296951832,-0.762486234,1.463120225,0.519971896,2.375596959,-0.094986878,0
3.309578035,1.426949894,2.936521495,0.209662128,0.770651686,-0.730160615,-0.001321687,6.380112551,6.455297606,6.380137785,3.264503316,4.304147288,3.045091271,3.263969568,2.931252286,2.961317284,1.380008646,0.305876054,-0.534335938,-0.903307853,-0.361194924,-0.691535326,1.463120225,0.442511979,1.156707676,0.35757763,0
3.808627305,1.470896268,2.907914879,0.227419265,-0.120867989,-0.730160615,-0.001321687,6.953045576,6.952463567,6.936276204,1.262639157,1.048628398,1.014172377,3.263969568,2.916999388,2.948416215,1.380008646,-1.522076219,-0.519576276,-0.903307853,-0.361194924,-0.691535326,1.463120225,-0.138437394,0.303485178,-0.025361569,0
3.457296619,1.470896268,2.943113118,0.22903355,-0.240624363,-0.730160615,0.19561405,6.850520718,6.849392575,6.863736411,1.4733617,1.153645137,0.224370585,3.263969568,2.916999388,2.948416215,1.380008646,0.305876054,-0.519576276,-0.903307853,-0.361194924,-0.627034493,1.386378758,0.713621687,-1.240441247,0.287952321,0
3.848551247,1.453993817,2.945327492,0.240333547,-0.192943584,-0.730160615,0.19561405,7.2485584,7.249550543,7.262705276,-4.005424418,-4.412241997,-4.514440168,3.263969568,2.931252286,2.961317284,0.030739705,-1.522076219,-0.534335938,-0.886027277,-0.361194924,-0.627034493,1.386378758,1.410760935,1.684893032,-0.338675459,0
3.924406736,1.440471855,2.945327492,0.128947867,-0.742935821,-0.730160615,0.19561405,7.176187912,7.164668549,7.184120499,-1.582115173,-1.156723108,-0.90391769,3.276155127,2.916999388,2.961317284,1.380008646,0.305876054,-0.519576276,-0.903307853,-0.361194924,-0.562533666,1.316613791,-0.138437394,0.994189105,-1.487493056,0
3.768703364,1.460754797,2.958510739,0.067605029,0.005541518,-0.730160615,0.19561405,7.103817425,7.067660557,7.093445758,-2.003560259,-2.836990922,-2.934836584,3.263969568,2.931252286,2.948416215,0.030739705,-1.522076219,-0.519576276,-0.903307853,-0.361194924,-0.562533666,1.316613791,1.023461353,0.994189105,0.810142138,0
3.868513217,1.433710875,2.958510739,0.07406217,0.109773917,-0.730160615,0.19561405,6.754026735,6.78269958,6.791196616,-0.423141187,0.208494491,0.675685895,3.263969568,2.916999388,2.948416215,0.030739705,0.305876054,-0.534335938,-0.903307853,-0.361194924,-0.504482918,1.316613791,-0.951766517,-0.062181607,1.750083809,0
3.656916326,1.48441823,2.956322114,0.062762174,-0.457960005,-0.730160615,0.19561405,7.109848298,7.104038555,7.135760637,-0.949947544,-0.631639416,-0.114115898,3.236890547,2.916999388,2.948416215,0.030739705,0.305876054,-0.534335938,-0.903307853,-0.361194924,-0.439982091,1.316613791,1.798060518,2.09118946,0.218327012,0
3.533152108,1.447232836,2.954133489,0.049847891,0.378116904,-0.730160615,0.19561405,6.922891207,6.891833571,6.930231222,0.841194071,0.733578183,0.224370585,3.236890547,2.916999388,2.932648242,0.030739705,0.305876054,-0.519576276,-0.903307853,-0.431862323,-0.369031178,1.316613791,-0.022247519,0.262855535,0.218327012,0
3.660908721,1.477657249,2.93871012,0.017562188,0.449083644,-0.730160615,-0.001321687,7.001292567,6.970652565,6.984636067,-0.423141187,-0.316589201,0.337199412,3.236890547,2.88849359,2.919747173,0.030739705,0.305876054,-0.5490956,-0.903307853,-0.431862323,-0.369031178,1.253825318,0.481241938,-0.10281125,0.67089152,0
3.64094675,1.440471855,2.954133489,0.086976451,-0.068751788,-0.736560834,-0.789064651,6.808304601,6.825140576,6.857691427,-0.63386373,0.628561445,-0.00128707,3.236890547,2.88849359,2.948416215,0.030739705,-1.522076219,-0.519576276,-0.903307853,-0.496105411,-0.240029518,1.253825318,0.636161771,2.334967316,-0.060174223,0
3.756726181,1.477657249,2.943113118,0.145090719,-0.249495205,-0.730160615,-0.001321687,6.995261694,7.019156562,6.990681049,0.946555343,1.258661875,1.465487687,3.236890547,2.88849359,2.919747173,1.380008646,0.305876054,-0.519576276,-0.903307853,-0.496105411,-0.240029518,1.253825318,1.410760935,0.669151963,0.322764976,0
3.676878298,1.453993817,2.945327492,0.177376423,0.437995091,-0.736560834,-0.789064651,6.609285761,6.685691588,6.62798208,5.582451289,5.354314672,5.188838993,3.236890547,2.88849359,2.919747173,1.380008646,0.305876054,-0.534335938,-0.903307853,-0.496105411,-0.181978771,1.253825318,0.829811562,0.019077679,1.05383072,0
3.569083655,1.460754797,2.947516117,0.112805016,-0.103126304,-0.730160615,0.19561405,6.506760903,6.5401796,6.501037441,2.84305823,2.728896213,2.255289479,3.236890547,2.88849359,2.932648242,0.030739705,0.305876054,-0.519576276,-0.903307853,-0.496105411,-0.181978771,1.253825318,0.248862188,1.80678196,0.462015594,0
3.325547612,1.420188913,2.943113118,0.125719297,-0.025506431,-0.736560834,-0.592128909,6.247433324,6.237029624,6.210878267,2.210890601,2.203812521,1.803974169,3.263969568,2.88849359,2.932648242,0.030739705,-1.522076219,-0.519576276,-0.903307853,-0.496105411,-0.117477943,1.184060346,-0.215897311,-0.468478034,0.113889049,0
3.233722546,1.416808422,2.94973049,0.208047843,-2.76E-06,-0.730160615,0.19561405,5.578006315,5.600414675,5.654739847,4.212754759,4.304147288,3.496406581,3.263969568,2.88849359,2.932648242,0.030739705,2.133828328,-0.519576276,-0.903307853,-0.553924192,-0.04652703,1.184060346,0.946001436,0.262855535,0.636078866,0
3.433342254,1.541886566,2.954133489,0.193519276,0.395858589,-0.730160615,0.19561405,6.27155682,6.28553362,6.259238128,7.162870361,7.45464944,7.219757887,3.249076106,2.88849359,2.948416215,0.030739705,-1.522076219,-0.534335938,-0.903307853,-0.553924192,0.017973802,1.114295378,1.604410726,-0.143440892,-0.373488113,0
3.385433524,1.433710875,2.960725113,0.125719297,0.059875428,-0.736560834,-0.395193172,5.9519205,5.958131646,5.975123936,-2.635727888,-2.416923968,-3.498980721,3.276155127,2.88849359,2.961317284,1.380008646,0.305876054,-0.534335938,-0.903307853,-0.553924192,0.08247463,1.114295378,0.558701854,-2.45933053,1.784896463,0
2.790566793,1.477657249,2.929929871,0.137019293,-0.449089162,-0.730160615,0.392549793,5.976043996,6.012698642,6.005348851,-3.583979332,-2.836990922,-2.145034792,3.208457575,2.88849359,2.977085257,0.030739705,0.305876054,-0.534335938,-0.903307853,-0.553924192,0.140525377,1.114295378,0.907271478,-0.712255891,1.019018065,0
3.101973538,1.491179211,2.929929871,0.117647871,-0.523382469,-0.730160615,0.392549793,6.096661475,6.085454636,6.053708713,0.103665171,-0.946689631,-0.791088862,3.249076106,2.88849359,2.948416215,-1.318529236,0.305876054,-0.534335938,-0.903307853,-0.553924192,0.205026205,1.037553912,1.023461353,1.603633747,1.819709118,0
3.648931539,1.48441823,2.925526873,0.051462177,0.095358798,-0.730160615,0.392549793,6.591193138,6.618998593,6.615892115,-2.214282802,-2.521940707,-1.468061827,3.236890547,2.88849359,2.948416215,0.030739705,-1.522076219,-0.519576276,-0.903307853,-0.553924192,0.275977118,1.037553912,0.829811562,0.466003749,1.6804585,0
3.581060838,1.48441823,2.956322114,-0.071223499,-0.19405244,-0.730160615,0.392549793,6.482637407,6.467423605,6.446632596,6.214618918,5.774381626,6.429956095,3.236890547,2.859987793,2.932648242,2.729277588,0.305876054,-0.534335938,-0.903307853,-0.61816728,0.275977118,0.967788944,0.481241938,-0.224700178,1.05383072,0
3.557106473,1.470896268,2.947516117,-0.066380643,-0.451306873,-0.730160615,0.392549793,6.422328668,6.41285661,6.404317716,3.58058713,3.253979904,3.045091271,3.223351036,2.872815402,2.948416215,0.030739705,-1.522076219,-0.534335938,-0.903307853,-0.61816728,0.404978778,0.967788944,0.713621687,-0.387218749,1.645645845,0
3.469273801,1.497940192,2.940924493,-0.056694932,-0.227318099,-0.736560834,-0.198257429,6.741964987,6.758447583,6.724701806,1.684084243,1.57371209,2.029631824,3.208457575,2.859987793,2.932648242,0.030739705,0.305876054,-0.534335938,-0.903307853,-0.61816728,0.404978778,0.967788944,0.442511979,1.928670889,0.531640903,0
3.609007597,1.477657249,2.93871012,-0.064766358,0.591017125,-0.730160615,0.589485535,6.934952955,6.940337568,6.912096272,-2.846450431,-3.57210809,-3.047665411,3.169192994,2.845734894,2.919747173,0.030739705,0.305876054,-0.519576276,-0.903307853,-0.61816728,0.463029525,0.905000471,1.372030977,1.237966962,-0.060174223,0
3.437334648,1.447232836,2.958510739,0.004647906,0.027718624,-0.730160615,0.589485535,6.518822651,6.521990601,6.507082425,-0.001696101,0.31351123,0.111541757,3.196272015,2.845734894,2.919747173,1.380008646,0.305876054,-0.534335938,-0.903307853,-0.682410372,0.527530353,0.905000471,0.519971896,2.050559817,-1.557118365,0
3.497220561,1.416808422,2.943113118,0.085362166,-0.170766478,-0.730160615,0.589485535,6.452483038,6.455297606,6.452677579,-5.901927305,-5.987493073,-6.094043753,3.208457575,2.859987793,2.932648242,0.030739705,-1.522076219,-0.534335938,-0.903307853,-0.682410372,0.598481266,0.905000471,0.597431812,2.172448745,0.566453557,0
3.876498006,1.511462153,2.947516117,0.083747882,0.238401134,-0.730160615,-0.198257429,6.832428097,6.849392575,6.815376547,1.578722972,2.098795782,1.916802997,3.181378554,2.845734894,2.919747173,1.380008646,0.305876054,-0.5490956,-0.903307853,-0.682410372,0.598481266,0.905000471,-2.888264429,1.969300531,1.123456028,0
3.636954356,1.470896268,2.945327492,0.003033621,-0.078731487,-0.730160615,-0.001321687,6.959076449,6.976715565,6.978591084,3.264503316,3.043946428,4.511866028,3.196272015,2.859987793,2.919747173,1.380008646,0.305876054,-0.534335938,-0.903307853,-0.682410372,0.727482926,0.835235504,2.069170225,-0.184070535,0.218327012,0
3.497220561,1.460754797,2.940924493,-0.137409193,-0.971360017,-0.742961053,-1.773743353,6.796242853,6.813014578,6.791196616,3.685948402,3.779063596,3.045091271,3.196272015,2.845734894,2.919747173,1.380008646,-3.350028492,-0.534335938,-0.903307853,-0.682410372,0.785533673,0.835235504,0.519971896,0.669151963,0.009451086,0
3.78467294,1.3897645,2.945327492,-0.18906632,-0.124194555,-0.730160615,-0.001321687,6.452483038,6.497738602,6.513127407,-1.582115173,-1.576790061,-1.693719482,3.181378554,2.859987793,2.919747173,1.380008646,0.305876054,-0.519576276,-0.903307853,-0.753077767,0.785533673,0.765470531,0.713621687,-2.378071244,0.253139667,0
3.253684516,1.433710875,2.971719734,-0.143866334,0.3459601,-0.730160615,-0.001321687,5.469450584,5.454902687,5.449210432,4.739561117,4.19913055,4.173379546,3.181378554,2.872815402,2.932648242,1.380008646,0.305876054,-0.5490956,-0.903307853,-0.753077767,0.850034501,0.765470531,1.991710309,0.18159625,-1.974870218,0
3.014140867,1.420188913,2.947516117,-0.145480619,0.079834823,-0.730160615,-0.001321687,5.095536398,5.097185716,5.12278136,3.685948402,3.358996643,3.045091271,3.223351036,2.872815402,2.948416215,1.380008646,-1.522076219,-0.5490956,-0.903307853,-0.753077767,0.920985413,0.765470531,1.372030977,0.62852232,0.949392756,0
3.433342254,1.555408528,2.954133489,-0.242337731,-0.674186792,-0.730160615,-0.001321687,6.199186331,6.182462628,6.156473421,4.318116031,4.409164027,4.286208373,3.249076106,2.88849359,2.948416215,-1.318529236,-1.522076219,-0.534335938,-0.903307853,-0.753077767,0.985486241,0.765470531,0.597431812,-1.037293033,0.879767447,0
3.253684516,1.420188913,2.947516117,-0.376323404,-0.674186792,-0.730160615,-0.001321687,5.722747289,5.703485666,5.733324624,-9.484210536,-9.348028701,-9.253250921,3.276155127,2.88849359,2.977085257,-1.318529236,0.305876054,-0.5490956,-0.903307853,-0.817320859,1.049987073,0.688729065,0.907271478,0.831670534,1.6804585,0
3.082011568,1.420188913,2.943113118,-0.411837679,0.674181273,-0.730160615,0.19561405,5.469450584,5.497343683,5.491525311,-2.74108916,-2.731974183,-3.273323066,3.276155127,2.916999388,2.991419778,1.380008646,0.305876054,-0.5490956,-0.903307853,-0.817320859,1.108037821,0.688729065,1.023461353,0.425374106,1.645645845,0
3.461289013,1.528364605,2.93871012,-0.264937725,0.145257287,-0.730160615,0.19561405,6.524853525,6.515927602,6.501037441,0.209026442,0.733578183,-0.00128707,3.291048589,2.931252286,3.020088821,0.030739705,0.305876054,-0.5490956,-0.903307853,-0.817320859,1.108037821,0.618964097,1.52695081,2.131819103,0.427202939,0
3.28562367,1.433710875,2.965128111,-0.324666277,-0.802814009,-0.730160615,0.19561405,5.487543205,5.460965686,5.521750225,-2.319644074,-2.206890491,-2.709178929,3.291048589,2.931252286,3.004320847,0.030739705,0.305876054,-0.534335938,-0.903307853,-0.817320859,1.243489561,0.618964097,0.132672314,0.709781606,-0.338675459,0
3.38144113,1.440471855,2.93871012,-0.237494876,0.180740657,-0.730160615,-0.001321687,5.789086903,5.78230466,5.775639504,-4.005424418,-4.517258736,-4.401611341,3.291048589,2.959758084,3.020088821,0.030739705,0.305876054,-0.5490956,-0.903307853,-0.817320859,1.243489561,0.618964097,0.326322105,1.603633747,0.287952321,0
3.010148472,1.548647547,2.965128111,-0.206823457,0.17076096,-0.730160615,0.19561405,5.849395643,5.812619658,5.799819435,10.42906978,10.39511811,10.26613623,3.263969568,2.944079895,3.004320847,0.030739705,-1.522076219,-0.5490956,-0.903307853,-0.875139641,1.307990389,0.556175624,-0.099707436,2.172448745,0.287952321,0
3.465281407,1.460754797,2.929929871,-0.240723446,-0.457960005,-0.730160615,0.19561405,6.416297794,6.443171607,6.398272734,4.318116031,4.82923098,4.173379546,3.276155127,2.931252286,2.991419778,1.380008646,0.305876054,-0.5490956,-0.903307853,-0.875139641,1.372491221,0.556175624,1.52695081,1.481744818,-0.199424841,0
3.796650123,1.470896268,2.936521495,-0.243952017,-0.664207093,-0.730160615,-0.001321687,6.482637407,6.497738602,6.464767544,2.632335687,2.938929689,2.706604789,3.276155127,2.959758084,3.004320847,1.380008646,0.305876054,-0.5490956,-0.903307853,-0.875139641,1.372491221,0.556175624,-0.060977478,1.969300531,0.148701704,0
3.716802239,1.477657249,2.940924493,-0.290766288,-0.243950929,-0.730160615,-0.001321687,6.747995862,6.716006585,6.706566857,0.525110257,-0.211572462,-0.00128707,3.276155127,2.959758084,3.004320847,0.030739705,0.305876054,-0.534335938,-0.903307853,-0.875139641,1.436992049,0.556175624,0.791081604,-0.10281125,0.496828248,0
3.521174925,1.440471855,2.956322114,-0.382780545,0.180740657,-0.730160615,0.19561405,6.482637407,6.479549604,6.501037441,-2.635727888,-3.257057875,-2.257863619,3.304588099,2.959758084,3.004320847,1.380008646,0.305876054,-0.534335938,-0.903307853,-0.875139641,1.495042796,0.556175624,1.255841102,0.91292982,1.854521772,0
3.373456341,1.420188913,2.958510739,-0.313366281,-0.732956123,-0.730160615,-0.001321687,6.199186331,6.206714626,6.247148163,-5.059037133,-4.937325689,-4.965755478,3.304588099,2.988263881,3.004320847,0.030739705,0.305876054,-0.5490956,-0.903307853,-0.875139641,1.565993709,0.486410657,0.752351645,0.669151963,0.148701704,0
3.14189748,1.453993817,2.954133489,-0.442509098,-1.084463258,-0.736560834,-0.789064651,6.018260113,5.988446644,5.999303867,0.7358328,0.628561445,0.111541757,3.304588099,2.972585693,2.991419778,0.030739705,0.305876054,-0.5490956,-0.886027277,-0.939382729,1.565993709,0.416645685,0.558701854,0.669151963,1.471582573,0
3.421365071,1.470896268,2.945327492,-0.529680499,0.015521215,-0.730160615,-0.001321687,6.144908466,6.140021631,6.144383455,-0.528502458,-0.736656154,-0.00128707,3.304588099,2.972585693,2.991419778,0.030739705,-1.522076219,-0.5490956,-0.903307853,-0.939382729,1.565993709,0.416645685,1.255841102,0.059707322,1.750083809,0
3.52516732,1.470896268,2.947516117,-0.597480478,-0.770657204,-0.730160615,0.19561405,6.301711189,6.334037616,6.307597991,-3.900063146,-3.152041137,-3.837467204,3.304588099,2.959758084,2.977085257,0.030739705,0.305876054,-0.5490956,-0.903307853,-0.939382729,1.624044456,0.416645685,0.132672314,0.872300177,0.287952321,0
3.349501977,1.477657249,2.954133489,-0.641066179,-0.924788093,-0.730160615,-0.001321687,6.223309827,6.261281622,6.222968232,5.055644931,5.984415102,5.30166782,3.316773659,2.988263881,2.977085257,0.030739705,-1.522076219,-0.5490956,-0.903307853,-1.003625817,1.624044456,0.416645685,1.100921269,0.587892677,1.158268683,0
3.740756605,1.470896268,2.956322114,-0.705637588,-0.677513358,-0.730160615,-0.001321687,6.374081676,6.364352614,6.398272734,1.4733617,1.468695352,1.465487687,3.291048589,2.988263881,2.977085257,1.380008646,0.305876054,-0.5490956,-0.886027277,-1.003625817,1.694995369,0.339904218,0.674891729,0.384744464,0.844954793,0
3.720794633,1.426949894,2.954133489,-0.721780439,0.321565283,-0.730160615,0.19561405,6.223309827,6.230966625,6.235058198,4.844922388,5.249297934,4.737523683,3.316773659,2.988263881,2.961317284,2.729277588,0.305876054,-0.5490956,-0.903307853,-1.003625817,1.694995369,0.339904218,0.093942355,0.059707322,-2.53187269,0
3.293608458,1.433710875,2.94973049,-0.683037595,-0.414714648,-0.730160615,-0.001321687,5.945889626,5.927816649,5.926764074,2.105529329,2.833912951,2.593775961,3.304588099,2.988263881,2.961317284,0.030739705,0.305876054,-0.5490956,-0.903307853,-1.003625817,1.759496197,0.270139251,0.055212397,0.62852232,0.079076395,0
3.505205349,1.491179211,2.947516117,-0.676580454,-0.953618332,-0.730160615,0.19561405,6.446452164,6.437108608,6.428497648,-2.214282802,-1.891840276,-1.355233,3.304588099,2.988263881,2.948416215,-1.318529236,0.305876054,-0.5490956,-0.903307853,-1.074293216,1.759496197,0.270139251,0.674891729,-0.265329821,0.113889049,0
3.441327042,1.433710875,2.94973049,-0.818637553,-1.288492637,-0.730160615,0.19561405,6.048414483,6.055139639,6.102068576,-3.900063146,-4.622275474,-3.724638376,3.291048589,2.959758084,2.948416215,0.030739705,0.305876054,-0.5490956,-0.903307853,-1.074293216,1.759496197,0.270139251,2.340279933,0.100336964,1.6804585,0
3.445319437,1.447232836,2.958510739,-0.881594676,0.359266363,-0.736560834,-0.592128909,5.813210399,5.812619658,5.805864418,2.948419501,2.413845997,2.819433616,3.291048589,2.972585693,2.932648242,0.030739705,0.305876054,-0.5490956,-0.886027277,-1.074293216,1.759496197,0.270139251,1.100921269,1.563004104,1.6804585,0
3.341517188,1.477657249,2.965128111,-0.679809024,-0.03548613,-0.730160615,0.19561405,5.873519138,5.90962765,5.878404211,-0.001696101,-0.001538985,-0.00128707,3.291048589,2.972585693,2.919747173,0.030739705,0.305876054,-0.5490956,-0.903307853,-1.138536308,1.817546944,0.270139251,0.752351645,-0.387218749,0.879767447,0
3.181821421,1.426949894,2.954133489,-0.586180481,-0.561083549,-0.730160615,0.19561405,5.698623793,5.703485666,5.691009745,-0.107057372,0.418527968,-0.791088862,3.291048589,2.959758084,2.919747173,1.380008646,0.305876054,-0.534335938,-0.903307853,-1.138536308,1.817546944,0.207350778,-0.293357227,0.506633392,-0.477926077,0
3.105965932,1.376242538,2.940924493,-0.602323334,-0.888195868,-0.736560834,-0.592128909,5.149814264,5.182067709,5.195321153,-7.060901291,-7.037660457,-6.771016717,3.263969568,2.972585693,2.932648242,0.030739705,0.305876054,-0.5490956,-0.886027277,-1.138536308,1.888497857,0.207350778,0.946001436,0.059707322,-0.199424841,0
2.918323407,1.460754797,2.96953111,-0.745994718,-0.399190673,-0.730160615,0.19561405,4.860332315,4.872854733,4.868892081,3.264503316,2.623879474,3.045091271,3.304588099,2.959758084,2.919747173,0.030739705,0.305876054,-0.562379295,-0.903307853,-1.138536308,1.888497857,0.207350778,0.907271478,0.303485178,0.879767447,0
3.20976818,1.460754797,2.93871012,-0.758909,-0.018853299,-0.736560834,-0.592128909,4.938733675,4.92135873,4.935386892,-1.898198988,-2.101873753,-1.580890655,3.304588099,2.959758084,2.948416215,-1.318529236,0.305876054,-0.534335938,-0.903307853,-1.138536308,1.888497857,0.207350778,0.326322105,0.587892677,-0.199424841,0
2.938285378,1.433710875,2.940924493,-0.440894813,0.012194649,-0.730160615,0.19561405,4.890486684,4.903169732,4.911206961,2.316251872,3.358996643,1.803974169,3.316773659,2.959758084,2.961317284,0.030739705,0.305876054,-0.519576276,-0.903307853,-1.138536308,1.888497857,0.13758581,-0.060977478,0.953559462,0.218327012,0
2.906346225,1.453993817,2.943113118,-0.528066215,-1.056741876,-0.730160615,0.19561405,5.192030382,5.182067709,5.195321153,-3.267895517,-3.467091352,-3.273323066,3.33166712,2.972585693,2.991419778,0.030739705,0.305876054,-0.5490956,-0.886027277,-1.196355089,1.946548604,0.13758581,1.410760935,2.09118946,0.462015594,0
3.213760575,1.48441823,2.936521495,-0.681423309,-0.690819621,-0.736560834,-0.592128909,5.565944567,5.557973679,5.558020122,-3.47861806,-3.887158306,-1.580890655,3.34385268,3.00251678,2.991419778,-1.318529236,0.305876054,-0.534335938,-0.886027277,-1.196355089,1.946548604,0.067820838,1.604410726,2.050559817,-0.303862804,0
3.437334648,1.491179211,2.940924493,-0.750837573,-0.785072324,-0.730160615,0.19561405,6.199186331,6.237029624,6.222968232,-4.110785689,-3.782141567,-2.370692447,3.33166712,2.988263881,2.977085257,-1.318529236,0.305876054,-0.5490956,-0.903307853,-1.196355089,2.017499517,0.067820838,0.674891729,0.019077679,-0.338675459,0
3.269654093,1.433710875,2.954133489,-0.691109021,-0.515620482,-0.730160615,0.19561405,6.000167492,6.000572643,6.029528781,-6.639456205,-6.407560027,-5.191413133,3.372285652,2.988263881,2.991419778,0.030739705,-1.522076219,-0.5490956,-0.903307853,-1.196355089,2.017499517,0.067820838,-0.564466935,-0.143440892,0.914580102,0
3.333532399,1.433710875,2.94973049,-0.700794732,-0.799487443,-0.730160615,0.19561405,5.879550013,5.885375653,5.92071909,-4.637592047,-4.097191782,-3.950296031,3.358746141,2.988263881,3.004320847,-1.318529236,-1.522076219,-0.5490956,-0.903307853,-1.196355089,2.017499517,-0.008920629,0.946001436,-0.752885534,1.958959735,0
3.177829028,1.440471855,2.94973049,-0.815408982,-0.569954392,-0.730160615,0.19561405,5.547851944,5.479154685,5.515705243,-2.214282802,-3.362074614,-3.498980721,3.372285652,3.00251678,3.004320847,0.030739705,0.305876054,-0.534335938,-0.903307853,-1.196355089,2.017499517,-0.008920629,0.442511979,1.156707676,1.576020536,0
2.962239743,1.447232836,2.958510739,-0.810566127,-1.183151382,-0.730160615,0.19561405,5.360894853,5.351831694,5.400850569,-2.635727888,-3.152041137,-1.693719482,3.372285652,2.988263881,3.004320847,0.030739705,2.133828328,-0.534335938,-0.903307853,-1.196355089,2.017499517,-0.008920629,0.829811562,0.506633392,0.879767447,0
2.758627641,1.420188913,2.965128111,-0.883208961,-1.178715961,-0.730160615,0.392549793,5.041258533,5.000177724,5.062331531,-2.319644074,-2.626957445,-2.370692447,3.358746141,2.988263881,3.020088821,0.030739705,0.305876054,-0.5490956,-0.903307853,-1.260598177,2.017499517,-0.008920629,0.984731395,0.466003749,0.531640903,0
3.345509582,1.555408528,2.940924493,-0.826708978,0.340415823,-0.730160615,0.19561405,6.295680314,6.291596619,6.277373078,6.425341461,6.299465318,6.317127267,3.372285652,2.988263881,2.991419778,1.380008646,0.305876054,-0.5490956,-0.903307853,-1.260598177,2.082000345,-0.078685596,0.907271478,1.197337319,1.819709118,0
3.333532399,1.453993817,2.94973049,-0.797651844,-0.197379006,-0.730160615,0.19561405,6.072537979,6.061202637,6.083933626,5.266367474,4.934247719,4.286208373,3.372285652,2.988263881,2.991419778,0.030739705,0.305876054,-0.5490956,-0.903307853,-1.331265576,2.082000345,-0.078685596,2.030440267,0.506633392,0.148701704,0
3.157867056,1.3897645,2.956322114,-0.745994718,-0.856039064,-0.730160615,0.19561405,5.427234465,5.376083693,5.388760603,-0.001696101,-0.001538985,-0.00128707,3.358746141,2.988263881,2.991419778,-1.318529236,0.305876054,-0.5490956,-0.903307853,-1.331265576,2.082000345,-0.078685596,1.836790476,0.344114821,-0.303862804,0
2.814521159,1.453993817,2.940924493,-0.79926613,-0.918134962,-0.730160615,0.19561405,5.445327088,5.430650688,5.431075482,-2.951811703,-2.416923968,-1.468061827,3.33166712,2.988263881,2.977085257,0.030739705,0.305876054,-0.519576276,-0.903307853,-1.331265576,2.017499517,-0.078685596,0.365052063,1.034818748,-0.443113422,0
3.389425918,1.453993817,2.958510739,-0.850923257,-0.225100389,-0.730160615,0.19561405,5.198061256,5.17600471,5.195321153,0.525110257,1.048628398,0.788514722,3.358746141,2.988263881,2.977085257,-1.318529236,0.305876054,-0.5490956,-0.903307853,-1.331265576,2.082000345,-0.141474069,-0.951766517,0.506633392,-0.234237495,0
3.153874662,1.460754797,2.947516117,-0.909037525,-0.629832579,-0.730160615,0.19561405,5.547851944,5.582225676,5.606379984,-4.110785689,-4.202208521,-2.934836584,3.358746141,2.972585693,2.977085257,-1.318529236,-1.522076219,-0.5490956,-0.903307853,-1.331265576,2.017499517,-0.141474069,1.333301019,1.034818748,-0.965303239,0
2.682772151,1.352579106,2.929929871,-0.742766147,-0.498987652,-0.730160615,0.19561405,4.269306667,4.272617781,4.336933593,-5.691204762,-6.092509812,-6.883845545,3.358746141,2.988263881,2.961317284,-1.318529236,-1.522076219,-0.534335938,-0.903307853,-1.331265576,2.017499517,-0.141474069,1.643140685,-0.305959463,0.183514358,0
3.054064809,1.521603624,2.947516117,-0.678194739,-0.562192405,-0.730160615,0.19561405,5.119659895,5.103248715,5.068376514,0.419748985,0.628561445,1.014172377,3.34385268,2.959758084,2.961317284,-1.318529236,0.305876054,-0.534335938,-0.903307853,-1.331265576,2.017499517,-0.141474069,0.636161771,1.888041246,0.775329484,0
2.642848209,1.433710875,2.943113118,-0.776666136,-0.015526733,-0.730160615,0.19561405,4.94476455,4.903169732,4.917251944,-5.58584349,-5.56742612,-5.868386098,3.34385268,2.931252286,2.948416215,0.030739705,0.305876054,-0.5490956,-0.903307853,-1.331265576,2.017499517,-0.141474069,1.914250392,0.62852232,0.253139667,0
2.638855816,1.396525481,2.958510739,-0.662051887,-0.223991533,-0.736560834,-0.592128909,3.841114617,3.817892818,3.841245003,-4.005424418,-3.887158306,-3.724638376,3.358746141,2.944079895,2.961317284,0.030739705,0.305876054,-0.519576276,-0.903307853,-1.331265576,2.017499517,-0.211239037,1.410760935,-0.143440892,-1.90524491,0
3.034102837,1.535125586,2.956322114,-0.568423345,-0.851603642,-0.730160615,0.19561405,5.161876012,5.182067709,5.146961291,2.000168058,2.098795782,1.916802997,3.384471211,2.959758084,2.977085257,0.030739705,0.305876054,-0.534335938,-0.903307853,-1.389084357,2.017499517,-0.211239037,-0.641926851,1.075448391,-0.234237495,0
2.642848209,1.453993817,2.93871012,-0.760523285,-1.044544467,-0.736560834,-0.592128909,5.439296213,5.424587689,5.449210432,3.264503316,3.464013381,2.368118306,3.33166712,2.959758084,2.977085257,1.380008646,0.305876054,-0.5490956,-0.903307853,-1.389084357,2.017499517,-0.281004009,0.365052063,0.994189105,0.079076395,0
3.082011568,1.491179211,2.932118496,-0.849308971,-0.015526733,-0.730160615,0.19561405,5.565944567,5.551910679,5.539885173,4.95028366,4.19913055,4.624694855,3.34385268,2.931252286,2.977085257,-1.318529236,0.305876054,-0.5490956,-0.903307853,-1.389084357,2.017499517,-0.281004009,-0.254627269,0.831670534,-0.094986878,0
3.113950721,1.403286461,2.914506502,-0.660437602,-0.446871452,-0.730160615,0.19561405,5.246308247,5.254823702,5.279950912,-7.271623834,-7.352710672,-6.545359063,3.34385268,2.931252286,2.991419778,0.030739705,0.305876054,-0.5490956,-0.886027277,-1.389084357,2.017499517,-0.281004009,0.132672314,0.425374106,-0.373488113,0
3.105965932,1.420188913,2.927715498,-0.540980496,-0.223991533,-0.730160615,-0.001321687,4.661313474,4.624271753,4.687542597,-5.901927305,-6.19752655,-5.417070788,3.33166712,2.944079895,2.991419778,0.030739705,-1.522076219,-0.5490956,-0.903307853,-1.389084357,2.017499517,-0.281004009,0.752351645,0.262855535,0.183514358,0
2.822505946,1.470896268,2.943113118,-0.645909035,-1.019040795,-0.730160615,-0.001321687,4.890486684,4.903169732,4.899116995,-4.742953318,-5.252375905,-4.401611341,3.316773659,2.931252286,2.991419778,-1.318529236,-1.522076219,-0.5490956,-0.886027277,-1.389084357,2.017499517,-0.281004009,0.403782021,1.888041246,1.541207882,0
3.117943114,1.460754797,2.94973049,-0.804108986,-0.871563038,-0.730160615,-0.001321687,5.011104163,4.975925725,5.013971669,-0.212418644,-0.736656154,-0.678260035,3.358746141,2.931252286,2.991419778,0.030739705,-1.522076219,-0.5490956,-0.886027277,-1.389084357,2.017499517,-0.357745475,1.52695081,-1.402959818,1.436769919,0
2.650832998,1.470896268,2.954133489,-0.920337521,-1.33284685,-0.730160615,-0.001321687,4.896517558,4.872854733,4.911206961,4.318116031,3.989097073,3.496406581,3.34385268,2.944079895,3.004320847,1.380008646,0.305876054,-0.5490956,-0.886027277,-1.389084357,2.017499517,-0.357745475,0.055212397,0.466003749,-0.338675459,0
3.269654093,1.48441823,2.93871012,-0.810566127,0.017738926,-0.730160615,-0.001321687,5.421203592,5.424587689,5.4250305,-0.001696101,0.103477753,-0.114115898,3.33166712,2.959758084,3.020088821,0.030739705,0.305876054,-0.534335938,-0.886027277,-1.389084357,2.017499517,-0.427510443,1.52695081,1.684893032,0.287952321,0
3.109958327,1.396525481,2.960725113,-0.760523285,-0.148589371,-0.730160615,-0.001321687,4.582912112,4.545452759,4.572687923,-3.267895517,-3.992175044,-3.724638376,3.384471211,2.959758084,3.048757863,0.030739705,0.305876054,-0.519576276,-0.903307853,-1.389084357,2.017499517,-0.427510443,0.481241938,0.344114821,1.297519301,0
3.022125655,1.497940192,2.940924493,-0.660437602,0.025500913,-0.730160615,-0.001321687,4.962857171,4.92135873,4.965611806,7.268231633,6.614515533,8.009559679,3.399364673,2.988263881,3.063092384,2.729277588,0.305876054,-0.534335938,-0.903307853,-1.389084357,2.017499517,-0.427510443,0.791081604,0.709781606,0.496828248,0
3.04608002,1.497940192,2.943113118,-0.600709048,-0.643138842,-0.742961053,-1.773743353,5.011104163,4.969862725,4.971656789,-6.95554002,-6.092509812,-6.432530235,3.372285652,3.00251678,3.048757863,-1.318529236,-3.350028492,-0.534335938,-0.903307853,-1.389084357,2.017499517,-0.427510443,2.417739849,-0.346589106,0.810142138,0
3.385433524,1.477657249,2.94973049,-0.671737598,-1.188695658,-0.730160615,0.19561405,5.270431743,5.206319707,5.249725998,-0.001696101,0.628561445,0.111541757,3.399364673,3.00251678,3.075993453,1.380008646,-1.522076219,-0.5490956,-0.903307853,-1.389084357,2.017499517,-0.427510443,-0.215897311,-0.10281125,-1.835619601,0
3.217752969,1.460754797,2.943113118,-0.733080437,-0.33820363,-0.742961053,-1.576807616,4.908579306,4.915295729,4.911206961,4.634199845,4.82923098,4.737523683,3.384471211,3.015344389,3.075993453,1.380008646,0.305876054,-0.519576276,-0.903307853,-1.331265576,1.946548604,-0.490298916,0.248862188,0.425374106,0.04426374,0
2.774597217,1.416808422,2.943113118,-0.600709048,0.236183424,-0.730160615,0.19561405,4.082349574,4.181672789,4.107224246,-0.001696101,-0.736656154,-0.226944725,3.399364673,3.015344389,3.075993453,-1.318529236,0.305876054,-0.5490956,-0.903307853,-1.331265576,1.946548604,-0.490298916,0.636161771,-2.174923031,1.158268683,0
2.718703699,1.440471855,2.954133489,-0.613623331,-0.083166908,-0.742961053,-1.576807616,4.070287826,4.060412799,4.083044315,8.427205619,8.819867039,8.573703816,3.384471211,3.031022577,3.091761426,1.380008646,0.305876054,-0.5490956,-0.903307853,-1.331265576,1.946548604,-0.490298916,0.829811562,-1.037293033,-0.060174223,0
3.301593246,1.585832941,2.925526873,-0.658823316,-1.09111639,-0.736560834,-0.592128909,5.963982248,5.982383645,5.969078954,-2.425005345,-1.156723108,-0.114115898,3.399364673,3.031022577,3.075993453,-1.318529236,0.305876054,-0.562379295,-0.903307853,-1.331265576,1.888497857,-0.490298916,-0.099707436,-0.143440892,-1.000115894,0
3.253684516,1.440471855,2.945327492,-0.755680429,-0.31713538,-0.736560834,-0.592128909,5.137752516,5.145689711,5.140916308,-3.162534246,-1.996857015,-1.806548309,3.411550232,3.043850186,3.075993453,1.380008646,0.305876054,-0.562379295,-0.903307853,-1.331265576,1.888497857,-0.490298916,0.326322105,2.131819103,-0.651989349,0
3.237714939,1.48441823,2.947516117,-0.808951841,-0.242842074,-0.730160615,0.19561405,5.553882819,5.557973679,5.539885173,-0.001696101,-0.001538985,0.111541757,3.411550232,3.031022577,3.075993453,0.030739705,0.305876054,-0.5490956,-0.903307853,-1.331265576,1.888497857,-0.560063884,0.907271478,-0.184070535,0.218327012,0
3.04608002,1.420188913,2.943113118,-0.670123313,-0.217338401,-0.730160615,0.19561405,5.192030382,5.200256707,5.201366137,-2.108921531,-2.101873753,-2.596350102,3.399364673,3.031022577,3.075993453,0.030739705,0.305876054,-0.534335938,-0.903307853,-1.331265576,1.888497857,-0.560063884,2.262820016,0.587892677,1.784896463,0
3.070034385,1.491179211,2.960725113,-0.526451929,-0.078731487,-0.736560834,-0.592128909,4.866363188,4.848602736,4.826577201,3.896670945,4.514180765,3.834893063,3.372285652,3.015344389,3.063092384,-1.318529236,-1.522076219,-0.534335938,-0.903307853,-1.260598177,1.888497857,-0.560063884,-0.177167352,-0.224700178,1.019018065,0
3.09398875,1.470896268,2.940924493,-0.411837679,-0.422476635,-0.742961053,-1.576807616,5.234246499,5.230571705,5.249725998,3.264503316,3.464013381,3.383577753,3.411550232,3.015344389,3.063092384,0.030739705,-1.522076219,-0.534335938,-0.903307853,-1.260598177,1.888497857,-0.629828856,1.759330559,0.547263035,0.253139667,0
2.742658064,1.416808422,2.943113118,-0.552280492,-0.286087431,-0.730160615,0.19561405,4.667344347,4.66671275,4.669407648,3.791309673,3.56903012,2.932262444,3.399364673,3.031022577,3.063092384,1.380008646,0.305876054,-0.5490956,-0.903307853,-1.196355089,1.888497857,-0.629828856,0.403782021,-1.443589461,0.914580102,0
2.570985115,1.3897645,2.940924493,-0.550666207,-0.578825234,-0.730160615,0.19561405,4.003948214,3.957341806,3.980279608,-3.689340603,-4.202208521,-3.724638376,3.399364673,3.031022577,3.063092384,1.380008646,0.305876054,-0.5490956,-0.903307853,-1.196355089,1.817546944,-0.629828856,-0.060977478,0.019077679,-0.025361569,0
2.515091597,1.416808422,2.954133489,-0.505466221,-0.653118541,-0.730160615,0.19561405,3.467200431,3.454112847,3.454366102,-4.216146961,-4.727292213,-4.175953686,3.399364673,3.015344389,3.063092384,1.380008646,0.305876054,-0.519576276,-0.886027277,-1.196355089,1.817546944,-0.629828856,1.139651228,0.62852232,0.218327012,0
2.666802575,1.48441823,2.954133489,-0.508694791,-0.390319831,-0.730160615,0.19561405,4.154720062,4.181672789,4.143494144,0.103665171,-0.526622677,0.788514722,3.399364673,3.031022577,3.063092384,1.380008646,0.305876054,-0.5490956,-0.886027277,-1.196355089,1.817546944,-0.706570318,0.86854152,1.766152318,-0.373488113,0
2.570985115,1.403286461,2.943113118,-0.620080472,0.180740657,-0.730160615,-0.001321687,3.895392482,3.866396815,3.931919744,-5.58584349,-5.462409381,-5.868386098,3.384471211,3.043850186,3.063092384,0.030739705,-1.522076219,-0.5490956,-0.903307853,-1.138536308,1.759496197,-0.706570318,0.171402272,1.237966962,0.04426374,0
2.926308195,1.511462153,2.960725113,-0.712094729,-0.494552231,-0.730160615,-0.001321687,4.130596566,4.145294792,4.107224246,6.530702732,6.614515533,6.994100232,3.384471211,3.031022577,3.048757863,1.380008646,0.305876054,-0.534335938,-0.886027277,-1.138536308,1.759496197,-0.706570318,0.365052063,-0.265329821,0.984205411,0
2.646840603,1.48441823,2.958510739,-0.603937619,-0.306046826,-0.730160615,-0.001321687,4.058226079,4.084664797,4.046774419,-0.001696101,1.153645137,0.224370585,3.384471211,3.015344389,3.048757863,0.030739705,0.305876054,-0.5490956,-0.886027277,-1.138536308,1.759496197,-0.77633529,0.752351645,-0.346589106,-0.791239967,0
2.994178896,1.511462153,2.936521495,-0.37793769,0.489002435,-0.730160615,0.786421272,5.08347465,5.091122715,5.098601428,-6.007288576,-5.672442858,-4.514440168,3.372285652,3.031022577,3.020088821,-1.318529236,0.305876054,-0.5490956,-0.886027277,-1.074293216,1.759496197,-0.77633529,-0.099707436,-2.256182316,0.427202939,0
2.714711304,1.426949894,2.94973049,-0.390851971,-0.323788511,-0.730160615,0.786421272,4.269306667,4.260491782,4.30670868,0.841194071,1.993779044,0.45002824,3.372285652,3.031022577,3.020088821,-1.318529236,-1.522076219,-0.519576276,-0.903307853,-1.003625817,1.694995369,-0.77633529,1.023461353,-0.021551964,0.531640903,0
2.842467918,1.491179211,2.936521495,-0.460266235,-0.818337983,-0.736560834,-0.198257429,4.818116197,4.812224738,4.76008239,5.68781256,4.724214242,4.399037201,3.372285652,3.00251678,3.020088821,1.380008646,0.305876054,-0.534335938,-0.903307853,-1.003625817,1.694995369,-0.77633529,1.836790476,-0.224700178,-0.477926077,0
2.862429888,1.453993817,2.943113118,-0.363409123,-0.005547036,-0.730160615,0.589485535,4.691467843,4.67277575,4.675452631,2.105529329,1.783745567,2.368118306,3.358746141,3.00251678,3.020088821,0.030739705,0.305876054,-0.5490956,-0.903307853,-0.939382729,1.694995369,-0.77633529,0.21013223,-0.184070535,0.810142138,0
2.918323407,1.453993817,2.945327492,-0.394080542,-0.238406652,-0.730160615,0.392549793,4.540695995,4.509074763,4.56664294,1.262639157,0.523544706,1.465487687,3.34385268,3.00251678,3.020088821,1.380008646,0.305876054,-0.5490956,-0.886027277,-0.939382729,1.694995369,-0.839123763,0.791081604,-0.752885534,0.218327012,0
3.329540005,1.565549999,2.943113118,-0.529680499,-0.429129767,-0.730160615,0.392549793,5.415172719,5.394272692,5.364580673,5.266367474,5.354314672,5.30166782,3.33166712,3.00251678,3.004320847,1.380008646,0.305876054,-0.5490956,-0.903307853,-0.875139641,1.694995369,-0.839123763,0.326322105,0.262855535,-2.497060035,0
3.014140867,1.440471855,2.947516117,-0.478023373,-0.709670162,-0.730160615,0.19561405,5.360894853,5.40639869,5.431075482,-8.114514006,-9.032978486,-9.027593267,3.316773659,2.972585693,2.991419778,0.030739705,0.305876054,-0.519576276,-0.903307853,-0.875139641,1.624044456,-0.839123763,0.21013223,1.075448391,0.35757763,0
2.946270166,1.403286461,2.94973049,-0.544209066,-0.40695266,-0.730160615,0.19561405,4.094411322,4.072538798,4.107224246,3.896670945,4.094113812,3.270748926,3.33166712,3.00251678,2.991419778,0.030739705,0.305876054,-0.5490956,-0.903307853,-0.817320859,1.624044456,-0.839123763,-0.215897311,1.156707676,-0.025361569,0
3.058057203,1.460754797,2.958510739,-0.578109056,0.082052534,-0.730160615,0.19561405,4.257244919,4.272617781,4.282528748,3.58058713,3.358996643,2.593775961,3.33166712,2.988263881,2.991419778,1.380008646,0.305876054,-0.534335938,-0.903307853,-0.817320859,1.565993709,-0.839123763,-0.099707436,0.140966607,0.253139667,0
2.726688487,1.535125586,2.945327492,-0.581337626,-0.503423073,-0.730160615,0.19561405,5.059351154,5.048681719,5.068376514,2.210890601,2.728896213,2.819433616,3.316773659,3.00251678,2.991419778,1.380008646,0.305876054,-0.5490956,-0.886027277,-0.753077767,1.565993709,-0.90888873,0.132672314,0.344114821,0.740516829,0
3.229730152,1.477657249,2.940924493,-0.465109091,-0.169657622,-0.736560834,-0.592128909,5.137752516,5.127500713,5.098601428,2.948419501,2.728896213,2.142460651,3.33166712,2.972585693,2.977085257,1.380008646,-1.522076219,-0.534335938,-0.886027277,-0.682410372,1.565993709,-0.90888873,-2.617154721,-0.387218749,-0.060174223,0
3.257676911,1.528364605,2.93871012,-0.413451964,0.145257287,-0.730160615,0.19561405,5.837333895,5.830808657,5.793774452,8.216483076,7.979733132,7.671073197,3.291048589,2.988263881,2.991419778,1.380008646,-1.522076219,-0.5490956,-0.903307853,-0.682410372,1.565993709,-0.90888873,1.798060518,2.09118946,-0.199424841,0
3.078019173,1.376242538,2.932118496,-0.448966239,-0.720758715,-0.742961053,-1.576807616,5.222184751,5.151752711,5.128826342,-5.059037133,-5.777459596,-6.20687258,3.304588099,2.972585693,3.004320847,0.030739705,0.305876054,-0.5490956,-0.903307853,-0.61816728,1.565993709,-0.978653698,0.907271478,0.059707322,1.436769919,0
3.397410706,1.497940192,2.945327492,-0.423137676,-0.520055903,-0.736560834,-0.395193172,5.469450584,5.448839688,5.400850569,6.846786547,6.614515533,6.542784922,3.304588099,2.988263881,2.991419778,1.380008646,0.305876054,-0.5490956,-0.903307853,-0.553924192,1.495042796,-0.978653698,-0.060977478,0.466003749,1.019018065,0
3.042087626,1.426949894,2.947516117,-0.352109126,-0.137500818,-0.736560834,-0.395193172,5.240277374,5.224508705,5.225546067,-1.582115173,-1.366756584,-1.919377137,3.33166712,2.988263881,3.020088821,1.380008646,0.305876054,-0.5490956,-0.886027277,-0.553924192,1.495042796,-0.978653698,0.752351645,0.262855535,0.705704175,0
2.990186502,1.420188913,2.943113118,-0.46188052,-0.834970813,-0.742961053,-1.379871874,4.968888046,4.945610728,4.971656789,-1.582115173,-1.891840276,-1.580890655,3.34385268,2.988263881,3.004320847,0.030739705,2.133828328,-0.5490956,-0.903307853,-0.496105411,1.495042796,-0.978653698,0.829811562,0.587892677,1.05383072,0
2.726688487,1.460754797,2.94973049,-0.511923362,-0.730738413,-0.736560834,-0.395193172,4.824147071,4.824350738,4.820532219,-4.532230775,-3.782141567,-3.611809549,3.358746141,3.00251678,3.004320847,0.030739705,0.305876054,-0.519576276,-0.886027277,-0.431862323,1.436992049,-1.055395164,0.132672314,-0.143440892,0.949392756,0
3.018133261,1.420188913,2.956322114,-0.42152339,-0.185181597,-0.730160615,0.392549793,4.245183171,4.211987786,4.22207892,-0.001696101,-0.001538985,0.111541757,3.33166712,2.988263881,3.004320847,0.030739705,0.305876054,-0.519576276,-0.886027277,-0.361194924,1.436992049,-1.055395164,-0.215897311,1.481744818,0.740516829,0
3.193798604,1.460754797,2.929929871,-0.390851971,-0.232862376,-0.730160615,0.392549793,4.462294633,4.460570766,4.463878232,-7.587707649,-7.562744149,-7.335160855,3.358746141,2.959758084,2.991419778,-1.318529236,0.305876054,-0.5490956,-0.886027277,-0.361194924,1.436992049,-1.055395164,0.287592147,-0.143440892,0.775329484,0
