3.904444765,1.447232836,2.929929871,0.605162005,1.164295323,-0.736560834,-0.789064651,7.146033542,7.116164554,7.111580706,-0.107057372,-1.261739846,-1.242404172,3.33166712,3.00251678,3.048757863,0.030739705,0.305876054,-0.519576276,-0.956877637,-0.553924192,0.205026205,1.811945072,-1.222876225,2.253708031,1.541207882,0
2.618893844,1.453993817,2.943113118,-0.371480549,0.268340228,-0.730160615,0.392549793,4.395955019,4.345373776,4.385293456,-0.423141187,-0.631639416,-1.468061827,3.33166712,2.988263881,2.991419778,0.030739705,0.305876054,-0.519576276,-0.903307853,-0.296951832,1.436992049,-1.125160136,0.558701854,1.603633747,1.05383072,0
3.181821421,1.491179211,2.94973049,-0.350494841,-0.555539273,-0.736560834,-0.592128909,4.522603373,4.53938976,4.500148129,0.630471528,-0.001538985,-0.00128707,3.34385268,2.988263881,2.991419778,-1.318529236,-1.522076219,-0.519576276,-0.870474759,-0.232708744,1.372491221,-1.125160136,0.287592147,-0.305959463,0.775329484,0
3.109958327,1.48441823,2.947516117,-0.331123419,-0.620961736,-0.730160615,0.19561405,4.818116197,4.78797274,4.766127374,7.584315447,6.194448579,6.65561375,3.372285652,2.972585693,3.004320847,1.380008646,-1.522076219,-0.534335938,-0.870474759,-0.232708744,1.372491221,-1.125160136,0.674891729,-0.509107677,1.227893992,0
3.145889874,1.470896268,2.947516117,-0.292380573,0.568840018,-0.730160615,0.392549793,4.824147071,4.79403574,4.790307304,4.634199845,4.82923098,4.286208373,3.33166712,2.988263881,3.004320847,1.380008646,0.305876054,-0.534335938,-0.886027277,-0.174889962,1.372491221,-1.125160136,0.829811562,-0.224700178,0.914580102,0
3.086003962,1.426949894,2.956322114,-0.23265202,0.409164852,-0.730160615,0.19561405,4.414047642,4.363562774,4.421563352,-2.319644074,-2.731974183,-2.483521274,3.34385268,3.00251678,3.020088821,0.030739705,0.305876054,-0.534335938,-0.870474759,-0.110646874,1.372491221,-1.18794861,0.481241938,0.344114821,0.775329484,0
2.670794968,1.447232836,2.958510739,-0.216509168,-0.041030406,-0.730160615,0.19561405,4.305491911,4.272617781,4.30670868,2.737696958,3.148963166,2.142460651,3.34385268,3.00251678,3.004320847,0.030739705,0.305876054,-0.534335938,-0.886027277,-0.039979475,1.307990389,-1.18794861,0.442511979,0.953559462,0.462015594,0
2.90235383,1.453993817,2.956322114,-0.035709224,0.093141087,-0.736560834,-0.592128909,4.558788616,4.563641759,4.56664294,2.210890601,2.098795782,1.691145342,3.33166712,3.00251678,3.004320847,0.030739705,0.305876054,-0.519576276,-0.886027277,0.024263617,1.307990389,-1.18794861,0.519971896,-0.224700178,0.879767447,0
2.966232137,1.376242538,2.940924493,0.143476434,0.578819716,-0.730160615,0.19561405,3.352613827,3.302537859,3.375781325,-0.423141187,-0.421605939,-0.791088862,3.33166712,2.988263881,2.991419778,-1.318529236,0.305876054,-0.519576276,-0.886027277,0.088506705,1.307990389,-1.18794861,0.674891729,-0.224700178,0.914580102,0
2.698741728,1.535125586,2.960725113,0.29683353,1.381630965,-0.730160615,0.19561405,3.75668238,3.714821826,3.665940501,8.216483076,8.294783347,7.783902024,3.316773659,2.988263881,2.991419778,0.030739705,0.305876054,-0.519576276,-0.903307853,0.146325486,1.243489561,-1.18794861,1.759330559,0.91292982,0.079076395,0
2.818513553,1.535125586,2.945327492,0.29683353,-0.269454601,-0.730160615,0.19561405,4.697498718,4.721279745,4.669407648,-2.530366617,-2.731974183,-2.370692447,3.304588099,2.959758084,2.977085257,-1.318529236,0.305876054,-0.519576276,-0.886027277,0.210568574,1.243489561,-1.18794861,1.217111144,-2.378071244,0.566453557,0
2.870414677,1.396525481,2.93871012,0.322662093,-0.034377274,-0.730160615,0.19561405,3.943639473,3.92096381,3.980279608,-7.271623834,-6.932643719,-7.786476165,3.291048589,2.959758084,2.961317284,-1.318529236,-3.350028492,-0.534335938,-0.903307853,0.281235973,1.243489561,-1.18794861,1.139651228,2.09118946,1.924147081,0
2.586954691,1.440471855,2.932118496,0.45180491,1.471448246,-0.736560834,-0.592128909,3.52750917,3.526868842,3.526905895,-9.168126721,-9.243011963,-9.140422094,3.33166712,2.944079895,2.948416215,-1.318529236,-1.522076219,-0.534335938,-0.886027277,0.345479065,1.243489561,-1.257713577,-1.300336141,2.050559817,0.879767447,0
2.742658064,1.477657249,2.93871012,0.524447744,0.461281053,-0.730160615,0.19561405,4.082349574,4.084664797,4.083044315,-0.317779915,-0.001538985,0.111541757,3.291048589,2.959758084,2.977085257,0.030739705,0.305876054,-0.519576276,-0.886027277,0.409722153,1.172538648,-1.257713577,-0.060977478,0.547263035,-0.651989349,0
2.495129625,1.453993817,2.945327492,0.517990603,-0.062098657,-0.730160615,-0.001321687,3.853176364,3.854270815,3.865424933,3.159142044,3.148963166,2.368118306,3.304588099,2.959758084,2.977085257,0.030739705,-1.522076219,-0.519576276,-0.886027277,0.409722153,1.172538648,-1.334455044,2.495199766,1.278596604,-0.234237495,0
2.994178896,1.491179211,2.936521495,0.53251917,-0.099799738,-0.736560834,-0.789064651,4.866363188,4.854665735,4.868892081,-2.846450431,-3.047024399,-2.822007757,3.304588099,2.959758084,2.977085257,0.030739705,0.305876054,-0.519576276,-0.886027277,0.467540935,1.108037821,-1.334455044,1.372030977,-1.199811604,-0.826052621,0
3.04608002,1.453993817,2.93871012,0.456647765,0.20624433,-0.730160615,0.19561405,4.649251726,4.66671275,4.663362665,-2.425005345,-2.521940707,-1.806548309,3.263969568,2.959758084,2.961317284,0.030739705,0.305876054,-0.519576276,-0.903307853,0.602451422,1.108037821,-1.334455044,0.403782021,-0.265329821,-0.199424841,0
3.02611805,1.453993817,2.94973049,0.29683353,-0.085384619,-0.736560834,-0.592128909,4.582912112,4.587893756,4.56664294,-2.530366617,-3.257057875,-2.370692447,3.304588099,2.972585693,2.961317284,0.030739705,0.305876054,-0.519576276,-0.903307853,0.602451422,1.108037821,-1.334455044,1.100921269,-0.10281125,-0.373488113,0
2.870414677,1.420188913,2.940924493,0.317819238,-0.200705572,-0.730160615,-0.001321687,4.154720062,4.145294792,4.17976404,-4.84831459,-4.832308951,-3.950296031,3.304588099,2.944079895,2.977085257,0.030739705,0.305876054,-0.519576276,-0.903307853,0.730937602,1.108037821,-1.334455044,1.410760935,0.059707322,-0.303862804,0
2.746650458,1.403286461,2.936521495,0.330733519,0.190720355,-0.730160615,-0.001321687,3.201841977,3.16308887,3.248836687,-3.583979332,-4.097191782,-3.160494239,3.304588099,2.959758084,2.977085257,-1.318529236,0.305876054,-0.519576276,-0.886027277,0.788756383,1.049987073,-1.397243517,0.403782021,-0.062181607,-0.58236404,0
2.794559187,1.511462153,2.932118496,0.327504948,0.863795533,-0.730160615,0.19561405,4.003948214,3.993719804,3.968189642,2.210890601,2.308829259,3.045091271,3.33166712,2.959758084,2.977085257,0.030739705,-1.522076219,-0.519576276,-0.903307853,0.788756383,1.049987073,-1.397243517,-0.138437394,-0.99666339,-2.114120836,0
3.169844239,1.528364605,2.943113118,0.330733519,0.008868083,-0.730160615,0.19561405,4.697498718,4.697027747,4.669407648,0.103665171,-0.106555724,-0.00128707,3.33166712,2.959758084,2.977085257,1.380008646,0.305876054,-0.519576276,-0.903307853,0.92366687,1.049987073,-1.397243517,1.100921269,0.587892677,1.750083809,0
3.201783393,1.477657249,2.943113118,0.29683353,-0.284978575,-0.730160615,-0.001321687,4.763838332,4.751594742,4.747992425,-0.317779915,-0.421605939,-0.339773553,3.33166712,2.959758084,2.977085257,1.380008646,-1.522076219,-0.519576276,-0.886027277,0.92366687,1.049987073,-1.473984983,2.107900183,1.847411603,0.079076395,0
2.59493948,1.376242538,2.929929871,0.149933575,0.27499336,-0.730160615,-0.001321687,3.744620632,3.714821826,3.817065072,-3.267895517,-4.202208521,-3.160494239,3.358746141,2.972585693,2.991419778,1.380008646,0.305876054,-0.519576276,-0.903307853,1.05215305,1.049987073,-1.473984983,1.178381186,2.53811553,0.113889049,0
2.519083991,1.453993817,2.954133489,0.145090719,0.971354498,-0.730160615,0.19561405,3.702404515,3.702695828,3.702210397,2.316251872,1.993779044,3.157920099,3.358746141,2.972585693,2.991419778,2.729277588,0.305876054,-0.519576276,-0.886027277,1.05215305,0.985486241,-1.473984983,1.681870643,0.303485178,0.253139667,0
2.746650458,1.535125586,2.945327492,0.169304998,-1.380527629,-0.730160615,0.19561405,4.800023574,4.848602736,4.76008239,2.526974415,3.148963166,3.496406581,3.372285652,2.988263881,2.991419778,0.030739705,0.305876054,-0.519576276,-0.903307853,1.109971832,0.985486241,-1.473984983,0.713621687,2.131819103,-0.060174223,0
2.838475524,1.426949894,2.947516117,0.046619321,-0.242842074,-0.730160615,0.19561405,4.293430163,4.248365784,4.294618714,-2.214282802,-2.626957445,-2.032205964,3.372285652,2.988263881,3.004320847,1.380008646,2.133828328,-0.519576276,-0.903307853,1.17421492,0.920985413,-1.473984983,-0.022247519,1.034818748,0.531640903,0
2.954254954,1.426949894,2.940924493,0.088590737,0.94474197,-0.742961053,-1.379871874,3.768744129,3.769388821,3.79288514,-3.47861806,-4.202208521,-2.483521274,3.372285652,2.972585693,2.991419778,1.380008646,0.305876054,-0.519576276,-0.903307853,1.244882319,0.920985413,-1.473984983,0.093942355,1.969300531,0.496828248,0
2.858437494,1.48441823,2.940924493,0.185447849,0.290517333,-0.730160615,0.392549793,4.154720062,4.084664797,4.167674075,4.844922388,3.779063596,3.496406581,3.372285652,2.972585693,3.004320847,1.380008646,0.305876054,-0.519576276,-0.870474759,1.244882319,0.920985413,-1.473984983,0.752351645,1.684893032,0.984205411,0
3.313570429,1.497940192,2.956322114,0.308133526,-0.068751788,-0.730160615,0.392549793,4.613066482,4.648523751,4.590822872,-2.846450431,-2.416923968,-3.386151894,3.372285652,3.00251678,3.004320847,-1.318529236,0.305876054,-0.519576276,-0.886027277,1.309125407,0.920985413,-1.473984983,0.713621687,-1.443589461,1.05383072,0
3.054064809,1.396525481,2.947516117,0.321047807,0.20624433,-0.730160615,0.19561405,3.768744129,3.757262823,3.780795174,-4.532230775,-4.832308951,-5.191413133,3.399364673,3.00251678,3.004320847,0.030739705,0.305876054,-0.519576276,-0.903307853,1.373368499,0.920985413,-1.473984983,0.248862188,1.156707676,0.148701704,0
2.982201713,1.521603624,2.927715498,0.3000621,0.023283203,-0.730160615,0.19561405,4.667344347,4.67277575,4.675452631,-0.107057372,0.628561445,-0.45260238,3.372285652,2.988263881,3.004320847,0.030739705,2.133828328,-0.519576276,-0.886027277,1.437611587,0.850034501,-1.473984983,1.410760935,-2.946886243,-0.721614658,0
2.658817786,1.383003519,2.921123875,0.190290706,0.078725968,-0.730160615,-0.001321687,3.642095776,3.605687834,3.714300363,-6.744817477,-6.82762698,-5.981214925,3.399364673,3.00251678,3.020088821,0.030739705,0.305876054,-0.534335938,-0.886027277,1.437611587,0.850034501,-1.473984983,0.132672314,1.847411603,0.04426374,0
2.794559187,1.48441823,2.940924493,0.22903355,0.26057824,-0.730160615,-0.001321687,4.184874432,4.072538798,4.034684453,5.266367474,4.724214242,4.963181338,3.426443694,3.00251678,3.03298989,0.030739705,0.305876054,-0.534335938,-0.886027277,1.495430368,0.850034501,-1.473984983,2.1853601,0.019077679,0.914580102,0
3.089996355,1.504701172,2.947516117,0.393690642,0.576602006,-0.730160615,-0.001321687,4.739714836,4.745531744,4.711722529,4.107393488,4.82923098,4.624694855,3.411550232,3.015344389,3.03298989,1.380008646,0.305876054,-0.519576276,-0.886027277,1.495430368,0.785533673,-1.473984983,0.132672314,-0.224700178,-0.443113422,0
3.181821421,1.447232836,2.956322114,0.458262051,0.81944132,-0.730160615,-0.001321687,4.534665121,4.527263761,4.518283077,-0.949947544,-1.996857015,-1.919377137,3.411550232,3.00251678,3.048757863,-1.318529236,0.305876054,-0.519576276,-0.903307853,1.566097767,0.785533673,-1.473984983,0.86854152,1.156707676,1.889334427,0
3.253684516,1.48441823,2.954133489,0.424362061,-0.066534078,-0.730160615,-0.001321687,4.884455809,4.842539736,4.911206961,3.053780773,3.464013381,2.480947134,3.358746141,3.031022577,3.03298989,0.030739705,0.305876054,-0.534335938,-0.903307853,1.623916548,0.785533673,-1.473984983,-1.571445849,-0.184070535,1.750083809,0
3.117943114,1.447232836,2.958510739,0.53251917,0.447974789,-0.679010899,2.755778682,4.769869205,4.745531744,4.747992425,1.051916614,0.103477753,0.788514722,3.399364673,3.015344389,3.048757863,-1.318529236,0.305876054,-0.519576276,-0.903307853,1.694583947,0.785533673,-1.473984983,-1.029226433,1.888041246,1.750083809,0
3.133912692,1.470896268,2.94973049,0.5728763,1.103308281,-0.679010899,1.968035717,4.986980667,4.951673727,4.941431874,-0.212418644,-0.736656154,-0.565431207,3.399364673,3.031022577,3.048757863,0.030739705,0.305876054,-0.519576276,-0.886027277,1.694583947,0.727482926,-1.473984983,0.481241938,2.294337674,1.6804585,0
3.165851845,1.477657249,2.943113118,0.577719157,0.709664644,-0.679010899,1.574164237,5.348833105,5.327579697,5.340400741,-0.107057372,-0.946689631,-0.565431207,3.399364673,3.015344389,3.048757863,0.030739705,0.305876054,-0.519576276,-0.870474759,1.694583947,0.727482926,-1.473984983,0.674891729,2.578745173,1.088643374,0
2.97022453,1.447232836,2.947516117,0.519604889,-0.451306873,-0.679010899,1.180292758,5.216153878,5.194193708,5.189276171,-1.37139263,-1.261739846,-2.032205964,3.384471211,3.015344389,3.03298989,1.380008646,0.305876054,-0.519576276,-0.886027277,1.758827035,0.727482926,-1.473984983,0.558701854,2.334967316,1.819709118,0
2.966232137,1.420188913,2.94973049,0.434047772,-0.14193624,-0.679010899,0.786421272,4.637189978,4.593956756,4.6512727,-0.107057372,0.103477753,-0.90391769,3.372285652,3.015344389,3.020088821,0.030739705,-1.522076219,-0.519576276,-0.886027277,1.758827035,0.727482926,-1.473984983,0.752351645,2.416226602,-1.139366511,0
3.02611805,1.460754797,2.962913738,0.345262086,0.127515602,-0.685359084,-0.198257429,4.564819491,4.593956756,4.60895782,-5.059037133,-3.992175044,-4.063124859,3.358746141,3.015344389,3.020088821,0.030739705,0.305876054,-0.519576276,-0.886027277,1.758827035,0.662982098,-1.397243517,-0.215897311,-2.499960173,0.914580102,0
2.982201713,1.440471855,2.956322114,0.440504913,1.656627084,-0.679010899,0.392549793,4.281368415,4.236239785,4.282528748,-0.001696101,-0.211572462,0.562857067,3.358746141,3.00251678,3.020088821,1.380008646,0.305876054,-0.519576276,-0.886027277,1.758827035,0.662982098,-1.397243517,0.558701854,-0.956033748,1.784896463,0
2.826498341,1.420188913,2.956322114,0.64390485,0.284973057,-0.67261068,1.180292758,4.028071708,3.993719804,4.046774419,3.159142044,2.413845997,1.691145342,3.33166712,3.00251678,3.020088821,2.729277588,0.305876054,-0.519576276,-0.886027277,1.816645817,0.598481266,-1.334455044,0.674891729,-0.468478034,1.889334427,0
2.954254954,1.521603624,2.960725113,0.632604854,-0.251712916,-0.67261068,1.180292758,4.800023574,4.763720742,4.723812493,4.528838574,3.464013381,3.496406581,3.34385268,3.031022577,3.03298989,0.030739705,0.305876054,-0.519576276,-0.886027277,1.887313216,0.598481266,-1.334455044,0.558701854,-1.362330175,1.819709118,0
3.105965932,1.460754797,2.958510739,0.435662058,-0.337094776,-0.67261068,0.983357015,4.968888046,4.969862725,4.95352184,-3.267895517,-3.257057875,-1.806548309,3.33166712,3.00251678,3.020088821,1.380008646,0.305876054,-0.519576276,-0.886027277,1.887313216,0.598481266,-1.334455044,1.023461353,2.213078388,0.427202939,0
3.185813815,1.447232836,2.929929871,0.214504983,0.109773917,-0.730160615,-2.955357798,4.968888046,4.951673727,4.971656789,0.7358328,1.153645137,0.45002824,3.304588099,3.015344389,3.020088821,1.380008646,0.305876054,-0.534335938,-0.886027277,1.887313216,0.598481266,-1.257713577,0.791081604,0.587892677,0.879767447,0
2.858437494,1.416808422,2.93871012,0.124105012,-0.043248117,-0.730160615,-1.970679096,4.10647307,4.096790795,4.131404178,-3.583979332,-3.887158306,-3.837467204,3.358746141,3.031022577,3.048757863,-1.318529236,0.305876054,-0.534335938,-0.886027277,1.887313216,0.598481266,-1.257713577,0.248862188,1.928670889,-0.338675459,0
3.413380283,1.453993817,2.923312499,0.061147888,-0.846059366,-0.730160615,-1.379871874,5.143783391,5.151752711,5.146961291,-4.426869504,-4.727292213,-4.175953686,3.384471211,3.015344389,3.048757863,2.729277588,-1.522076219,-0.534335938,-0.903307853,1.887313216,0.527530353,-1.18794861,-0.293357227,-0.509107677,1.297519301,0
2.766612428,1.403286461,2.958510739,0.009490761,0.070963981,-0.730160615,-0.986000394,3.829052869,3.79364082,3.877514899,-2.951811703,-3.467091352,-2.822007757,3.372285652,3.031022577,3.048757863,-1.318529236,0.305876054,-0.534335938,-0.903307853,1.945131997,0.527530353,-1.18794861,0.055212397,-0.509107677,0.079076395,0
3.006156078,1.470896268,2.954133489,0.001419335,0.032154045,-0.749361272,-3.743100762,4.184874432,4.181672789,4.185809023,6.003896375,6.089431841,5.978640785,3.372285652,3.031022577,3.063092384,1.380008646,0.305876054,-0.534335938,-0.886027277,1.945131997,0.463029525,-1.18794861,0.597431812,0.669151963,-0.26905015,0
2.986194108,1.470896268,2.954133489,-0.011494946,-0.709670162,-0.730160615,-0.395193172,4.389924146,4.363562774,4.397383421,2.948419501,3.779063596,2.932262444,3.358746141,3.031022577,3.048757863,0.030739705,0.305876054,-0.519576276,-0.886027277,1.945131997,0.463029525,-1.125160136,0.984731395,-0.062181607,1.750083809,0
2.7865744,1.433710875,2.947516117,-0.051852076,-0.119759133,-0.704559741,2.361907202,4.01600996,4.005845803,4.004459539,0.103665171,0.31351123,-0.114115898,3.372285652,3.059528375,3.048757863,0.030739705,0.305876054,-0.519576276,-0.886027277,1.945131997,0.463029525,-1.125160136,0.248862188,-0.224700178,-1.000115894,0
2.882391859,1.460754797,2.94973049,-0.014723516,0.773978252,-0.704559741,1.968035717,4.359769776,4.333247777,4.318798645,-4.742953318,-4.622275474,-4.401611341,3.372285652,3.073781274,3.048757863,-1.318529236,0.305876054,-0.534335938,-0.903307853,2.015799396,0.463029525,-1.055395164,0.132672314,2.009930174,0.775329484,0
3.022125655,1.48441823,2.93871012,0.054690748,-0.140827384,-0.704559741,2.361907202,5.041258533,5.054744719,5.020016651,1.157277886,1.363678614,0.675685895,3.384471211,3.059528375,3.063092384,0.030739705,0.305876054,-0.519576276,-0.886027277,2.015799396,0.404978778,-1.055395164,-1.803825598,-0.143440892,-1.452680402,0
3.181821421,1.470896268,2.954133489,0.124105012,0.151910419,-0.698159522,2.558842939,5.017135037,5.000177724,5.001881703,-1.898198988,-3.047024399,-3.160494239,3.399364673,3.073781274,3.063092384,0.030739705,0.305876054,-0.519576276,-0.886027277,2.015799396,0.404978778,-0.978653698,1.062191311,0.669151963,-0.303862804,0
3.034102837,1.453993817,2.93871012,0.170919282,0.255033963,-0.704559741,1.180292758,5.161876012,5.127500713,5.12278136,-2.108921531,-3.677124829,-3.160494239,3.384471211,3.073781274,3.063092384,0.030739705,0.305876054,-0.519576276,-0.886027277,2.015799396,0.404978778,-0.978653698,0.674891729,-0.062181607,1.541207882,0
3.105965932,1.433710875,2.947516117,0.128947867,0.38366118,-0.730160615,-2.364550575,4.588942987,4.575767758,4.572687923,2.210890601,2.413845997,0.901343549,3.384471211,3.073781274,3.063092384,1.380008646,0.305876054,-0.534335938,-0.886027277,2.015799396,0.404978778,-0.90888873,0.132672314,2.375596959,-1.661556328,0
2.818513553,1.447232836,2.945327492,0.103119304,-0.609873184,-0.730160615,-1.773743353,4.233121423,4.193798788,4.167674075,3.053780773,2.833912951,2.480947134,3.384471211,3.073781274,3.063092384,-1.318529236,0.305876054,-0.534335938,-0.886027277,2.015799396,0.404978778,-0.839123763,-0.022247519,0.18159625,0.113889049,0
2.80653637,1.460754797,2.947516117,0.090205022,-0.443544886,-0.730160615,-1.379871874,4.540695995,4.53938976,4.56664294,-2.319644074,-1.891840276,-1.580890655,3.358746141,3.073781274,3.048757863,0.030739705,0.305876054,-0.534335938,-0.886027277,2.015799396,0.404978778,-0.839123763,0.946001436,2.09118946,0.566453557,0
2.642848209,1.420188913,2.962913738,0.027247899,0.019956637,-0.730160615,-0.986000394,3.931577725,3.866396815,3.931919744,-0.63386373,-0.736656154,-0.45260238,3.358746141,3.073781274,3.03298989,1.380008646,0.305876054,-0.519576276,-0.903307853,2.015799396,0.34047795,-0.839123763,0.403782021,0.669151963,-0.512738731,0
2.702734122,1.453993817,2.960725113,-0.045394936,0.118644759,-0.730160615,-0.789064651,3.943639473,3.933089808,3.968189642,2.421613144,3.253979904,2.593775961,3.34385268,3.073781274,3.020088821,0.030739705,0.305876054,-0.519576276,-0.886027277,2.015799396,0.34047795,-0.77633529,1.255841102,0.100336964,0.427202939,0
2.838475524,1.460754797,2.936521495,0.078905025,-0.199596716,-0.730160615,-0.395193172,4.359769776,4.333247777,4.367158507,-2.530366617,-2.626957445,-2.934836584,3.33166712,3.059528375,3.004320847,1.380008646,0.305876054,-0.519576276,-0.886027277,2.015799396,0.275977118,-0.77633529,0.365052063,2.578745173,-0.129799532,0
2.918323407,1.453993817,2.93871012,0.117647871,-0.092037751,-0.730160615,-0.395193172,4.01600996,3.981593805,4.004459539,6.319980189,6.089431841,5.978640785,3.34385268,3.059528375,3.020088821,0.030739705,0.305876054,-0.519576276,-0.886027277,2.015799396,0.275977118,-0.706570318,1.95298035,0.303485178,0.218327012,0
3.18980621,1.491179211,2.936521495,0.046619321,0.358157508,-0.730160615,-0.198257429,4.631159104,4.636397752,4.615002802,-2.530366617,-2.521940707,-2.032205964,3.33166712,3.031022577,3.004320847,1.380008646,0.305876054,-0.534335938,-0.886027277,2.015799396,0.275977118,-0.629828856,0.21013223,2.375596959,0.148701704,0
3.105965932,1.453993817,2.94973049,-0.016337802,-0.329332788,-0.730160615,-0.198257429,4.673375222,4.678838749,4.669407648,-3.057172974,-3.257057875,-2.596350102,3.33166712,3.031022577,3.004320847,0.030739705,-1.522076219,-0.519576276,-0.886027277,2.015799396,0.275977118,-0.629828856,0.946001436,0.262855535,-0.26905015,0
3.357486764,1.535125586,2.947516117,0.040162181,-0.138609674,-0.730160615,-0.001321687,5.34280223,5.376083693,5.304130844,-0.001696101,-0.001538985,-0.00128707,3.33166712,3.031022577,3.004320847,0.030739705,-1.522076219,-0.534335938,-0.886027277,2.015799396,0.275977118,-0.560063884,0.946001436,0.100336964,0.009451086,0
3.161859451,1.440471855,2.956322114,0.054690748,0.674181273,-0.730160615,-0.001321687,4.94476455,4.92135873,4.947476858,0.419748985,0.523544706,0.337199412,3.304588099,3.015344389,2.991419778,1.380008646,0.305876054,-0.534335938,-0.886027277,2.015799396,0.205026205,-0.560063884,0.558701854,2.334967316,0.949392756,0
3.133912692,1.453993817,2.965128111,0.116033585,0.432450814,-0.730160615,-0.001321687,4.208997928,4.211987786,4.197898989,2.84305823,3.674046858,2.029631824,3.304588099,3.00251678,2.961317284,0.030739705,0.305876054,-0.519576276,-0.886027277,2.015799396,0.205026205,-0.490298916,-0.099707436,0.547263035,0.287952321,0
3.058057203,1.470896268,2.956322114,0.193519276,-0.023288721,-0.736560834,-0.789064651,4.564819491,4.545452759,4.560597957,5.68781256,5.45933141,5.978640785,3.249076106,2.988263881,2.977085257,1.380008646,0.305876054,-0.519576276,-0.886027277,2.015799396,0.205026205,-0.427510443,1.023461353,0.222225893,-1.000115894,0
2.990186502,1.426949894,2.956322114,0.251633543,0.093141087,-0.730160615,-0.001321687,4.034102583,4.060412799,4.083044315,2.737696958,2.413845997,1.803974169,3.291048589,2.988263881,2.961317284,0.030739705,-1.522076219,-0.5490956,-0.886027277,2.015799396,0.140525377,-0.427510443,-0.370817143,0.62852232,0.183514358,0
2.946270166,1.470896268,2.94973049,0.280690677,0.332653836,-0.736560834,-0.592128909,4.269306667,4.272617781,4.270438782,-0.001696101,-0.001538985,0.675685895,3.263969568,2.988263881,2.948416215,-1.318529236,-1.522076219,-0.5490956,-0.886027277,2.015799396,0.140525377,-0.357745475,0.093942355,0.669151963,0.844954793,0
2.634863422,1.416808422,2.945327492,0.170919282,-0.189617019,-0.730160615,-0.001321687,3.865238112,3.890648812,3.931919744,-5.58584349,-4.412241997,-4.175953686,3.276155127,2.988263881,2.932648242,0.030739705,0.305876054,-0.519576276,-0.886027277,2.015799396,0.140525377,-0.281004009,1.449490893,2.050559817,0.079076395,0
2.982201713,1.477657249,2.954133489,0.072447885,-0.424694345,-0.730160615,0.19561405,4.118534818,4.121042793,4.119314212,-3.689340603,-3.57210809,-2.596350102,3.249076106,2.959758084,2.919747173,0.030739705,0.305876054,-0.519576276,-0.886027277,1.945131997,0.140525377,-0.281004009,0.519971896,0.303485178,-0.26905015,0
2.966232137,1.453993817,2.954133489,0.043390751,-0.318244235,-0.730160615,-0.001321687,3.931577725,3.969467806,3.931919744,-0.317779915,-0.001538985,1.239830032,3.249076106,2.959758084,2.932648242,0.030739705,0.305876054,-0.519576276,-0.886027277,2.015799396,0.140525377,-0.211239037,1.100921269,-0.915404105,0.601266212,0
2.946270166,1.541886566,2.945327492,0.020790758,-0.065425223,-0.730160615,-0.001321687,4.763838332,4.745531744,4.687542597,3.475225859,3.674046858,3.722064236,3.236890547,2.959758084,2.919747173,0.030739705,0.305876054,-0.534335938,-0.886027277,1.945131997,0.140525377,-0.141474069,1.023461353,2.334967316,-0.129799532,0
3.089996355,1.477657249,2.947516117,-0.092209206,-0.210685269,-0.730160615,0.19561405,4.842239692,4.824350738,4.820532219,-3.162534246,-4.622275474,-3.724638376,3.249076106,2.931252286,2.905412652,0.030739705,0.305876054,-0.519576276,-0.886027277,1.945131997,0.08247463,-0.078685596,1.139651228,1.441115176,-0.860865276,0
2.826498341,1.477657249,2.962913738,-0.150323474,-0.47570169,-0.736560834,-0.592128909,4.763838332,4.745531744,4.76008239,-0.739225001,-1.051706369,-1.242404172,3.223351036,2.931252286,2.905412652,-1.318529236,0.305876054,-0.519576276,-0.886027277,1.887313216,0.08247463,-0.078685596,-1.416526016,-0.346589106,0.392390285,0
2.866422283,1.447232836,2.956322114,-0.085752066,-0.156351359,-0.730160615,0.392549793,4.444202012,4.448444767,4.494103147,-2.319644074,-2.521940707,-2.370692447,3.236890547,2.916999388,2.919747173,1.380008646,0.305876054,-0.519576276,-0.886027277,1.887313216,0.08247463,-0.008920629,-1.029226433,1.766152318,-1.52230571,0
2.714711304,1.447232836,2.94973049,-0.093823492,-0.240624363,-0.742961053,-1.379871874,4.510541625,4.521200762,4.536418027,-0.001696101,0.103477753,0.562857067,3.236890547,2.916999388,2.905412652,0.030739705,0.305876054,-0.519576276,-0.903307853,1.887313216,0.08247463,0.067820838,-0.060977478,1.237966962,-1.557118365,0
3.062049596,1.477657249,2.945327492,-0.219737738,-0.694146187,-0.730160615,0.589485535,4.522603373,4.496948764,4.500148129,0.209026442,-0.001538985,-0.00128707,3.236890547,2.916999388,2.905412652,0.030739705,-1.522076219,-0.5490956,-0.886027277,1.887313216,0.017973802,0.067820838,-0.099707436,-0.305959463,-0.477926077,0
2.946270166,1.460754797,2.945327492,-0.260094869,-0.737391545,-0.736560834,-0.198257429,4.480387256,4.466633767,4.494103147,-2.846450431,-3.257057875,-3.047665411,3.236890547,2.916999388,2.905412652,0.030739705,0.305876054,-0.534335938,-0.870474759,1.887313216,0.017973802,0.207350778,-0.332087185,-0.224700178,-1.104553857,0
2.954254954,1.48441823,2.94973049,-0.319823422,-0.660880527,-0.730160615,0.589485535,4.721622213,4.739468745,4.723812493,0.7358328,1.258661875,0.901343549,3.236890547,2.901321199,2.905412652,1.380008646,0.305876054,-0.519576276,-0.886027277,1.887313216,0.017973802,0.207350778,0.403782021,0.140966607,-1.870432255,0
3.217752969,1.460754797,2.945327492,-0.460266235,-0.027724142,-0.736560834,-0.198257429,4.993011541,5.000177724,4.99583672,-0.001696101,0.418527968,0.224370585,3.223351036,2.901321199,2.905412652,1.380008646,2.133828328,-0.534335938,-0.870474759,1.816645817,-0.04652703,0.270139251,-0.138437394,-0.874774462,0.984205411,0
3.157867056,1.433710875,2.940924493,-0.539366211,-0.766221783,-0.730160615,0.589485535,4.757807457,4.715216746,4.741947442,-2.319644074,-3.047024399,-2.709178929,3.196272015,2.88849359,2.87674361,1.380008646,2.133828328,-0.519576276,-0.886027277,1.816645817,-0.04652703,0.270139251,-0.138437394,2.700634101,-1.661556328,0
2.858437494,1.416808422,2.962913738,-0.476409087,-0.505640784,-0.730160615,0.589485535,4.154720062,4.133168792,4.155584109,-4.426869504,-4.832308951,-4.175953686,3.196272015,2.88849359,2.87674361,0.030739705,0.305876054,-0.534335938,-0.870474759,1.816645817,-0.04652703,0.339904218,1.333301019,0.62852232,-0.408300768,0
2.778589611,1.470896268,2.960725113,-0.394080542,0.770651686,-0.730160615,0.589485535,4.01600996,3.981593805,4.004459539,-0.317779915,-0.001538985,0.45002824,3.181378554,2.859987793,2.860975636,0.030739705,0.305876054,-0.534335938,-0.870474759,1.758827035,-0.04652703,0.416645685,0.481241938,0.344114821,1.6804585,0
2.722696093,1.440471855,2.93871012,-0.41506625,-0.392537541,-0.730160615,0.589485535,4.16678181,4.157420791,4.185809023,-2.846450431,-2.521940707,-2.822007757,3.169192994,2.859987793,2.848074567,0.030739705,0.305876054,-0.5490956,-0.870474759,1.758827035,-0.04652703,0.486410657,0.287592147,-0.021551964,0.04426374,0
2.646840603,1.48441823,2.93871012,-0.539366211,-0.619852881,-0.736560834,-0.395193172,4.01600996,3.981593805,3.980279608,-0.63386373,-0.316589201,-0.114115898,3.140760022,2.859987793,2.848074567,0.030739705,-1.522076219,-0.534335938,-0.886027277,1.758827035,-0.117477943,0.556175624,0.791081604,-0.387218749,1.401957264,0
2.650832998,1.460754797,2.947516117,-0.621694756,-0.850494787,-0.730160615,0.392549793,4.070287826,4.072538798,4.083044315,0.7358328,1.57371209,0.788514722,3.155653484,2.859987793,2.848074567,1.380008646,-1.522076219,-0.5490956,-0.886027277,1.758827035,-0.117477943,0.556175624,1.643140685,1.156707676,-0.721614658,0
2.790566793,1.470896268,2.958510739,-0.642680464,-0.075404921,-0.730160615,0.392549793,3.967762969,3.957341806,3.968189642,2.000168058,1.783745567,1.691145342,3.155653484,2.845734894,2.848074567,1.380008646,0.305876054,-0.519576276,-0.886027277,1.758827035,-0.181978771,0.618964097,-0.215897311,1.075448391,0.009451086,0
2.798551582,1.470896268,2.954133489,-0.705637588,-0.592131498,-0.730160615,0.392549793,3.955701221,3.933089808,3.968189642,2.84305823,2.728896213,2.932262444,3.155653484,2.859987793,2.848074567,0.030739705,0.305876054,-0.519576276,-0.870474759,1.694583947,-0.181978771,0.688729065,1.410760935,-1.809256246,1.645645845,0
2.598931874,1.447232836,2.947516117,-0.766980426,-1.101096089,-0.730160615,0.19561405,3.642095776,3.654191831,3.653850535,2.316251872,3.253979904,2.142460651,3.155653484,2.845734894,2.848074567,0.030739705,-1.522076219,-0.519576276,-0.870474759,1.694583947,-0.181978771,0.765470531,2.107900183,0.140966607,-2.497060035,0
2.80653637,1.460754797,2.954133489,-0.726623296,-0.277216588,-0.736560834,-0.592128909,3.551632666,3.551120839,3.551085827,6.846786547,6.824549009,6.881271405,3.155653484,2.830056706,2.848074567,1.380008646,0.305876054,-0.519576276,-0.870474759,1.694583947,-0.181978771,0.835235504,0.365052063,-0.387218749,-0.025361569,0
2.986194108,1.470896268,2.945327492,-0.712094729,-0.210685269,-0.730160615,0.19561405,3.865238112,3.830018817,3.853334967,-3.794701875,-4.307225259,-4.063124859,3.155653484,2.845734894,2.848074567,0.030739705,-1.522076219,-0.534335938,-0.886027277,1.694583947,-0.181978771,0.905000471,0.829811562,2.050559817,1.6804585,0
2.630871027,1.470896268,2.960725113,-0.804108986,-1.064503863,-0.730160615,0.19561405,3.575756162,3.599624835,3.563175793,-0.001696101,0.838594922,-0.00128707,3.155653484,2.845734894,2.833740046,-1.318529236,0.305876054,-0.5490956,-0.870474759,1.623916548,-0.181978771,0.905000471,-0.060977478,0.953559462,0.04426374,0
2.870414677,1.440471855,2.958510739,-0.992980356,-1.115511208,-0.730160615,0.19561405,3.479262179,3.448049848,3.442276136,-2.530366617,-3.362074614,-3.160494239,3.155653484,2.845734894,2.848074567,-1.318529236,0.305876054,-0.5490956,-0.886027277,1.623916548,-0.240029518,0.967788944,2.107900183,0.750411249,-0.89567793,0
2.586954691,1.470896268,2.954133489,-0.831551834,-0.289413997,-0.730160615,0.19561405,3.455138683,3.423797849,3.454366102,1.157277886,1.678728829,0.111541757,3.181378554,2.845734894,2.860975636,0.030739705,0.305876054,-0.519576276,-0.886027277,1.623916548,-0.240029518,0.967788944,0.674891729,0.262855535,1.854521772,0
2.754635246,1.491179211,2.956322114,-0.749223288,0.242836555,-0.730160615,0.19561405,3.780805877,3.78151482,3.780795174,-0.317779915,-0.001538985,0.111541757,3.196272015,2.859987793,2.860975636,1.380008646,0.305876054,-0.5490956,-0.870474759,1.623916548,-0.240029518,1.037553912,1.604410726,0.262855535,0.113889049,0
2.475167655,1.440471855,2.940924493,-0.76536614,-0.995754833,-0.730160615,0.19561405,3.654157524,3.654191831,3.702210397,-2.635727888,-3.362074614,-3.047665411,3.196272015,2.872815402,2.860975636,1.380008646,0.305876054,-0.5490956,-0.870474759,1.566097767,-0.240029518,1.114295378,0.287592147,0.669151963,0.740516829,0
2.379350195,1.460754797,2.943113118,-0.863837538,-1.70431338,-0.730160615,0.19561405,3.865238112,3.842144816,3.853334967,-2.635727888,-3.467091352,-3.498980721,3.208457575,2.88849359,2.87674361,0.030739705,0.305876054,-0.534335938,-0.870474759,1.566097767,-0.240029518,1.184060346,0.171402272,-1.687367317,0.879767447,0
2.475167655,1.376242538,2.94973049,-0.892894672,-0.426912056,-0.730160615,0.19561405,2.677155944,2.653796912,2.698743251,-5.691204762,-6.407560027,-6.432530235,3.223351036,2.88849359,2.889644679,0.030739705,-1.522076219,-0.519576276,-0.886027277,1.566097767,-0.240029518,1.253825318,1.023461353,0.506633392,0.009451086,0
2.738665669,1.497940192,2.962913738,-0.839623261,-0.099799738,-0.730160615,0.19561405,3.61797228,3.587498836,3.538995861,3.685948402,3.674046858,3.609235408,3.208457575,2.88849359,2.87674361,0.030739705,0.305876054,-0.5490956,-0.870474759,1.566097767,-0.304530346,1.253825318,-0.913036559,-1.72799696,-0.303862804,0
2.778589611,1.470896268,2.943113118,-0.760523285,-0.881542736,-0.730160615,0.19561405,4.082349574,4.072538798,4.058864384,-3.162534246,-2.31190723,-2.257863619,3.236890547,2.88849359,2.905412652,1.380008646,0.305876054,-0.519576276,-0.870474759,1.566097767,-0.304530346,1.316613791,0.713621687,-1.402959818,0.009451086,0
2.479160049,1.48441823,2.960725113,-0.683037595,-0.263910324,-0.730160615,0.19561405,3.630034028,3.617813834,3.64176057,-1.266031359,-1.576790061,-0.791088862,3.223351036,2.88849359,2.905412652,-1.318529236,0.305876054,-0.519576276,-0.870474759,1.495430368,-0.304530346,1.316613791,1.100921269,-2.946886243,1.715271154,0
2.954254954,1.470896268,2.958510739,-0.689494736,-0.610982038,-0.730160615,0.19561405,4.19693618,4.211987786,4.258348816,-4.005424418,-3.992175044,-2.709178929,3.223351036,2.88849359,2.905412652,0.030739705,0.305876054,-0.519576276,-0.870474759,1.495430368,-0.369031178,1.316613791,1.95298035,-1.037293033,-0.791239967,0
2.674787362,1.453993817,2.958510739,-0.8024947,-0.40473495,-0.730160615,0.19561405,4.341677154,4.321121778,4.361113525,-1.792837716,-2.626957445,-1.806548309,3.236890547,2.88849359,2.919747173,0.030739705,0.305876054,-0.534335938,-0.886027277,1.495430368,-0.369031178,1.463120225,0.093942355,1.725522675,-0.721614658,0
2.958247349,1.491179211,2.962913738,-0.668509028,-0.530035601,-0.742961053,-1.576807616,4.281368415,4.308995779,4.294618714,5.055644931,4.619197503,4.624694855,3.223351036,2.88849359,2.919747173,0.030739705,0.305876054,-0.5490956,-0.870474759,1.437611587,-0.369031178,1.463120225,0.403782021,-0.143440892,1.819709118,0
3.129920297,1.447232836,2.956322114,-0.629766182,-0.815011416,-0.736560834,-0.395193172,4.245183171,4.236239785,4.234168885,2.000168058,2.098795782,1.352658859,3.236890547,2.88849359,2.905412652,1.380008646,2.133828328,-0.5490956,-0.870474759,1.437611587,-0.369031178,1.463120225,0.442511979,0.466003749,1.750083809,0
2.419274137,1.453993817,2.947516117,-0.868680394,-0.904828697,-0.730160615,0.19561405,4.221059676,4.145294792,4.155584109,0.209026442,-0.001538985,1.239830032,3.236890547,2.88849359,2.919747173,0.030739705,0.305876054,-0.5490956,-0.870474759,1.437611587,-0.369031178,1.532885193,2.107900183,-2.703108387,0.183514358,0
2.746650458,1.433710875,2.958510739,-1.001051782,-0.838297379,-0.730160615,0.19561405,3.61797228,3.587498836,3.605490672,3.896670945,4.82923098,4.624694855,3.223351036,2.901321199,2.919747173,1.380008646,0.305876054,-0.534335938,-0.870474759,1.437611587,-0.369031178,1.532885193,1.52695081,2.660004459,0.113889049,0
2.483152443,1.470896268,2.94973049,-0.988137499,-0.758459796,-0.730160615,0.19561405,3.829052869,3.805766819,3.829155037,2.316251872,2.623879474,2.255289479,3.236890547,2.901321199,2.905412652,1.380008646,0.305876054,-0.534335938,-0.886027277,1.437611587,-0.369031178,1.602650165,-0.254627269,-0.021551964,1.123456028,0
2.602924268,1.3897645,2.93871012,-1.055937479,-1.399378168,-0.730160615,0.19561405,3.051070128,2.999387884,3.061442219,-6.218011119,-6.092509812,-5.868386098,3.249076106,2.916999388,2.905412652,0.030739705,0.305876054,-0.5490956,-0.870474759,1.373368499,-0.439982091,1.602650165,0.984731395,0.425374106,0.04426374,0
2.762620034,1.460754797,2.947516117,-1.052708908,0.327109559,-0.730160615,0.19561405,3.002823137,2.981198885,2.97681246,0.103665171,0.733578183,0.337199412,3.236890547,2.901321199,2.905412652,0.030739705,-1.522076219,-0.519576276,-0.870474759,1.373368499,-0.439982091,1.602650165,1.565680768,-2.824997315,-0.721614658,0
2.758627641,1.48441823,2.958510739,-0.989751785,-0.50896735,-0.730160615,0.19561405,3.316428583,3.284348861,3.2790616,-3.057172974,-2.101873753,-1.693719482,3.236890547,2.901321199,2.905412652,-1.318529236,0.305876054,-0.519576276,-0.870474759,1.373368499,-0.504482918,1.672415132,-0.138437394,-0.10281125,1.158268683,0
2.61490145,1.48441823,2.947516117,-0.921951806,-0.843841655,-0.730160615,0.19561405,3.666219272,3.66631783,3.64176057,4.002032216,3.56903012,3.609235408,3.249076106,2.916999388,2.919747173,1.380008646,-1.522076219,-0.534335938,-0.870474759,1.373368499,-0.504482918,1.672415132,2.456469808,-0.021551964,-0.26905015,0
2.922315801,1.497940192,2.956322114,-0.860608968,-0.226209244,-0.730160615,0.19561405,3.919515977,3.908837811,3.877514899,4.318116031,4.094113812,4.060550718,3.249076106,2.931252286,2.919747173,1.380008646,2.133828328,-0.519576276,-0.886027277,1.309125407,-0.504482918,1.672415132,1.604410726,-3.109404814,-0.930490585,0
2.71071891,1.477657249,2.929929871,-0.76213757,0.617629652,-0.730160615,0.19561405,4.33564628,4.321121778,4.318798645,-3.267895517,-3.467091352,-2.822007757,3.249076106,2.931252286,2.919747173,0.030739705,0.305876054,-0.534335938,-0.870474759,1.309125407,-0.504482918,1.735203605,-0.177167352,1.766152318,-2.114120836,0
2.726688487,1.477657249,2.945327492,-0.68788045,-0.981339714,-0.730160615,-0.001321687,4.130596566,4.096790795,4.155584109,0.946555343,0.733578183,0.562857067,3.291048589,2.931252286,2.919747173,0.030739705,-1.522076219,-0.534335938,-0.886027277,1.244882319,-0.504482918,1.735203605,1.217111144,2.578745173,1.610833191,0
2.523076384,1.403286461,2.956322114,-0.760523285,-1.115511208,-0.730160615,-0.001321687,3.141533238,3.072143877,3.164206927,-2.319644074,-2.94200766,-2.483521274,3.263969568,2.931252286,2.919747173,1.380008646,0.305876054,-0.5490956,-0.870474759,1.244882319,-0.504482918,1.811945072,1.565680768,0.019077679,0.392390285,0
2.850452706,1.453993817,2.94973049,-0.76536614,-0.240624363,-0.730160615,-0.001321687,3.539570918,3.490490844,3.502725965,-1.792837716,-2.836990922,-2.145034792,3.263969568,2.931252286,2.919747173,0.030739705,-1.522076219,-0.534335938,-0.870474759,1.244882319,-0.562533666,1.811945072,0.132672314,-0.387218749,0.218327012,0
2.686764545,1.497940192,2.945327492,-0.891280387,-1.557944479,-0.730160615,-0.001321687,4.588942987,4.593956756,4.584777888,-3.373256789,-3.782141567,-3.160494239,3.291048589,2.959758084,2.932648242,1.380008646,2.133828328,-0.5490956,-0.886027277,1.244882319,-0.562533666,1.811945072,0.791081604,2.131819103,1.193081337,0
3.04608002,1.426949894,2.956322114,-1.094680323,-1.612278389,-0.730160615,-0.001321687,3.865238112,3.878522812,3.919829779,-0.949947544,-0.316589201,-1.468061827,3.291048589,2.944079895,2.932648242,0.030739705,0.305876054,-0.534335938,-0.903307853,1.17421492,-0.562533666,1.811945072,-0.099707436,0.547263035,-0.721614658,0
2.798551582,1.447232836,2.947516117,-1.089837468,-0.909264119,-0.736560834,-0.789064651,3.581787036,3.587498836,3.581310741,3.369864587,3.358996643,3.270748926,3.291048589,2.944079895,2.948416215,0.030739705,0.305876054,-0.534335938,-0.870474759,1.109971832,-0.562533666,1.811945072,2.495199766,-0.468478034,-0.512738731,0
2.682772151,1.416808422,2.956322114,-1.138266024,-0.64868312,-0.736560834,-0.592128909,3.12947149,3.120647874,3.140026996,-5.480482219,-5.357392643,-6.20687258,3.304588099,2.944079895,2.948416215,-1.318529236,0.305876054,-0.5490956,-0.870474759,1.109971832,-0.562533666,1.811945072,0.984731395,0.709781606,0.427202939,0
2.531061173,1.416808422,2.962913738,-1.183466011,-0.169657622,-0.730160615,-0.001321687,2.074068548,2.023244961,2.070065037,-0.844586273,-0.526622677,-0.45260238,3.304588099,2.944079895,2.961317284,0.030739705,0.305876054,-0.519576276,-0.870474759,1.109971832,-0.627034493,1.874733545,0.558701854,-1.646737675,1.854521772,0
2.183722881,1.416808422,2.94973049,-1.044637482,-0.260583759,-0.730160615,-0.001321687,1.615722128,1.592771996,1.610646344,-4.532230775,-4.832308951,-4.514440168,3.304588099,2.944079895,2.977085257,1.380008646,-1.522076219,-0.534335938,-0.886027277,1.109971832,-0.627034493,1.874733545,-0.370817143,0.994189105,0.462015594,0
2.239616399,1.460754797,2.94973049,-0.862223253,-0.750697808,-0.730160615,-0.001321687,1.591598632,1.556393999,1.556241499,0.103665171,0.523544706,-0.00128707,3.33166712,2.959758084,2.991419778,0.030739705,0.305876054,-0.5490956,-0.886027277,1.05215305,-0.627034493,1.951475011,0.519971896,0.506633392,0.636078866,0
2.419274137,1.504701172,2.956322114,-0.915494665,-0.997972544,-0.730160615,-0.001321687,2.333396127,2.314268939,2.293729402,4.318116031,4.409164027,4.399037201,3.33166712,2.972585693,3.004320847,1.380008646,0.305876054,-0.519576276,-0.886027277,1.05215305,-0.691535326,1.951475011,1.294571061,0.262855535,-0.651989349,0
2.69075694,1.521603624,2.954133489,-1.128580314,-0.931441225,-0.730160615,-0.001321687,3.292305086,3.272222862,3.248836687,4.318116031,4.19913055,4.511866028,3.358746141,2.988263881,3.020088821,1.380008646,0.305876054,-0.534335938,-0.870474759,1.05215305,-0.691535326,1.951475011,0.752351645,1.684893032,-0.025361569,0
2.782582005,1.453993817,2.954133489,-0.952623225,-0.624288303,-0.730160615,-0.001321687,3.340552079,3.302537859,3.339511429,2.526974415,2.728896213,2.932262444,3.34385268,2.972585693,3.004320847,1.380008646,0.305876054,-0.519576276,-0.886027277,1.05215305,-0.691535326,1.951475011,1.372030977,-1.890515531,1.6804585,0
2.822505946,1.470896268,2.958510739,-0.942937514,-0.962489174,-0.730160615,-0.001321687,3.491323927,3.490490844,3.442276136,4.107393488,3.989097073,4.286208373,3.358746141,2.988263881,3.004320847,0.030739705,0.305876054,-0.534335938,-0.886027277,1.05215305,-0.691535326,1.951475011,0.403782021,0.831670534,0.879767447,0
2.415281742,1.403286461,2.936521495,-0.817023267,1.124376532,-0.730160615,-0.001321687,2.852051288,2.829623898,2.898227683,-4.426869504,-4.412241997,-4.627268996,3.358746141,2.972585693,3.004320847,0.030739705,0.305876054,-0.534335938,-0.870474759,1.05215305,-0.691535326,1.951475011,0.093942355,-0.062181607,0.949392756,0
2.323456676,1.3897645,2.932118496,-0.629766182,-0.349292184,-0.742961053,-1.576807616,1.446857657,1.392693012,1.441386824,3.264503316,3.674046858,2.368118306,3.34385268,2.988263881,3.020088821,1.380008646,0.305876054,-0.534335938,-0.886027277,1.05215305,-0.691535326,1.951475011,-0.44827706,2.009930174,-0.060174223,0
2.215662034,1.497940192,2.940924493,-0.624923327,-0.782854612,-0.736560834,-0.395193172,2.357519624,2.350646935,2.317909334,-1.898198988,-2.94200766,-1.919377137,3.33166712,3.00251678,3.020088821,-1.318529236,-1.522076219,-0.5490956,-0.870474759,0.987909958,-0.762486234,1.951475011,0.86854152,1.522374461,-0.373488113,0
2.45121329,1.497940192,2.943113118,-0.595866193,-0.018853299,-0.730160615,0.19561405,3.002823137,2.956946887,2.93449758,-0.212418644,0.31351123,0.337199412,3.372285652,2.988263881,3.048757863,1.380008646,0.305876054,-0.5490956,-0.870474759,0.92366687,-0.762486234,2.021239979,1.100921269,0.750411249,1.854521772,0
2.16376091,1.511462153,2.94973049,-0.584566197,-0.649791974,-0.679010899,2.361907202,3.12947149,3.108521875,3.085622151,4.844922388,5.45933141,5.527325475,3.372285652,3.00251678,3.048757863,0.030739705,-3.350028492,-0.519576276,-0.886027277,0.92366687,-0.762486234,2.021239979,1.449490893,0.547263035,0.287952321,0
2.682772151,1.433710875,2.954133489,-0.691109021,-0.069860644,-0.730160615,-0.198257429,2.876174783,2.847812896,2.861957787,-4.84831459,-5.252375905,-5.078584306,3.384471211,3.015344389,3.048757863,0.030739705,0.305876054,-0.5490956,-0.886027277,0.92366687,-0.762486234,2.021239979,0.752351645,-1.402959818,0.009451086,0
2.539045961,1.460754797,2.93871012,-0.792808989,-0.928114659,-0.730160615,-0.001321687,3.165656734,3.132773873,3.097712116,-0.107057372,0.31351123,0.224370585,3.399364673,3.031022577,3.063092384,1.380008646,0.305876054,-0.5490956,-0.870474759,0.92366687,-0.762486234,2.021239979,0.829811562,0.344114821,0.462015594,0
2.586954691,1.48441823,2.93871012,-0.871908964,-1.26188011,-0.736560834,-0.789064651,3.443076935,3.423797849,3.412051223,-0.212418644,0.418527968,0.111541757,3.399364673,3.059528375,3.075993453,1.380008646,0.305876054,-0.5490956,-0.870474759,0.92366687,-0.826987066,2.021239979,1.410760935,0.669151963,-0.094986878,0
2.327449071,1.403286461,2.932118496,-0.971994648,-0.841623944,-0.730160615,-0.001321687,2.888236531,2.829623898,2.861957787,0.103665171,-0.211572462,-0.226944725,3.399364673,3.043850186,3.075993453,1.380008646,-1.522076219,-0.5490956,-0.886027277,0.92366687,-0.826987066,2.021239979,1.333301019,0.587892677,1.645645845,0
2.423266531,1.470896268,2.947516117,-1.012351778,-0.058772091,-0.730160615,-0.001321687,2.659063321,2.617418914,2.63224844,7.05750909,6.719532271,6.994100232,3.399364673,3.059528375,3.075993453,2.729277588,-1.522076219,-0.534335938,-0.870474759,0.92366687,-0.826987066,2.021239979,1.604410726,0.831670534,-0.721614658,0
1.880300924,1.416808422,2.943113118,-0.968766077,-0.364816158,-0.736560834,-0.789064651,2.12231554,2.102063955,2.178874728,-3.373256789,-2.94200766,-3.724638376,3.399364673,3.059528375,3.063092384,1.380008646,0.305876054,-0.534335938,-0.870474759,0.852999471,-0.826987066,2.021239979,1.52695081,1.400485533,0.218327012,0
2.131821756,1.426949894,2.945327492,-0.928408947,-1.153212288,-0.730160615,0.19561405,1.217684447,1.16229903,1.205632495,5.793173832,6.194448579,6.20429844,3.411550232,3.059528375,3.075993453,2.729277588,0.305876054,-0.519576276,-0.870474759,0.852999471,-0.826987066,2.021239979,2.379009891,0.669151963,0.392390285,0
2.527068779,1.48441823,2.956322114,-0.870294679,-0.584369511,-0.736560834,-0.592128909,1.63381475,1.623086994,1.586466413,-0.844586273,-0.001538985,0.111541757,3.439983204,3.073781274,3.091761426,-1.318529236,0.305876054,-0.519576276,-0.870474759,0.788756383,-0.826987066,2.021239979,1.681870643,0.669151963,0.148701704,0
2.61490145,1.497940192,2.943113118,-0.904194668,0.027718624,-0.736560834,-0.592128909,3.111378868,3.084269876,3.073532185,-4.953675861,-4.832308951,-5.75555727,3.452168764,3.086608882,3.120430468,-1.318529236,0.305876054,-0.5490956,-0.870474759,0.788756383,-0.826987066,2.021239979,0.636161771,1.766152318,0.879767447,0
2.443228501,1.420188913,2.94973049,-0.839623261,-0.75513323,-0.730160615,0.19561405,2.387673993,2.30214294,2.366269195,-4.84831459,-4.307225259,-4.401611341,3.452168764,3.102287071,3.120430468,0.030739705,0.305876054,-0.5490956,-0.870474759,0.788756383,-0.885037813,2.021239979,-0.215897311,0.140966607,-0.721614658,0
2.47117526,1.504701172,2.94973049,-0.800880415,-0.689710766,-0.730160615,0.19561405,2.761588179,2.744741904,2.722923181,6.214618918,6.299465318,6.65561375,3.439983204,3.102287071,3.120430468,1.380008646,0.305876054,-0.5490956,-0.870474759,0.788756383,-0.885037813,2.021239979,0.132672314,-0.305959463,1.854521772,0
2.698741728,1.477657249,2.954133489,-0.883208961,-0.811684851,-0.730160615,0.19561405,3.051070128,3.04789188,3.049352253,-0.001696101,0.523544706,-0.00128707,3.439983204,3.102287071,3.091761426,1.380008646,0.305876054,-0.5490956,-0.870474759,0.788756383,-0.885037813,1.951475011,1.062191311,-0.10281125,1.193081337,0
2.559007932,1.426949894,2.94973049,-0.934866088,-0.272781167,-0.730160615,0.19561405,2.586692834,2.568914917,2.608068508,-2.003560259,-2.416923968,-2.145034792,3.426443694,3.11511468,3.075993453,1.380008646,-1.522076219,-0.534335938,-0.870474759,0.788756383,-0.885037813,1.951475011,1.217111144,0.547263035,-0.094986878,0
