3.904444765,1.447232836,2.929929871,0.605162005,1.164295323,-0.736560834,-0.789064651,7.146033542,7.116164554,7.111580706,-0.107057372,-1.261739846,-1.242404172,3.33166712,3.00251678,3.048757863,0.030739705,0.305876054,-0.519576276,-0.956877637,-0.553924192,0.205026205,1.811945072,-1.222876225,2.253708031,1.541207882,0
2.483152443,1.447232836,2.956322114,-0.844466116,-0.612090894,-0.730160615,0.19561405,2.460044481,2.465843926,2.469033904,-0.317779915,-0.001538985,-0.226944725,3.384471211,3.086608882,3.063092384,0.030739705,0.305876054,-0.534335938,-0.870474759,0.730937602,-0.885037813,1.951475011,2.262820016,-0.184070535,-0.686802003,0
2.423266531,1.477657249,2.945327492,-0.763751855,-0.561083549,-0.730160615,-0.001321687,2.876174783,2.859938895,2.861957787,4.423477302,4.19913055,3.834893063,3.372285652,3.073781274,3.03298989,1.380008646,0.305876054,-0.534335938,-0.870474759,0.730937602,-0.949538641,1.951475011,0.248862188,1.441115176,0.148701704,0
2.479160049,1.433710875,2.947516117,-0.744380433,0.645351035,-0.730160615,-0.001321687,2.622878078,2.617418914,2.608068508,-3.162534246,-3.57210809,-4.175953686,3.358746141,3.073781274,3.020088821,0.030739705,0.305876054,-0.519576276,-0.870474759,0.730937602,-0.949538641,1.951475011,0.791081604,0.831670534,-2.079308182,0
2.523076384,1.420188913,2.945327492,-0.658823316,-0.031050708,-0.730160615,-0.001321687,2.068037674,2.059622959,2.082155003,-2.635727888,-2.626957445,-2.483521274,3.34385268,3.031022577,3.004320847,-1.318529236,0.305876054,-0.5490956,-0.870474759,0.730937602,-0.949538641,1.951475011,0.519971896,-0.99666339,1.05383072,0
2.383342589,1.460754797,2.943113118,-0.45865195,-0.777310336,-0.736560834,-0.592128909,2.357519624,2.30214294,2.329999298,-4.005424418,-3.782141567,-3.950296031,3.316773659,3.00251678,2.977085257,0.030739705,0.305876054,-0.5490956,-0.870474759,0.730937602,-0.949538641,1.951475011,0.519971896,0.587892677,1.506395228,0
2.283532734,1.470896268,2.940924493,-0.591023338,-0.933658935,-0.736560834,-0.592128909,2.399735741,2.393087933,2.432764006,-4.216146961,-3.467091352,-4.175953686,3.249076106,3.015344389,2.977085257,1.380008646,0.305876054,-0.534335938,-0.870474759,0.666694514,-1.014039469,1.951475011,0.86854152,0.262855535,-0.930490585,0
2.642848209,1.460754797,2.936521495,-0.684651879,-0.07318721,-0.742961053,-1.379871874,2.387673993,2.374898933,2.384404143,-2.635727888,-3.257057875,-3.160494239,3.291048589,2.988263881,2.961317284,0.030739705,0.305876054,-0.5490956,-0.870474759,0.666694514,-1.014039469,1.951475011,0.287592147,-0.915404105,1.158268683,0
2.626878633,1.470896268,2.947516117,-0.697566162,-0.549994996,-0.736560834,-0.395193172,2.333396127,2.314268939,2.317909334,7.162870361,6.824549009,6.881271405,3.291048589,2.988263881,2.961317284,1.380008646,0.305876054,-0.534335938,-0.870474759,0.666694514,-1.014039469,1.951475011,0.907271478,0.222225893,1.958959735,0
2.032011903,1.416808422,2.943113118,-0.574880485,-0.997972544,-0.730160615,0.392549793,1.615722128,1.659464991,1.671096172,-8.430597821,-7.982811103,-8.463449129,3.291048589,2.959758084,2.948416215,-1.318529236,0.305876054,-0.5490956,-0.870474759,0.602451422,-1.014039469,1.874733545,-0.913036559,0.831670534,1.958959735,0
1.892278106,1.403286461,2.940924493,-0.595866193,-0.663098239,-0.736560834,-0.395193172,0.922171623,0.883401053,0.909428337,-1.055308816,-1.051706369,-1.355233,3.304588099,2.959758084,2.948416215,1.380008646,-1.522076219,-0.534335938,-0.870474759,0.602451422,-1.014039469,1.874733545,0.946001436,-1.199811604,1.715271154,0
1.860338954,1.403286461,2.731897933,-0.473180517,0.696358379,-0.736560834,-0.395193172,0.433670832,0.404424092,0.48627954,-0.001696101,-0.001538985,-0.00128707,3.291048589,2.959758084,2.961317284,0.030739705,-1.522076219,-0.5490956,-0.870474759,0.602451422,-1.014039469,1.874733545,1.798060518,0.872300177,0.009451086,0
1.696650793,1.470896268,2.628491839,-0.444123384,0.418035695,-0.730160615,0.392549793,0.433670832,0.404424092,0.48627954,-0.001696101,-0.001538985,-0.00128707,3.291048589,2.959758084,2.961317284,1.380008646,0.305876054,-0.5490956,-0.870474759,0.602451422,-1.014039469,1.874733545,0.519971896,0.303485178,-1.243804475,0
2.363380618,1.535125586,2.947516117,-0.363409123,-0.808358285,-0.736560834,-0.395193172,1.60366038,1.568519998,1.562286481,4.739561117,4.094113812,4.399037201,3.263969568,2.931252286,2.948416215,1.380008646,0.305876054,-0.519576276,-0.886027277,0.531784023,-1.084990382,1.811945072,-0.215897311,1.156707676,0.079076395,0
2.243608793,1.440471855,2.94973049,-0.478023373,-0.677513358,-0.730160615,0.392549793,1.247838816,1.198677028,1.205632495,-1.266031359,-0.526622677,-0.565431207,3.236890547,2.916999388,2.905412652,0.030739705,0.305876054,-0.5490956,-0.886027277,0.531784023,-1.084990382,1.811945072,-0.370817143,-0.387218749,-1.731181637,0
2.155776122,1.491179211,2.954133489,-0.561966204,-0.169657622,-0.730160615,0.392549793,1.694123489,1.695842987,1.677141154,-3.900063146,-3.677124829,-3.611809549,3.223351036,2.901321199,2.905412652,0.030739705,0.305876054,-0.534335938,-0.870474759,0.467540935,-1.084990382,1.811945072,1.023461353,-1.524848746,-0.303862804,0
2.339426254,1.48441823,2.94973049,-0.723394725,-1.206437343,-0.730160615,0.19561405,1.995667187,1.986866965,1.991480261,-3.057172974,-2.206890491,-3.047665411,3.223351036,2.901321199,2.905412652,-1.318529236,0.305876054,-0.5490956,-0.870474759,0.467540935,-1.149491214,1.811945072,1.217111144,0.384744464,1.750083809,0
2.503114414,1.460754797,2.940924493,-0.918723235,-1.429317262,-0.730160615,0.19561405,2.236902144,2.186945948,2.221189607,-1.792837716,-1.6818068,-0.90391769,3.223351036,2.901321199,2.905412652,1.380008646,0.305876054,-0.534335938,-0.886027277,0.467540935,-1.149491214,1.811945072,0.907271478,-0.346589106,0.844954793,0
2.195700063,1.420188913,2.936521495,-0.963923222,0.169652104,-0.730160615,0.19561405,1.501135522,1.435134009,1.49579167,-0.001696101,-0.001538985,-1.129575345,3.223351036,2.916999388,2.905412652,0.030739705,-1.522076219,-0.534335938,-0.886027277,0.467540935,-1.149491214,1.811945072,0.984731395,0.18159625,1.332331955,0
2.139806545,1.433710875,2.94973049,-0.959080366,-0.943638634,-0.730160615,0.19561405,1.470981153,1.42907101,1.459521772,-2.003560259,-2.206890491,-2.370692447,3.236890547,2.901321199,2.905412652,1.380008646,0.305876054,-0.5490956,-0.870474759,0.409722153,-1.149491214,1.811945072,0.713621687,0.18159625,1.819709118,0
2.071935845,1.440471855,2.960725113,-1.002666066,-0.421367779,-0.730160615,0.19561405,0.982480363,0.956157047,0.988013114,0.209026442,0.418527968,0.224370585,3.236890547,2.916999388,2.919747173,1.380008646,-1.522076219,-0.534335938,-0.870474759,0.409722153,-1.149491214,1.811945072,0.946001436,1.156707676,0.079076395,0
2.479160049,1.470896268,2.960725113,-0.662051887,-0.022179865,-0.730160615,0.19561405,1.350363674,1.326000017,1.338622117,-2.108921531,-2.206890491,-1.580890655,3.236890547,2.916999388,2.919747173,0.030739705,-1.522076219,-0.5490956,-0.870474759,0.409722153,-1.149491214,1.735203605,1.52695081,-0.752885534,-1.557118365,0
1.936194443,1.416808422,2.943113118,-0.737923292,-0.761786361,-0.736560834,-0.592128909,0.674905791,0.586314077,0.667629024,-3.057172974,-1.996857015,-2.822007757,3.249076106,2.916999388,2.932648242,1.380008646,0.305876054,-0.5490956,-0.870474759,0.409722153,-1.149491214,1.735203605,0.829811562,0.262855535,1.506395228,0
1.992087961,1.470896268,2.830901028,-0.931637517,-0.465721992,-0.730160615,0.19561405,0.325115101,0.258912103,0.310975038,-0.001696101,-0.001538985,-0.00128707,3.249076106,2.931252286,2.919747173,0.030739705,0.305876054,-0.534335938,-0.870474759,0.409722153,-1.207541961,1.672415132,0.365052063,0.466003749,0.949392756,0
2.103874997,1.460754797,2.943113118,-0.768594711,-0.708561306,-0.730160615,0.19561405,1.181499204,1.17442503,1.193542529,-0.001696101,-0.001538985,0.337199412,3.249076106,2.931252286,2.919747173,0.030739705,0.305876054,-0.5490956,-0.886027277,0.409722153,-1.207541961,1.672415132,0.907271478,0.466003749,-0.025361569,0
2.275547947,1.470896268,2.943113118,-0.76213757,-0.792834311,-0.730160615,0.19561405,1.253869691,1.228992025,1.223767443,2.737696958,3.043946428,3.383577753,3.249076106,2.916999388,2.919747173,1.380008646,-1.522076219,-0.534335938,-0.870474759,0.345479065,-1.207541961,1.672415132,-0.370817143,0.384744464,0.35757763,0
2.25957837,1.453993817,2.954133489,-0.829937549,0.29606161,-0.736560834,-0.592128909,0.958356867,0.859149055,0.903383355,5.898535103,6.089431841,5.188838993,3.263969568,2.916999388,2.919747173,1.380008646,-1.522076219,-0.5490956,-0.886027277,0.345479065,-1.207541961,1.672415132,-0.293357227,0.466003749,1.715271154,0
2.423266531,1.555408528,2.943113118,-0.810566127,-1.033455914,-0.730160615,0.19561405,2.809835171,2.781119901,2.735013147,-4.637592047,-5.042342428,-3.386151894,3.249076106,2.916999388,2.919747173,-1.318529236,-1.522076219,-0.5490956,-0.886027277,0.281235973,-1.207541961,1.602650165,0.829811562,2.497485887,1.750083809,0
1.896270501,1.403286461,2.954133489,-0.910651809,-0.854930208,-0.736560834,-0.592128909,1.320209304,1.332063018,1.338622117,4.528838574,4.619197503,3.496406581,3.249076106,2.916999388,2.905412652,1.380008646,0.305876054,-0.534335938,-0.870474759,0.281235973,-1.272042789,1.602650165,0.519971896,2.334967316,1.36714461,0
2.207677246,1.420188913,2.947516117,-0.708866158,0.517832674,-0.730160615,0.19561405,0.439701707,0.42261309,0.44396466,2.316251872,1.993779044,2.255289479,3.236890547,2.916999388,2.919747173,1.380008646,0.305876054,-0.5490956,-0.870474759,0.281235973,-1.272042789,1.602650165,1.759330559,0.425374106,-0.965303239,0
2.235624005,1.491179211,2.936521495,-0.335966274,0.989096183,-0.730160615,0.19561405,1.657938246,1.629149994,1.586466413,-2.530366617,-2.836990922,-2.822007757,3.276155127,2.916999388,2.948416215,0.030739705,0.305876054,-0.5490956,-0.870474759,0.281235973,-1.272042789,1.532885193,0.791081604,0.222225893,1.506395228,0
2.339426254,1.470896268,2.943113118,-0.171309182,-0.097582027,-0.736560834,-0.395193172,1.706185237,1.653401991,1.622736308,2.210890601,2.203812521,2.706604789,3.291048589,2.931252286,2.948416215,2.729277588,0.305876054,-0.5490956,-0.870474759,0.281235973,-1.272042789,1.532885193,0.403782021,1.766152318,1.05383072,0
2.251593581,1.3897645,2.947516117,-0.139023478,-0.575498668,-0.730160615,0.392549793,0.252744614,0.271038102,0.323065004,-4.110785689,-4.412241997,-3.611809549,3.304588099,2.931252286,2.961317284,2.729277588,0.305876054,-0.534335938,-0.870474759,0.281235973,-1.342993702,1.532885193,1.294571061,0.669151963,0.531640903,0
2.155776122,1.460754797,2.815503407,-0.465109091,-1.490304304,-0.730160615,0.392549793,0.174343253,0.192219108,0.190075382,-0.001696101,-0.001538985,-0.00128707,3.304588099,2.944079895,2.977085257,0.030739705,-1.522076219,-0.5490956,-0.886027277,0.210568574,-1.342993702,1.463120225,0.791081604,1.278596604,-1.069741203,0
2.3074871,1.440471855,2.890302885,-0.642680464,-0.052118959,-0.730160615,0.392549793,0.30702248,0.283164101,0.310975038,4.844922388,4.619197503,4.737523683,3.33166712,2.959758084,2.977085257,2.729277588,0.305876054,-0.5490956,-0.870474759,0.210568574,-1.342993702,1.463120225,0.636161771,0.384744464,0.879767447,0
2.107867391,1.447232836,2.914506502,-0.776666136,-0.776201481,-0.730160615,0.392549793,0.252744614,0.204345107,0.226345279,-0.001696101,0.523544706,0.224370585,3.358746141,2.972585693,3.020088821,0.030739705,0.305876054,-0.5490956,-0.870474759,0.210568574,-1.342993702,1.463120225,-0.293357227,0.100336964,0.462015594,0
2.123836969,1.433710875,2.93871012,-0.8024947,-1.28073065,-0.730160615,0.392549793,0.379392967,0.337731097,0.365379883,-6.007288576,-6.407560027,-6.20687258,3.372285652,2.988263881,3.020088821,0.030739705,-1.522076219,-0.5490956,-0.870474759,0.146325486,-1.342993702,1.463120225,1.139651228,1.969300531,-0.373488113,0
1.864331347,1.470896268,2.894705884,-0.965537507,-0.687493055,-0.730160615,0.19561405,0.282898984,0.319542099,0.323065004,0.630471528,0.628561445,0.45002824,3.358746141,2.988263881,3.020088821,1.380008646,0.305876054,-0.5490956,-0.870474759,0.146325486,-1.342993702,1.463120225,0.481241938,1.278596604,1.401957264,0
2.219654429,1.511462153,2.954133489,-0.918723235,0.177414092,-0.730160615,0.19561405,1.808710094,1.780724982,1.761770914,-3.900063146,-4.517258736,-3.837467204,3.33166712,2.988263881,3.004320847,0.030739705,0.305876054,-0.5490956,-0.870474759,0.146325486,-1.342993702,1.386378758,0.442511979,-0.305959463,0.67089152,0
2.16376091,1.416808422,2.960725113,-0.771823281,0.281646491,-0.730160615,0.19561405,0.686967539,0.640881072,0.709943903,-5.691204762,-6.19752655,-6.20687258,3.304588099,2.988263881,2.991419778,-1.318529236,-1.522076219,-0.534335938,-0.870474759,0.146325486,-1.342993702,1.316613791,0.519971896,0.384744464,0.183514358,0
2.159768516,1.477657249,2.956322114,-0.465109091,-0.350401039,-0.730160615,0.19561405,1.265931439,1.241118024,1.235857409,-0.001696101,-0.001538985,-0.00128707,3.34385268,2.988263881,3.03298989,1.380008646,0.305876054,-0.5490956,-0.870474759,0.146325486,-1.342993702,1.316613791,1.139651228,1.80678196,-0.338675459,0
2.507106808,1.511462153,2.962913738,-0.402151967,0.645351035,-0.736560834,-0.592128909,1.856957085,1.859543974,1.846400673,5.055644931,4.619197503,4.737523683,3.33166712,2.988263881,3.048757863,1.380008646,0.305876054,-0.5490956,-0.886027277,0.088506705,-1.342993702,1.316613791,-0.254627269,-0.509107677,0.427202939,0
2.523076384,1.447232836,2.94973049,-0.423137676,-0.055445525,-0.730160615,-0.001321687,2.007728934,2.023244961,2.027750157,0.103665171,0.31351123,0.45002824,3.33166712,2.988263881,3.03298989,1.380008646,0.305876054,-0.534335938,-0.886027277,0.088506705,-1.342993702,1.253825318,0.636161771,0.62852232,1.819709118,0
2.626878633,1.447232836,2.94973049,-0.576494771,-1.372765641,-0.730160615,-0.001321687,1.368456295,1.326000017,1.368847031,1.262639157,2.833912951,1.239830032,3.33166712,2.988263881,3.03298989,1.380008646,0.305876054,-0.5490956,-0.870474759,0.088506705,-1.342993702,1.253825318,0.287592147,2.53811553,-0.58236404,0
2.523076384,1.420188913,2.94973049,-0.674966169,-0.444653741,-0.730160615,-0.001321687,1.02469648,0.986472044,1.121002736,-5.164398404,-5.672442858,-4.965755478,3.358746141,3.00251678,3.048757863,0.030739705,0.305876054,-0.519576276,-0.870474759,0.088506705,-1.401044449,1.253825318,0.558701854,0.831670534,1.645645845,0
2.35539583,1.416808422,2.960725113,-0.715323299,-0.104235159,-0.730160615,-0.001321687,0.162281504,0.113400114,0.184030399,-1.266031359,-0.106555724,-1.693719482,3.34385268,3.00251678,3.048757863,0.030739705,-1.522076219,-0.5490956,-0.870474759,0.088506705,-1.342993702,1.253825318,0.055212397,0.222225893,0.636078866,0
2.028019508,1.447232836,2.88811426,-0.862223253,-1.645544049,-0.730160615,-0.001321687,0.108003639,0.034581122,0.129625554,-0.001696101,-0.001538985,-0.00128707,3.358746141,3.00251678,3.048757863,1.380008646,0.305876054,-0.5490956,-0.870474759,0.024263617,-1.342993702,1.253825318,-1.029226433,-1.321700533,0.04426374,0
2.279540341,1.477657249,2.945327492,-1.022037489,-1.150994578,-0.730160615,-0.001321687,0.572380934,0.537810082,0.570909299,6.846786547,6.509498794,6.65561375,3.33166712,3.015344389,3.020088821,1.380008646,0.305876054,-0.5490956,-0.870474759,0.024263617,-1.401044449,1.184060346,2.262820016,-0.021551964,1.784896463,0
2.287525129,1.447232836,2.940924493,-0.980066074,-0.272781167,-0.730160615,-0.001321687,0.192435875,0.180093109,0.232390261,-0.107057372,-0.211572462,-2.032205964,3.33166712,2.988263881,3.004320847,0.030739705,0.305876054,-0.534335938,-0.870474759,-0.039979475,-1.342993702,1.114295378,1.643140685,0.791040891,-1.90524491,0
2.343418647,1.504701172,2.947516117,-0.930023232,0.396967444,-0.730160615,-0.001321687,1.072943473,1.053165039,1.036372976,2.316251872,2.413845997,2.706604789,3.304588099,2.988263881,2.991419778,0.030739705,2.133828328,-0.534335938,-0.870474759,-0.039979475,-1.342993702,1.114295378,-0.022247519,2.660004459,0.67089152,0
2.423266531,1.48441823,2.94973049,-0.884823246,-0.66975137,-0.730160615,-0.001321687,1.241807943,1.204740027,1.211677477,-0.317779915,-0.211572462,0.111541757,3.291048589,2.988263881,2.977085257,-1.318529236,0.305876054,-0.562379295,-0.870474759,-0.039979475,-1.342993702,1.114295378,0.248862188,2.497485887,-2.601497999,0
2.091897815,1.447232836,2.940924493,-0.886437531,-0.786181178,-0.730160615,-0.001321687,1.163406581,1.119858034,1.163317616,2.526974415,2.203812521,1.127001204,3.291048589,2.959758084,2.961317284,0.030739705,-1.522076219,-0.5490956,-0.870474759,-0.039979475,-1.342993702,1.114295378,-0.060977478,-2.662478744,0.531640903,0
1.85634656,1.453993817,2.94973049,-0.854151827,-0.623179447,-0.730160615,-0.001321687,0.614597052,0.592377077,0.625314144,4.107393488,4.094113812,4.624694855,3.263969568,2.972585693,2.977085257,0.030739705,0.305876054,-0.5490956,-0.870474759,-0.039979475,-1.342993702,1.037553912,-0.022247519,2.619374816,1.819709118,0
2.311479495,1.477657249,2.954133489,-0.829937549,0.562186887,-0.730160615,-0.001321687,1.561444263,1.526079002,1.501836653,-1.898198988,-2.206890491,-2.145034792,3.276155127,2.959758084,2.961317284,0.030739705,0.305876054,-0.5490956,-0.870474759,-0.110646874,-1.342993702,1.037553912,1.062191311,0.994189105,1.784896463,0
2.491137231,1.447232836,2.947516117,-0.679809024,-0.111997146,-0.730160615,-0.001321687,1.947420195,1.932299969,1.955210364,-8.852042907,-8.927961748,-9.027593267,3.249076106,2.944079895,2.961317284,0.030739705,2.133828328,-0.519576276,-0.870474759,-0.110646874,-1.342993702,0.967788944,-1.377796057,-0.346589106,0.148701704,0
2.543038356,1.453993817,2.958510739,-0.389237686,0.125297891,-0.730160615,-0.001321687,1.814740968,1.768598983,1.785950845,-4.426869504,-4.307225259,-4.175953686,3.291048589,2.972585693,2.977085257,0.030739705,0.305876054,-0.5490956,-0.870474759,-0.110646874,-1.342993702,0.967788944,0.016482439,-0.062181607,0.879767447,0
2.255585975,1.403286461,2.93871012,-0.216509168,0.823876741,-0.736560834,-0.789064651,1.139283085,1.150173031,1.187497546,-1.37139263,-0.736656154,-1.242404172,3.291048589,2.972585693,2.961317284,1.380008646,0.305876054,-0.534335938,-0.870474759,-0.110646874,-1.272042789,0.967788944,-0.215897311,-0.021551964,0.984205411,0
2.427258925,1.447232836,2.960725113,-0.08090921,1.043430094,-0.730160615,-0.001321687,0.807585018,0.774267062,0.800618646,-4.321508232,-4.727292213,-4.288782513,3.291048589,2.988263881,2.977085257,0.030739705,0.305876054,-0.5490956,-0.870474759,-0.110646874,-1.272042789,0.967788944,-2.074935306,1.278596604,0.183514358,0
2.227639216,1.420188913,2.956322114,-0.024409228,-0.131956542,-0.730160615,0.19561405,0.590473556,0.537810082,0.619269162,-10.43246198,-10.92327978,-10.83285451,3.291048589,2.972585693,2.991419778,-1.318529236,0.305876054,-0.534335938,-0.870474759,-0.174889962,-1.272042789,0.967788944,-0.215897311,0.303485178,-0.060174223,0
1.968133596,1.383003519,2.410659282,0.053076462,-0.145262806,-0.730160615,-0.001321687,0.041664027,-0.001796876,0.020815863,-0.001696101,-0.001538985,-0.00128707,3.304588099,2.988263881,2.977085257,1.380008646,0.305876054,-0.519576276,-0.870474759,-0.174889962,-1.207541961,0.905000471,0.171402272,0.466003749,0.496828248,0
2.327449071,1.504701172,2.962913738,0.161233572,0.156345841,-0.730160615,0.19561405,0.686967539,0.653007072,0.667629024,4.528838574,4.724214242,4.511866028,3.34385268,2.988263881,2.977085257,0.030739705,0.305876054,-0.534335938,-0.870474759,-0.174889962,-1.207541961,0.905000471,1.294571061,-0.143440892,-0.373488113,0
2.371365406,1.477657249,2.945327492,-0.037323509,-0.291631707,-0.730160615,-0.001321687,1.621753002,1.598834995,1.598556378,0.209026442,0.103477753,0.224370585,3.304588099,2.988263881,2.977085257,1.380008646,0.305876054,-0.534335938,-0.870474759,-0.174889962,-1.207541961,0.905000471,2.146630142,-0.224700178,0.079076395,0
2.143798939,1.3897645,2.93871012,-0.056694932,-0.812793706,-0.736560834,-0.789064651,0.433670832,0.398361092,0.419784729,-2.530366617,-2.94200766,-2.822007757,3.304588099,3.00251678,2.977085257,2.729277588,0.305876054,-0.519576276,-0.870474759,-0.174889962,-1.207541961,0.835235504,0.946001436,0.547263035,1.088643374,0
1.95216402,1.440471855,2.844110024,-0.195523461,-0.9469652,-0.730160615,-0.001321687,0.041664027,0.010329123,0.026860846,-0.001696101,0.208494491,0.111541757,3.33166712,3.00251678,2.977085257,0.030739705,0.305876054,-0.5490956,-0.870474759,-0.232708744,-1.149491214,0.835235504,0.093942355,0.100336964,0.392390285,0
1.848361771,1.470896268,2.327053807,-0.132566337,0.17076096,-0.730160615,-0.001321687,0.053725773,0.010329123,0.026860846,-0.001696101,-0.001538985,-0.00128707,3.316773659,3.015344389,2.977085257,2.729277588,0.305876054,-0.534335938,-0.870474759,-0.232708744,-1.149491214,0.765470531,0.481241938,0.750411249,0.496828248,0
2.21166964,1.470896268,2.945327492,-0.198752031,0.276102214,-0.730160615,-0.001321687,0.385423841,0.368046094,0.389559815,0.209026442,0.208494491,-0.00128707,3.304588099,3.00251678,2.961317284,0.030739705,0.305876054,-0.534335938,-0.870474759,-0.232708744,-1.149491214,0.765470531,1.643140685,1.684893032,-0.547551386,0
2.175738092,1.470896268,2.94973049,-0.41506625,-1.469236054,-0.730160615,-0.001321687,0.487948698,0.477180086,0.498369506,-1.898198988,-1.471773323,-2.145034792,3.33166712,3.00251678,2.961317284,0.030739705,0.305876054,-0.5490956,-0.870474759,-0.232708744,-1.149491214,0.765470531,1.178381186,0.344114821,0.322764976,0
1.748551917,1.345818125,2.0278044,-0.558737633,-1.313996309,-0.730160615,-0.001321687,-0.006582966,0.004266123,0.01477088,-0.001696101,-0.001538985,-0.00128707,3.291048589,3.00251678,2.977085257,1.380008646,0.305876054,-0.519576276,-0.870474759,-0.232708744,-1.084990382,0.765470531,0.558701854,0.384744464,1.645645845,0
1.417183201,1.497940192,2.371058044,-0.457037665,0.9613748,-0.730160615,-0.001321687,-0.006582966,0.004266123,0.01477088,-0.001696101,-0.001538985,-0.00128707,3.263969568,2.988263881,2.977085257,0.030739705,-1.522076219,-0.534335938,-0.870474759,-0.232708744,-1.014039469,0.688729065,0.055212397,-1.321700533,1.6804585,0
1.880300924,1.460754797,2.250039956,-0.416680534,0.630935916,-0.704559741,2.164971459,-0.006582966,0.004266123,0.01477088,-0.001696101,-0.001538985,-0.00128707,3.223351036,2.959758084,2.948416215,0.030739705,0.305876054,-0.534335938,-0.870474759,-0.296951832,-1.014039469,0.688729065,0.055212397,-2.134293388,-0.303862804,0
1.417183201,1.433710875,2.423868277,-0.479637658,-2.22769309,-0.736560834,-1.576807616,-0.006582966,0.004266123,0.01477088,-0.001696101,-0.001538985,-0.00128707,3.155653484,2.931252286,2.905412652,1.380008646,-1.522076219,-0.519576276,-0.870474759,-0.296951832,-1.014039469,0.688729065,0.132672314,1.928670889,-1.452680402,0
1.449122354,1.440471855,1.915592309,-0.589409052,-0.573280958,-0.730160615,-0.395193172,-0.006582966,0.004266123,0.01477088,-0.001696101,-0.001538985,-0.00128707,3.087955932,2.88849359,2.833740046,0.030739705,0.305876054,-0.519576276,-0.870474759,-0.361194924,-0.949538641,0.618964097,1.720600601,0.18159625,-0.303862804,0
1.465091932,1.453993817,1.992606161,-0.607166189,-0.05655438,-0.730160615,-0.198257429,-0.006582966,0.004266123,0.01477088,-0.001696101,-0.001538985,-0.00128707,3.060876911,2.859987793,2.805071004,0.030739705,-3.350028492,-0.519576276,-0.870474759,-0.361194924,-0.949538641,0.618964097,0.752351645,0.140966607,1.610833191,0
1.305396165,1.48441823,2.148822488,-0.489323369,0.683052116,-0.730160615,-0.198257429,-0.006582966,0.004266123,0.01477088,-0.001696101,-0.001538985,-0.00128707,3.020258379,2.830056706,2.776401962,0.030739705,0.305876054,-0.534335938,-0.870474759,-0.361194924,-0.885037813,0.618964097,0.248862188,0.587892677,-0.930490585,0
1.600833333,1.504701172,2.808911784,-0.499009081,-1.208655055,-0.730160615,-0.001321687,-0.006582966,0.004266123,0.01477088,-0.001696101,-0.001538985,-0.00128707,2.937667365,2.774470401,2.703295904,1.380008646,0.305876054,-0.519576276,-0.870474759,-0.361194924,-0.885037813,0.618964097,-0.099707436,-0.143440892,-1.696368983,0
2.000072749,1.396525481,2.360063422,-0.692723306,-0.980230859,-0.730160615,-0.001321687,0.005478782,0.010329123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,2.884863274,2.716033516,2.661725793,1.380008646,-1.522076219,-0.5490956,-0.870474759,-0.361194924,-0.826987066,0.556175624,0.713621687,0.344114821,1.750083809,0
1.648742063,1.433710875,2.366655045,-0.721780439,-0.642029988,-0.730160615,-0.001321687,0.005478782,0.010329123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,2.842890792,2.67470011,2.61872223,2.729277588,0.305876054,-0.5490956,-0.870474759,-0.361194924,-0.826987066,0.556175624,0.248862188,0.222225893,-1.835619601,0
1.241517858,1.491179211,2.085017632,-0.868680394,-1.345044258,-0.730160615,-0.001321687,0.005478782,0.010329123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,2.80227226,2.617688515,2.559950694,2.729277588,0.305876054,-0.5490956,-0.870474759,-0.361194924,-0.762486234,0.556175624,-0.060977478,-1.402959818,-2.2185588,0
1.584863757,1.48441823,2.93871012,-1.112437461,-0.999081399,-0.736560834,-0.789064651,0.132127135,0.107337115,0.051040777,-10.11637816,-11.34334673,-12.18680044,2.749468169,2.532171123,2.532715103,-1.318529236,2.133828328,-0.5490956,-0.870474759,-0.361194924,-0.691535326,0.556175624,1.139651228,-0.143440892,1.854521772,0
1.528970238,1.416808422,2.060814014,-1.002666066,-0.30272026,-0.730160615,-0.001321687,-0.030706462,-0.044237872,-0.130308707,-0.001696101,-0.001538985,-0.00128707,2.722389148,2.532171123,2.488278088,0.030739705,0.305876054,-0.534335938,-0.870474759,-0.431862323,-0.691535326,0.556175624,0.442511979,-1.118552319,1.715271154,0
1.325358135,1.433710875,1.955193547,-0.763751855,-0.230644665,-0.730160615,-0.001321687,-0.030706462,-0.044237872,-0.130308707,-0.001696101,-0.001538985,-0.00128707,2.707495687,2.502240035,2.475377019,-1.318529236,0.305876054,-0.519576276,-0.870474759,-0.496105411,-0.627034493,0.486410657,0.597431812,-0.062181607,-0.129799532,0
1.241517858,1.491179211,2.23683096,-0.524837644,0.760671988,-0.730160615,-0.001321687,-0.030706462,-0.044237872,-0.130308707,-0.001696101,-0.001538985,-0.00128707,2.666877155,2.475159528,2.430940004,-1.318529236,-1.522076219,-0.519576276,-0.870474759,-0.496105411,-0.562533666,0.416645685,1.836790476,-1.484219104,-0.303862804,0
1.572886574,1.504701172,2.604288221,-0.531294784,-0.975795438,-0.730160615,-0.001321687,-0.030706462,-0.044237872,-0.130308707,-0.001696101,-0.001538985,-0.00128707,2.627612575,2.430975542,2.403704414,0.030739705,0.305876054,-0.519576276,-0.886027277,-0.496105411,-0.504482918,0.416645685,-0.060977478,0.669151963,0.427202939,0
1.652734458,1.396525481,1.992606161,-0.361794837,-0.446871452,-0.730160615,-0.001321687,-0.030706462,-0.044237872,-0.130308707,-0.001696101,-0.001538985,-0.00128707,2.586994043,2.403895034,2.344932877,-1.318529236,-1.522076219,-0.519576276,-0.870474759,-0.496105411,-0.504482918,0.416645685,0.636161771,1.441115176,-0.303862804,0
1.221555888,1.528364605,2.239045334,-0.248794872,-0.006655891,-0.730160615,-0.001321687,-0.030706462,-0.044237872,-0.130308707,-0.001696101,-0.001538985,-0.00128707,2.532836001,2.359711048,2.317697287,0.030739705,-1.522076219,-0.519576276,-0.870474759,-0.496105411,-0.369031178,0.416645685,1.139651228,-2.093663745,0.009451086,0
1.429160384,1.433710875,2.25663158,-0.164852041,0.90704089,-0.730160615,-0.001321687,-0.030706462,-0.044237872,-0.130308707,-0.001696101,-0.001538985,-0.00128707,2.490863519,2.332630541,2.273260272,0.030739705,-1.522076219,-0.519576276,-0.870474759,-0.496105411,-0.369031178,0.416645685,0.907271478,0.994189105,-0.164612187,0
1.752544311,1.541886566,2.907914879,0.027247899,0.634262482,-0.730160615,-0.001321687,0.319084228,0.331668097,0.250525211,6.846786547,5.879398364,6.20429844,2.451598938,2.302699453,2.246024682,-1.318529236,-1.522076219,-0.519576276,-0.870474759,-0.553924192,-0.369031178,0.339904218,-0.215897311,0.953559462,1.262706646,0
2.051973873,1.440471855,2.94973049,0.312976381,0.136386444,-0.730160615,-0.001321687,0.041664027,-0.007859875,0.026860846,-7.482346377,-7.037660457,-7.335160855,2.451598938,2.275618946,2.215922187,1.380008646,3.9617806,-0.519576276,-0.870474759,-0.553924192,-0.240029518,0.339904218,0.558701854,0.262855535,1.227893992,0
1.840376983,1.403286461,2.533865995,0.359790653,0.434668525,-0.730160615,-0.001321687,-0.036737335,-0.104867868,-0.094038811,-0.001696101,-0.001538985,-0.00128707,2.451598938,2.261366047,2.246024682,1.380008646,0.305876054,-0.534335938,-0.870474759,-0.553924192,-0.240029518,0.339904218,0.597431812,0.506633392,-0.199424841,0
1.820415012,1.460754797,2.20603572,0.251633543,0.266122517,-0.730160615,-0.001321687,-0.036737335,-0.104867868,-0.094038811,-0.001696101,-0.001538985,-0.00128707,2.451598938,2.261366047,2.246024682,0.030739705,0.305876054,-0.534335938,-0.870474759,-0.553924192,-0.181978771,0.270139251,1.95298035,-0.184070535,0.079076395,0
2.004065144,1.48441823,2.771499171,0.119262156,-0.482354822,-0.730160615,-0.001321687,-0.036737335,-0.104867868,-0.094038811,-0.001696101,-0.001538985,-0.00128707,2.451598938,2.247113149,2.231690161,0.030739705,0.305876054,-0.519576276,-0.886027277,-0.553924192,-0.117477943,0.270139251,0.636161771,1.034818748,0.531640903,0
1.700643187,1.420188913,2.69448532,-0.03409494,-0.80946714,-0.736560834,-0.789064651,-0.012613839,-0.050300873,-0.027544,-0.001696101,-0.001538985,-0.00128707,2.423165966,2.247113149,2.231690161,2.729277588,0.305876054,-0.534335938,-0.870474759,-0.553924192,-0.04652703,0.270139251,0.326322105,0.059707322,1.715271154,0
1.313380953,1.420188913,1.891388691,-0.022794943,0.391423167,-0.730160615,-0.001321687,-0.006582966,-0.044237872,-0.021499016,-0.001696101,-0.001538985,-0.00128707,2.451598938,2.247113149,2.246024682,1.380008646,-1.522076219,-0.519576276,-0.870474759,-0.61816728,0.017973802,0.207350778,0.713621687,1.684893032,-0.617176695,0
1.393228836,1.535125586,2.705479941,0.238719262,1.601184318,-0.730160615,-0.001321687,-0.006582966,-0.044237872,-0.021499016,-0.001696101,-0.001538985,-0.00128707,2.451598938,2.217182061,2.246024682,2.729277588,0.305876054,-0.519576276,-0.870474759,-0.61816728,0.08247463,0.207350778,0.326322105,-0.346589106,-1.452680402,0
2.004065144,1.426949894,2.720903311,0.311362096,-0.593240353,-0.730160615,-0.001321687,-0.048799083,-0.038174873,-0.015454034,-0.001696101,-0.001538985,-0.00128707,2.465138449,2.247113149,2.273260272,1.380008646,0.305876054,-0.534335938,-0.870474759,-0.61816728,0.08247463,0.207350778,0.287592147,0.303485178,0.879767447,0
1.844369377,1.420188913,2.162031484,-0.016337802,-1.870641678,-0.730160615,-0.001321687,-0.048799083,-0.038174873,-0.015454034,-0.001696101,-0.001538985,-0.00128707,2.478677959,2.247113149,2.303362766,2.729277588,0.305876054,-0.534335938,-0.870474759,-0.61816728,0.140525377,0.207350778,0.326322105,-1.28107089,0.009451086,0
1.085814485,1.403286461,1.5778746,-0.26978058,-0.393646397,-0.730160615,-0.001321687,-0.048799083,-0.038174873,-0.015454034,-0.001696101,-0.001538985,-0.00128707,2.465138449,2.247113149,2.303362766,4.078546529,0.305876054,-0.519576276,-0.870474759,-0.682410372,0.205026205,0.13758581,1.255841102,0.466003749,0.148701704,0
1.888285713,1.497940192,2.25663158,-0.130952052,1.033450396,-0.742961053,-1.576807616,-0.048799083,-0.038174873,-0.015454034,-0.001696101,-0.001538985,-0.00128707,2.436705477,2.217182061,2.287594793,4.078546529,-1.522076219,-0.519576276,-0.886027277,-0.682410372,0.275977118,0.13758581,-0.138437394,0.100336964,-0.826052621,0
1.409198414,1.491179211,2.31824781,-0.145480619,-0.226209244,-0.730160615,-0.001321687,-0.048799083,-0.038174873,-0.015454034,-0.001696101,-0.001538985,-0.00128707,2.410980407,2.204354452,2.260359203,1.380008646,-3.350028492,-0.519576276,-0.870474759,-0.682410372,0.34047795,0.13758581,0.674891729,0.140966607,1.784896463,0
1.860338954,1.497940192,2.802294412,-0.061537788,-0.514511626,-0.736560834,-0.592128909,-0.084984327,-0.07455287,-0.045678948,-9.694933079,-9.137995225,-9.591737404,2.423165966,2.133089959,2.215922187,0.030739705,2.133828328,-0.519576276,-0.870474759,-0.682410372,0.404978778,0.067820838,0.752351645,1.481744818,0.04426374,0
1.576878968,1.416808422,2.085017632,-0.205209171,0.120862471,-0.730160615,0.19561405,-0.018644714,-0.056363871,-0.009409052,-0.001696101,-0.001538985,-0.00128707,2.369007924,2.174423365,2.231690161,-1.318529236,-1.522076219,-0.519576276,-0.870474759,-0.682410372,0.404978778,0.067820838,1.062191311,0.344114821,-0.408300768,0
1.800453042,1.453993817,2.2720292,-0.274623436,0.03104519,-0.730160615,-0.001321687,-0.018644714,-0.056363871,-0.009409052,-0.001696101,-0.001538985,-0.00128707,2.355468414,2.174423365,2.201587666,0.030739705,0.305876054,-0.519576276,-0.870474759,-0.682410372,0.463029525,0.067820838,0.055212397,-2.215552673,1.854521772,0
1.652734458,1.447232836,2.001412157,-0.394080542,-0.863801051,-0.736560834,-0.789064651,-0.018644714,-0.056363871,-0.009409052,-0.001696101,-0.001538985,-0.00128707,2.343282854,2.161595756,2.188686597,0.030739705,-1.522076219,-0.519576276,-0.870474759,-0.753077767,0.527530353,0.067820838,0.248862188,0.262855535,1.506395228,0
1.457107143,1.440471855,2.100415253,-0.403766253,-0.629832579,-0.730160615,-0.001321687,-0.018644714,-0.056363871,-0.009409052,-0.001696101,-0.001538985,-0.00128707,2.316203833,2.145917568,2.158584103,1.380008646,0.305876054,-0.519576276,-0.870474759,-0.753077767,0.598481266,-0.008920629,1.023461353,0.425374106,0.009451086,0
1.153685187,1.433710875,1.665883072,-0.584566197,-0.664207093,-0.730160615,-0.001321687,-0.018644714,-0.056363871,-0.009409052,-0.001696101,-0.001538985,-0.00128707,2.275585302,2.133089959,2.129915061,1.380008646,2.133828328,-0.519576276,-0.870474759,-0.753077767,0.662982098,-0.008920629,1.643140685,0.669151963,0.35757763,0
1.516993056,1.48441823,2.428271276,-0.662051887,0.062093138,-0.730160615,-0.001321687,-0.018644714,-0.056363871,-0.009409052,-0.001696101,-0.001538985,-0.00128707,2.248506281,2.11883706,2.102679471,0.030739705,0.305876054,-0.519576276,-0.870474759,-0.817320859,0.727482926,-0.078685596,0.055212397,0.303485178,-1.278617129,0
1.648742063,1.491179211,2.401853285,-0.578109056,-0.210685269,-0.730160615,-0.001321687,-0.018644714,-0.056363871,-0.009409052,-0.001696101,-0.001538985,-0.00128707,2.220073309,2.090331263,2.074010429,1.380008646,0.305876054,-0.519576276,-0.870474759,-0.817320859,0.785533673,-0.078685596,0.752351645,-1.240441247,-1.104553857,0
1.493038691,1.416808422,2.07402301,-0.558737633,-0.820555694,-0.736560834,-0.789064651,-0.018644714,-0.056363871,-0.009409052,-0.001696101,-0.001538985,-0.00128707,2.194348239,2.061825465,2.045341386,1.380008646,-1.522076219,-0.519576276,-0.870474759,-0.817320859,0.850034501,-0.078685596,0.248862188,0.059707322,1.471582573,0
1.277449406,1.477657249,2.118027246,-0.57003763,0.495655567,-0.730160615,-0.001321687,-0.018644714,-0.056363871,-0.009409052,-0.001696101,-0.001538985,-0.00128707,2.165915267,2.031894378,2.015238892,0.030739705,0.305876054,-0.519576276,-0.870474759,-0.817320859,0.920985413,-0.078685596,0.86854152,-0.021551964,0.04426374,0
1.776498676,1.477657249,2.289641194,-0.471566232,0.026609768,-0.730160615,-0.001321687,-0.018644714,-0.056363871,-0.009409052,-0.001696101,-0.001538985,-0.00128707,2.140190197,2.019066769,1.98656985,-1.318529236,0.305876054,-0.519576276,-0.870474759,-0.817320859,0.920985413,-0.141474069,0.597431812,-2.215552673,0.079076395,0
1.716612763,1.447232836,2.456852143,-0.374709119,-0.875998459,-0.730160615,-0.001321687,-0.018644714,-0.056363871,-0.009409052,-0.001696101,-0.001538985,-0.00128707,2.113111176,1.990560972,1.973668781,1.380008646,0.305876054,-0.519576276,-0.870474759,-0.817320859,0.985486241,-0.141474069,0.519971896,0.262855535,1.645645845,0
1.497031085,1.433710875,2.038824771,-0.313366281,-0.08982004,-0.730160615,-0.001321687,-0.018644714,-0.056363871,-0.009409052,-0.001696101,-0.001538985,-0.00128707,2.084678204,1.976308073,1.943566287,1.380008646,-1.522076219,-0.519576276,-0.870474759,-0.875139641,1.049987073,-0.141474069,1.759330559,-1.199811604,-2.322996763,0
1.345320107,1.433710875,1.909000686,-0.234266305,0.470151895,-0.730160615,-0.001321687,-0.018644714,-0.056363871,-0.009409052,-0.001696101,-0.001538985,-0.00128707,2.072492644,1.947802276,1.914897244,1.380008646,0.305876054,-0.519576276,-0.870474759,-0.875139641,1.108037821,-0.141474069,0.326322105,0.100336964,1.6804585,0
1.417183201,1.477657249,2.1862351,-0.197137746,0.262795951,-0.730160615,-0.001321687,-0.018644714,-0.056363871,-0.009409052,-0.001696101,-0.001538985,-0.00128707,2.044059672,1.919296478,1.901996175,0.030739705,-3.350028492,-0.503340648,-0.870474759,-0.875139641,1.108037821,-0.141474069,0.016482439,0.262855535,-1.696368983,0
1.772506281,1.497940192,2.536080368,0.303290671,1.04897437,-0.730160615,-0.001321687,-0.018644714,-0.056363871,-0.009409052,-0.001696101,-0.001538985,-0.00128707,2.016980651,1.90361829,1.886228202,1.380008646,0.305876054,-0.503340648,-0.870474759,-0.875139641,1.243489561,-0.211239037,-0.177167352,-1.240441247,-0.060174223,0
1.644749669,1.383003519,2.203821346,0.327504948,0.036589466,-0.730160615,-0.001321687,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,2.016980651,1.889365391,1.886228202,0.030739705,-1.522076219,-0.503340648,-0.870474759,-0.875139641,1.243489561,-0.211239037,-0.254627269,0.872300177,-0.965303239,0
0.918133931,1.440471855,1.842981457,0.275847821,0.788393371,-0.730160615,0.19561405,-0.04276821,-0.056363871,-0.015454034,-0.001696101,-0.001538985,-0.00128707,2.044059672,1.889365391,1.901996175,1.380008646,0.305876054,-0.519576276,-0.870474759,-0.875139641,1.307990389,-0.281004009,0.016482439,-1.565478389,-0.303862804,0
1.784483464,1.447232836,2.932118496,0.246790688,0.095358798,-0.730160615,0.19561405,0.095941892,0.046707121,0.153805484,-11.38071342,-11.02829652,-11.28416982,2.058953134,1.919296478,1.901996175,1.380008646,0.305876054,-0.519576276,-0.870474759,-0.875139641,1.372491221,-0.281004009,0.791081604,0.669151963,0.601266212,0
1.465091932,1.376242538,2.300635816,0.167690713,-0.735173834,-0.730160615,0.19561405,-0.217663555,-0.250379856,-0.196803518,-0.001696101,-0.001538985,-0.00128707,2.098217714,1.919296478,1.943566287,-1.318529236,-3.350028492,-0.5490956,-0.870474759,-0.939382729,1.372491221,-0.281004009,0.713621687,0.831670534,1.576020536,0
1.321365742,1.447232836,2.122430245,0.106347874,-0.086493474,-0.730160615,-0.001321687,-0.217663555,-0.250379856,-0.196803518,-0.001696101,-0.001538985,-0.00128707,2.140190197,1.919296478,1.973668781,0.030739705,0.305876054,-0.519576276,-0.870474759,-0.939382729,1.436992049,-0.281004009,0.597431812,0.384744464,0.287952321,0
1.592848545,1.440471855,2.078426008,0.017562188,0.645351035,-0.730160615,0.19561405,-0.217663555,-0.250379856,-0.196803518,-0.001696101,-0.001538985,-0.00128707,2.140190197,1.932124087,1.973668781,4.078546529,-1.522076219,-0.519576276,-0.870474759,-0.939382729,1.495042796,-0.281004009,0.171402272,-2.418700887,1.610833191,0
1.509008267,1.453993817,2.159817109,0.170919282,0.131951024,-0.730160615,0.19561405,-0.217663555,-0.250379856,-0.196803518,-0.001696101,-0.001538985,-0.00128707,2.140190197,1.932124087,1.973668781,0.030739705,-1.522076219,-0.519576276,-0.870474759,-1.003625817,1.495042796,-0.281004009,-0.835576642,-1.362330175,-0.547551386,0
1.560909392,1.511462153,2.472275512,0.088590737,-0.150807083,-0.730160615,-0.001321687,-0.217663555,-0.250379856,-0.196803518,-0.001696101,-0.001538985,-0.00128707,2.113111176,1.932124087,1.973668781,4.078546529,0.305876054,-0.519576276,-0.870474759,-1.003625817,1.565993709,-0.281004009,0.326322105,0.303485178,1.750083809,0
1.676688822,1.420188913,2.355660423,0.130562152,-0.273890022,-0.736560834,-0.789064651,-0.217663555,-0.250379856,-0.196803518,-0.001696101,-0.001538985,-0.00128707,2.113111176,1.919296478,1.95933426,1.380008646,0.305876054,-0.519576276,-0.870474759,-1.003625817,1.565993709,-0.357745475,0.248862188,0.303485178,1.645645845,0
1.692658399,1.426949894,2.091609256,-0.011494946,-0.143045095,-0.730160615,-0.001321687,-0.217663555,-0.250379856,-0.196803518,-0.001696101,-0.001538985,-0.00128707,2.084678204,1.919296478,1.943566287,0.030739705,-1.522076219,-0.519576276,-0.870474759,-1.003625817,1.624044456,-0.427510443,0.21013223,0.262855535,1.819709118,0
1.920224866,1.491179211,2.388644289,0.135405008,0.27499336,-0.730160615,-0.001321687,-0.217663555,-0.250379856,-0.196803518,-0.001696101,-0.001538985,-0.00128707,2.072492644,1.889365391,1.914897244,2.729277588,0.305876054,-0.519576276,-0.870474759,-1.003625817,1.624044456,-0.427510443,-0.099707436,-0.143440892,-0.373488113,0
1.888285713,1.535125586,2.940924493,0.18867642,0.20846204,-0.730160615,-0.001321687,0.7653689,0.743952065,0.728078853,11.90412758,11.97036919,12.29705512,2.058953134,1.90361829,1.914897244,2.729277588,0.305876054,-0.519576276,-0.870474759,-1.074293216,1.694995369,-0.427510443,0.055212397,0.059707322,0.775329484,0
1.900262895,1.345818125,2.456852143,0.091819308,-0.836079668,-0.730160615,-0.001321687,-0.133231318,-0.165497863,-0.106128777,-0.001696101,0.523544706,-0.00128707,2.058953134,1.889365391,1.914897244,1.380008646,0.305876054,-0.519576276,-0.870474759,-1.074293216,1.694995369,-0.427510443,0.055212397,2.09118946,-1.000115894,0
1.2814418,1.396525481,1.765993354,-0.276237721,-0.808358285,-0.730160615,-0.001321687,-0.133231318,-0.159434864,-0.100083793,-0.001696101,-0.001538985,-0.00128707,2.084678204,1.889365391,1.930665218,-1.318529236,0.305876054,-0.519576276,-0.870474759,-1.074293216,1.694995369,-0.427510443,0.365052063,2.172448745,-1.20899182,0
1.457107143,1.497940192,2.025615775,-0.297223428,-0.349292184,-0.730160615,-0.001321687,-0.133231318,-0.159434864,-0.100083793,-0.001696101,-0.001538985,-0.00128707,2.098217714,1.889365391,1.943566287,0.030739705,2.133828328,-0.519576276,-0.870474759,-1.074293216,1.759496197,-0.490298916,0.442511979,2.334967316,-1.20899182,0
1.604825727,1.48441823,2.555880986,-0.339194844,-0.737391545,-0.749361272,-2.561486318,-0.133231318,-0.159434864,-0.100083793,-0.001696101,-0.001538985,-0.00128707,2.098217714,1.889365391,1.943566287,0.030739705,-3.350028492,-0.519576276,-0.870474759,-1.074293216,1.759496197,-0.490298916,-0.099707436,1.237966962,-2.079308182,0
1.421175595,1.416808422,2.239045334,-0.694337591,-1.406031301,-0.730160615,0.19561405,-0.133231318,-0.159434864,-0.100083793,-0.001696101,-0.001538985,-0.00128707,2.084678204,1.889365391,1.914897244,-1.318529236,0.305876054,-0.519576276,-0.870474759,-1.138536308,1.759496197,-0.490298916,0.403782021,-1.687367317,0.148701704,0
1.528970238,1.491179211,2.175240478,-0.957466081,-0.653118541,-0.730160615,0.19561405,-0.133231318,-0.159434864,-0.100083793,-0.001696101,-0.001538985,-0.00128707,2.072492644,1.876537782,1.914897244,-2.667798178,-1.522076219,-0.519576276,-0.870474759,-1.138536308,1.817546944,-0.490298916,0.481241938,0.466003749,1.019018065,0
1.485053902,1.558789018,2.672496076,-0.729851866,0.233965712,-0.736560834,-0.592128909,-0.133231318,-0.159434864,-0.100083793,-0.001696101,-0.001538985,-0.00128707,2.058953134,1.862284883,1.901996175,1.380008646,0.305876054,-0.503340648,-0.870474759,-1.138536308,1.817546944,-0.490298916,0.86854152,-1.849885888,-0.477926077,0
2.642848209,1.416808422,2.932118496,-0.387623401,1.603402028,-0.730160615,0.19561405,-0.21163268,-0.19581286,-0.196803518,-6.007288576,-5.882476335,-4.401611341,2.113111176,1.848031985,1.886228202,-1.318529236,-5.177980765,-0.519576276,-0.870474759,-1.138536308,1.888497857,-0.560063884,0.248862188,2.294337674,1.750083809,0
1.964141202,1.48441823,2.813314783,-0.082523496,1.08224003,-0.730160615,0.19561405,-0.163385689,-0.165497863,-0.160533622,0.946555343,0.838594922,1.127001204,2.113111176,1.876537782,1.943566287,0.030739705,0.305876054,-0.519576276,-0.870474759,-1.138536308,1.888497857,-0.560063884,1.604410726,0.831670534,0.04426374,0
2.000072749,1.433710875,2.56247261,0.193519276,0.466825329,-0.736560834,-0.592128909,-0.199570932,-0.177623862,-0.166578604,-0.001696101,-0.001538985,-0.00128707,2.152375756,1.889365391,1.973668781,1.380008646,-1.522076219,-0.519576276,-0.853194184,-1.138536308,1.888497857,-0.560063884,0.326322105,2.172448745,1.889334427,0
1.824407406,1.460754797,2.390858662,0.382390645,0.273884504,-0.736560834,-0.592128909,-0.199570932,-0.177623862,-0.166578604,-0.001696101,-0.001538985,-0.00128707,2.194348239,1.919296478,1.98656985,1.380008646,0.305876054,-0.519576276,-0.870474759,-1.196355089,1.888497857,-0.629828856,0.016482439,0.140966607,-1.696368983,0
1.393228836,1.491179211,2.536080368,0.395304928,-0.167439912,-0.730160615,0.19561405,-0.199570932,-0.177623862,-0.166578604,-0.001696101,-0.001538985,-0.00128707,2.194348239,1.919296478,1.98656985,1.380008646,0.305876054,-0.519576276,-0.870474759,-1.196355089,1.888497857,-0.629828856,0.287592147,-0.834144819,1.262706646,0
1.788475859,1.420188913,2.38424129,0.283919247,0.318238717,-0.730160615,0.19561405,-0.199570932,-0.177623862,-0.166578604,-0.001696101,-0.001538985,-0.00128707,2.180808728,1.919296478,1.98656985,2.729277588,0.305876054,-0.519576276,-0.870474759,-1.196355089,1.946548604,-0.629828856,1.488220852,0.547263035,-0.512738731,0
1.696650793,1.460754797,2.421653904,0.224190695,-0.237297797,-0.730160615,0.19561405,-0.199570932,-0.177623862,-0.166578604,-0.001696101,-0.001538985,-0.00128707,2.165915267,1.919296478,1.973668781,1.380008646,-1.522076219,-0.519576276,-0.870474759,-1.196355089,1.946548604,-0.629828856,0.403782021,0.466003749,1.750083809,0
1.628780092,1.477657249,2.529462996,0.251633543,0.025500913,-0.730160615,-0.001321687,-0.199570932,-0.177623862,-0.166578604,-0.001696101,-0.001538985,-0.00128707,2.140190197,1.90361829,1.943566287,1.380008646,0.305876054,-0.503340648,-0.870474759,-1.196355089,1.946548604,-0.629828856,-0.099707436,-2.987515886,0.984205411,0
1.477069114,1.447232836,2.454663518,0.209662128,-0.930332369,-0.730160615,-0.001321687,-0.199570932,-0.177623862,-0.166578604,-0.001696101,-0.001538985,-0.00128707,2.113111176,1.889365391,1.930665218,1.380008646,0.305876054,-0.519576276,-0.870474759,-1.196355089,1.946548604,-0.706570318,0.752351645,0.791040891,-0.060174223,0
1.708627976,1.497940192,2.507473752,-0.145480619,-1.042326757,-0.730160615,-0.001321687,-0.199570932,-0.177623862,-0.166578604,-0.001696101,-0.001538985,-0.00128707,2.084678204,1.876537782,1.901996175,4.078546529,2.133828328,-0.503340648,-0.870474759,-1.196355089,2.017499517,-0.706570318,-0.254627269,0.506633392,-0.89567793,0
1.92421726,1.470896268,2.727494934,-0.030866369,0.052113441,-0.730160615,-0.001321687,-0.199570932,-0.177623862,-0.166578604,-0.001696101,-0.001538985,-0.00128707,2.072492644,1.862284883,1.886228202,1.380008646,0.305876054,-0.519576276,-0.870474759,-1.260598177,2.017499517,-0.706570318,0.287592147,0.18159625,0.218327012,0
2.323456676,1.460754797,2.637272088,-0.076066355,-0.222882678,-0.730160615,-0.001321687,-0.199570932,-0.177623862,-0.166578604,-0.001696101,-0.001538985,-0.00128707,2.044059672,1.848031985,1.871893681,0.030739705,0.305876054,-0.503340648,-0.870474759,-1.260598177,2.017499517,-0.706570318,-0.215897311,0.384744464,1.645645845,0
2.087905421,1.447232836,2.61306847,-0.051852076,0.363701785,-0.730160615,-0.001321687,-0.199570932,-0.177623862,-0.166578604,-0.001696101,-0.001538985,-0.00128707,2.016980651,1.818100897,1.844658091,1.380008646,3.9617806,-0.519576276,-0.870474759,-1.331265576,2.017499517,-0.77633529,-0.796846684,0.384744464,-1.20899182,0
1.548932209,1.447232836,2.395261661,-0.140637764,-0.044356972,-0.730160615,-0.001321687,-0.199570932,-0.177623862,-0.166578604,-0.001696101,-0.001538985,-0.00128707,2.004795092,1.805273289,1.83032357,-1.318529236,0.305876054,-0.519576276,-0.870474759,-1.331265576,2.017499517,-0.77633529,-0.254627269,0.059707322,1.436769919,0
1.784483464,1.497940192,2.483270135,-0.1148092,-0.164113346,-0.730160615,-0.001321687,-0.199570932,-0.177623862,-0.166578604,-0.001696101,-0.001538985,-0.00128707,1.97636212,1.79102039,1.814555597,0.030739705,0.305876054,-0.503340648,-0.870474759,-1.331265576,2.017499517,-0.77633529,-0.138437394,0.019077679,-1.034928548,0
