3.904444765,1.447232836,2.929929871,0.605162005,1.164295323,-0.736560834,-0.789064651,7.146033542,7.116164554,7.111580706,-0.107057372,-1.261739846,-1.242404172,3.33166712,3.00251678,3.048757863,0.030739705,0.305876054,-0.519576276,-0.956877637,-0.553924192,0.205026205,1.811945072,-1.222876225,2.253708031,1.541207882,0
2.247601188,1.48441823,2.729683559,0.053076462,0.405838286,-0.730160615,-0.001321687,-0.199570932,-0.177623862,-0.166578604,-0.001696101,-0.001538985,-0.00128707,1.949283099,1.776767491,1.800221076,2.729277588,0.305876054,-0.519576276,-0.870474759,-1.331265576,2.017499517,-0.77633529,0.519971896,2.253708031,-0.234237495,0
1.772506281,1.3897645,2.351257425,-0.029252083,0.365919495,-0.730160615,-0.001321687,-0.169416562,-0.189749861,-0.094038811,-0.001696101,-0.001538985,-0.00128707,1.949283099,1.761089303,1.787320007,1.380008646,0.305876054,-0.519576276,-0.870474759,-1.331265576,2.017499517,-0.839123763,0.403782021,2.334967316,0.009451086,0
1.608818121,1.460754797,2.269840575,0.103119304,0.761780843,-0.730160615,-0.001321687,-0.169416562,-0.189749861,-0.094038811,-0.001696101,-0.001538985,-0.00128707,1.937097539,1.748261694,1.800221076,0.030739705,0.305876054,-0.519576276,-0.853194184,-1.331265576,2.017499517,-0.839123763,0.248862188,0.669151963,-0.199424841,0
1.956156413,1.521603624,2.947516117,0.443733484,1.111070268,-0.730160615,-0.001321687,0.403516463,0.392298093,0.419784729,0.103665171,-0.526622677,0.111541757,1.937097539,1.748261694,1.800221076,-1.318529236,0.305876054,-0.503340648,-0.870474759,-1.331265576,2.017499517,-0.839123763,0.752351645,-1.809256246,0.287952321,0
2.06794345,1.521603624,2.947516117,0.621304857,0.962483655,-0.730160615,-0.001321687,0.861862884,0.865212055,0.848978509,10.95587614,9.870034423,10.71745154,1.949283099,1.776767491,1.844658091,5.427815472,0.305876054,-0.519576276,-0.870474759,-1.331265576,2.017499517,-0.839123763,0.442511979,-2.337441602,-0.129799532,0
1.916232472,1.376242538,2.685679323,0.568033445,0.120862471,-0.730160615,-0.001321687,-0.217663555,-0.323135851,-0.22098345,-0.001696101,-0.001538985,-0.00128707,2.016980651,1.79102039,1.886228202,1.380008646,-1.522076219,-0.519576276,-0.870474759,-1.331265576,2.017499517,-0.839123763,-0.680656809,-2.743738029,-0.234237495,0
1.604825727,1.470896268,2.580084604,0.287147818,-1.509154845,-0.736560834,-0.789064651,-0.217663555,-0.274631854,-0.208893484,-0.001696101,-0.001538985,-0.00128707,2.072492644,1.818100897,1.943566287,-1.318529236,-1.522076219,-0.519576276,-0.835913608,-1.331265576,2.017499517,-0.839123763,-0.215897311,1.644263389,1.541207882,0
1.776498676,1.447232836,2.485458759,0.164462142,-0.197379006,-0.730160615,-0.001321687,-0.217663555,-0.274631854,-0.208893484,-0.001696101,-0.001538985,-0.00128707,2.113111176,1.848031985,1.973668781,-1.318529236,0.305876054,-0.503340648,-0.870474759,-1.331265576,2.017499517,-0.90888873,0.403782021,0.831670534,-0.651989349,0
1.692658399,1.460754797,2.33364543,0.241947832,1.026797264,-0.730160615,-0.001321687,-0.217663555,-0.274631854,-0.208893484,-0.001696101,-0.001538985,-0.00128707,2.113111176,1.862284883,1.973668781,-1.318529236,-1.522076219,-0.519576276,-0.870474759,-1.331265576,2.017499517,-0.90888873,0.248862188,-2.337441602,1.715271154,0
2.347411041,1.555408528,2.925526873,0.301676385,0.436886236,-0.730160615,-0.001321687,1.012634732,0.986472044,0.994058096,12.43093394,12.07538593,12.74837043,2.113111176,1.862284883,1.973668781,1.380008646,-5.177980765,-0.519576276,-0.870474759,-1.331265576,2.017499517,-0.90888873,2.030440267,2.09118946,-0.756427312,0
2.467182866,1.511462153,2.945327492,0.353333512,0.549989478,-0.730160615,-0.001321687,1.428765035,1.386630013,1.399071945,-4.216146961,-4.727292213,-3.160494239,2.084678204,1.876537782,2.002337823,0.030739705,3.9617806,-0.519576276,-0.853194184,-1.331265576,2.017499517,-0.90888873,1.372030977,1.319226247,1.019018065,0
1.644749669,1.332296163,2.159817109,0.367862078,-0.036594984,-0.730160615,-0.001321687,-0.253848797,-0.323135851,-0.257253347,-0.001696101,-0.001538985,-0.00128707,2.165915267,1.889365391,2.015238892,-1.318529236,0.305876054,-0.519576276,-0.870474759,-1.331265576,2.017499517,-0.978653698,0.132672314,2.334967316,0.844954793,0
2.075928238,1.521603624,2.916720876,0.550276308,0.309367874,-0.736560834,-0.789064651,-0.078953453,-0.056363871,-0.100083793,2.105529329,0.838594922,0.337199412,2.207887749,1.932124087,2.045341386,-1.318529236,0.305876054,-0.503340648,-0.870474759,-1.331265576,2.017499517,-0.978653698,0.016482439,0.62852232,-1.417867747,0
2.606916662,1.416808422,2.802294412,0.723004825,2.106822342,-0.730160615,-0.001321687,-0.151323941,-0.189749861,-0.17866857,0.314387714,-0.001538985,0.675685895,2.248506281,1.960629884,2.086911498,2.729277588,0.305876054,-0.503340648,-0.853194184,-1.331265576,2.017499517,-0.978653698,-0.099707436,-1.849885888,0.531640903,0
2.219654429,1.460754797,2.70988294,0.855376212,0.860468966,-0.730160615,-0.001321687,-0.115138697,-0.147308865,-0.13635369,-0.001696101,-0.001538985,-0.00128707,2.316203833,2.031894378,2.174352076,1.380008646,3.9617806,-0.519576276,-0.870474759,-1.331265576,1.946548604,-0.978653698,2.301549975,0.303485178,0.113889049,0
1.337335318,1.416808422,1.20163709,1.013576164,2.234340703,-0.685359084,0.589485535,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.123431241,0.095846518,1.380008646,2.133828328,-0.740971204,-0.956877637,1.437611587,0.404978778,1.253825318,-1.416526016,-0.99666339,-1.452680402,0
1.121746033,1.440471855,1.087236374,1.184690396,1.228608932,-0.679010899,-0.001321687,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.123431241,0.095846518,-1.318529236,0.305876054,-0.740971204,-0.939597062,1.495430368,0.34047795,1.253825318,-0.060977478,0.384744464,-1.034928548,0
0.654635916,1.453993817,0.899066123,1.233118953,0.026609768,-0.691759303,-1.773743353,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.110603632,0.095846518,1.380008646,0.305876054,-0.755730865,-0.939597062,1.495430368,0.34047795,1.253825318,-0.060977478,0.587892677,0.079076395,0
0.391137902,1.440471855,0.696656933,1.078147572,-0.110888291,-0.679010899,0.392549793,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.095846518,1.380008646,0.305876054,-0.755730865,-0.939597062,1.495430368,0.275977118,1.253825318,1.643140685,-1.199811604,-0.965303239,0
0.307297625,1.416808422,0.83747564,0.999047597,0.549989478,-0.67261068,1.377228495,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.110603632,0.082945449,0.030739705,0.305876054,-0.755730865,-0.956877637,1.495430368,0.275977118,1.253825318,-0.719386768,0.019077679,1.227893992,0
1.237525464,1.48441823,1.63949083,0.848919072,0.850489268,-0.679010899,0.392549793,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.110603632,0.082945449,2.729277588,0.305876054,-0.755730865,-0.939597062,1.495430368,0.275977118,1.253825318,0.132672314,0.466003749,-2.183746145,0
1.237525464,1.447232836,1.415066649,0.782733379,0.800590779,-0.679010899,0.392549793,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.110603632,0.082945449,0.030739705,0.305876054,-0.740971204,-0.956877637,1.566097767,0.275977118,1.253825318,0.558701854,0.140966607,1.506395228,0
0.522886909,1.453993817,1.05422676,0.839233361,0.109773917,-0.679010899,0.392549793,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.110603632,0.082945449,-1.318529236,0.305876054,-0.755730865,-0.939597062,1.566097767,0.205026205,1.184060346,0.326322105,-0.143440892,0.287952321,0
0.754445771,1.460754797,0.969488349,0.966761893,1.254112604,-0.704559741,-1.576807616,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.110603632,0.082945449,0.030739705,0.305876054,-0.755730865,-0.939597062,1.566097767,0.205026205,1.184060346,-0.022247519,-0.062181607,-0.025361569,0
0.490947755,1.453993817,0.907872119,1.068461861,0.94252426,-0.691759303,-0.198257429,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.110603632,0.082945449,-1.318529236,-1.522076219,-0.740971204,-0.956877637,1.566097767,0.140525377,1.184060346,0.21013223,-0.184070535,-0.164612187,0
0.283343259,1.447232836,0.925484113,1.05877615,1.041212383,-0.679010899,1.574164237,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.110603632,0.082945449,2.729277588,0.305876054,-0.755730865,-0.956877637,1.566097767,0.140525377,1.114295378,0.132672314,-0.184070535,-0.025361569,0
0.846270837,1.491179211,1.208228714,1.237961808,0.762889699,-0.679010899,0.786421272,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.094925444,0.082945449,0.030739705,-1.522076219,-0.755730865,-0.956877637,1.566097767,0.140525377,1.114295378,-0.990496475,1.766152318,0.601266212,0
1.037905756,1.447232836,1.12022024,1.394547474,1.844023632,-0.698159522,-0.789064651,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.094925444,0.082945449,-1.318529236,0.305876054,-0.740971204,-0.939597062,1.566097767,0.140525377,1.114295378,-1.10668635,1.522374461,-0.060174223,0
0.982012238,1.460754797,0.960682353,1.434904604,1.482536799,-0.691759303,0.19561405,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.094925444,0.082945449,0.030739705,-1.522076219,-0.740971204,-0.956877637,1.566097767,0.08247463,1.114295378,0.636161771,0.344114821,1.610833191,0
0.510909727,1.497940192,1.142235233,1.347733203,0.636480193,-0.679010899,0.589485535,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.094925444,0.082945449,0.030739705,-1.522076219,-0.755730865,-0.939597062,1.566097767,0.08247463,1.114295378,0.558701854,0.791040891,1.332331955,0
0.8023545,1.460754797,1.159821479,1.228276097,0.156345841,-0.67261068,1.574164237,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.094925444,0.067177476,-1.318529236,0.305876054,-0.755730865,-0.939597062,1.566097767,0.08247463,1.114295378,-0.060977478,-1.240441247,-1.104553857,0
0.870225201,1.470896268,1.346858795,1.17984754,1.719831837,-0.679010899,0.589485535,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.094925444,0.067177476,1.380008646,0.305876054,-0.755730865,-0.956877637,1.566097767,0.017973802,1.114295378,-0.099707436,2.416226602,-0.408300768,0
1.297411376,1.440471855,1.320440804,1.221818956,1.060062924,-0.685359084,-0.395193172,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.067177476,-1.318529236,0.305876054,-0.755730865,-0.956877637,1.566097767,0.017973802,1.114295378,0.326322105,-1.484219104,0.113889049,0
0.68657507,1.48441823,1.324843802,1.341276062,0.399185155,-0.679010899,0.392549793,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.067177476,2.729277588,0.305876054,-0.740971204,-0.956877637,1.566097767,-0.04652703,1.114295378,1.643140685,0.425374106,0.427202939,0
1.337335318,1.453993817,1.078430377,1.267018942,0.344851244,-0.698159522,-1.970679096,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.067177476,1.380008646,0.305876054,-0.755730865,-0.956877637,1.566097767,-0.04652703,1.037553912,0.907271478,-1.199811604,1.645645845,0
0.734483799,1.403286461,0.949687731,1.404233185,2.17113595,-0.698159522,-1.576807616,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.067177476,-1.318529236,-1.522076219,-0.755730865,-0.956877637,1.566097767,-0.117477943,1.037553912,1.139651228,0.791040891,-0.094986878,0
0.742468588,1.511462153,1.388648657,1.342890347,0.399185155,-0.704559741,-1.970679096,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.067177476,1.380008646,0.305876054,-0.770490528,-0.956877637,1.566097767,-0.117477943,1.037553912,0.21013223,1.481744818,-1.034928548,0
0.766422953,1.470896268,1.5778746,1.308990357,0.904823179,-0.704559741,-1.576807616,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.082097835,0.067177476,1.380008646,-1.522076219,-0.770490528,-0.956877637,1.566097767,-0.181978771,0.967788944,-0.138437394,-1.077922676,1.541207882,0
0.594750004,1.403286461,0.69006531,1.108818992,-0.741826966,-0.698159522,-0.395193172,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.067177476,0.030739705,0.305876054,-0.770490528,-0.956877637,1.566097767,-0.181978771,0.967788944,-0.487007018,1.80678196,1.506395228,0
0.734483799,1.426949894,0.824266645,0.894119058,-0.331550499,-0.704559741,-1.182936131,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.082097835,0.054276407,1.380008646,0.305876054,-0.770490528,-0.956877637,1.566097767,-0.181978771,0.967788944,-0.022247519,2.09118946,-1.731181637,0
0.714521829,1.440471855,0.747252793,0.856990498,0.149692709,-0.704559741,-0.986000394,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.082097835,0.054276407,1.380008646,0.305876054,-0.770490528,-0.956877637,1.566097767,-0.181978771,0.967788944,0.016482439,2.131819103,0.949392756,0
0.415092267,1.426949894,1.258850322,0.5728763,-0.127521121,-0.704559741,-0.789064651,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.082097835,0.054276407,2.729277588,0.305876054,-0.755730865,-0.956877637,1.566097767,-0.240029518,0.967788944,-0.835576642,2.009930174,1.332331955,0
0.950073084,1.504701172,1.505263747,0.661661987,0.382552325,-0.704559741,-0.592128909,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.082097835,0.054276407,0.030739705,0.305876054,-0.770490528,-0.956877637,1.566097767,-0.240029518,0.967788944,-1.10668635,0.62852232,1.227893992,0
0.958057873,1.453993817,1.529467365,0.784347663,1.026797264,-0.704559741,-0.395193172,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.082097835,0.054276407,0.030739705,-1.522076219,-0.770490528,-0.939597062,1.566097767,-0.240029518,0.967788944,-1.145416308,0.425374106,0.113889049,0
1.161669975,1.491179211,1.672500444,0.877976206,0.371463772,-0.698159522,0.392549793,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.082097835,0.054276407,1.380008646,2.133828328,-0.770490528,-0.939597062,1.495430368,-0.304530346,0.905000471,-0.990496475,0.791040891,0.984205411,0
1.373266866,1.470896268,1.875991072,0.697176262,0.016630071,-0.704559741,-0.198257429,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.082097835,0.054276407,1.380008646,-1.522076219,-0.755730865,-0.922316486,1.495430368,-0.304530346,0.905000471,-1.067956392,1.888041246,1.05383072,0
1.049882939,1.383003519,1.432652894,0.555119163,-0.241733218,-0.704559741,-0.198257429,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.082097835,0.054276407,0.030739705,-1.522076219,-0.740971204,-0.903307853,1.495430368,-0.369031178,0.905000471,-1.10668635,-0.062181607,0.984205411,0
0.866232807,1.433710875,0.995880592,0.456647765,0.144148432,-0.704559741,-0.198257429,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.082097835,0.054276407,-1.318529236,-1.522076219,-0.770490528,-0.903307853,1.437611587,-0.369031178,0.905000471,-1.145416308,1.969300531,1.019018065,0
1.04189815,1.528364605,1.708780122,0.448576339,1.437073731,-0.698159522,0.589485535,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.082097835,0.054276407,-1.318529236,-1.522076219,-0.770490528,-0.886027277,1.437611587,-0.369031178,0.905000471,-1.145416308,-2.053034102,1.088643374,0
1.461099537,1.470896268,1.681306441,0.732690537,1.521346735,-0.704559741,-0.198257429,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.082097835,0.054276407,0.030739705,0.305876054,-0.755730865,-0.870474759,1.437611587,-0.369031178,0.835235504,-1.067956392,1.969300531,0.914580102,0
1.237525464,1.433710875,1.439270266,0.831161935,-0.384775554,-0.698159522,0.589485535,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.054276407,0.030739705,-1.522076219,-0.770490528,-0.870474759,1.437611587,-0.504482918,0.835235504,-1.067956392,1.928670889,1.123456028,0
1.349312501,1.48441823,1.715371746,0.729461966,0.255033963,-0.698159522,0.589485535,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.054276407,0.030739705,0.305876054,-0.770490528,-0.853194184,1.437611587,-0.504482918,0.765470531,-0.758116726,-0.062181607,-0.094986878,0
1.113761246,1.440471855,1.65488845,0.656819132,0.617629652,-0.698159522,0.589485535,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.054276407,1.380008646,0.305876054,-0.783774223,-0.853194184,1.437611587,-0.504482918,0.765470531,-0.719386768,-1.037293033,-0.373488113,0
1.333342924,1.453993817,1.643893829,0.67780484,0.737386026,-0.704559741,-0.198257429,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.054276407,0.030739705,-1.522076219,-0.770490528,-0.853194184,1.437611587,-0.504482918,0.765470531,-1.067956392,-0.712255891,-1.383055093,0
1.612810516,1.477657249,2.07402301,0.916719051,1.199778693,-0.704559741,0.589485535,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.054276407,0.030739705,0.305876054,-0.770490528,-0.835913608,1.437611587,-0.504482918,0.765470531,-0.990496475,-0.062181607,0.914580102,0
1.025928573,1.447232836,1.937607302,1.071690431,1.118832255,-0.704559741,0.392549793,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.054276407,-1.318529236,0.305876054,-0.770490528,-0.835913608,1.437611587,-0.562533666,0.765470531,-0.796846684,-0.021551964,-1.383055093,0
1.840376983,1.477657249,2.181832102,1.107204706,0.939197694,-0.704559741,0.19561405,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.066419646,0.054276407,1.380008646,0.305876054,-0.770490528,-0.816904975,1.437611587,-0.562533666,0.688729065,-0.719386768,-0.143440892,-0.303862804,0
1.385244049,1.453993817,2.041013396,1.068461861,0.261687095,-0.704559741,-0.001321687,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.066419646,0.054276407,-1.318529236,-3.350028492,-0.770490528,-0.816904975,1.437611587,-0.562533666,0.688729065,-0.719386768,0.100336964,0.079076395,0
1.193609128,1.433710875,1.681306441,1.041019012,0.714100064,-0.698159522,0.983357015,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.066419646,0.038508434,-1.318529236,-3.350028492,-0.770490528,-0.816904975,1.437611587,-0.627034493,0.618964097,-0.641926851,-1.199811604,0.462015594,0
1.045890545,1.470896268,1.986014537,1.060390434,1.53908842,-0.704559741,-0.001321687,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.066419646,0.038508434,0.030739705,-1.522076219,-0.770490528,-0.816904975,1.437611587,-0.627034493,0.618964097,-0.603196893,-0.346589106,-1.348242438,0
2.063951056,1.497940192,2.008003781,1.229890382,0.494546712,-0.704559741,-0.001321687,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.066419646,0.038508434,-2.667798178,0.305876054,-0.770490528,-0.816904975,1.437611587,-0.691535326,0.618964097,0.519971896,-0.224700178,0.914580102,0
1.532962633,1.440471855,1.915592309,1.195990392,-0.075404921,-0.698159522,0.589485535,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.066419646,0.038508434,-1.318529236,-1.522076219,-0.770490528,-0.7996244,1.373368499,-0.691535326,0.556175624,-0.254627269,-0.305959463,-1.104553857,0
1.161669975,1.416808422,1.805594592,1.171776115,0.443539368,-0.704559741,-0.198257429,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.066419646,0.038508434,-1.318529236,-5.177980765,-0.770490528,-0.816904975,1.373368499,-0.691535326,0.556175624,-0.913036559,0.994189105,-0.338675459,0
0.70653704,1.460754797,1.412852275,0.957076181,-0.779528046,-0.704559741,-0.198257429,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.066419646,0.038508434,0.030739705,0.305876054,-0.783774223,-0.816904975,1.373368499,-0.691535326,0.556175624,1.023461353,-0.915404105,-0.686802003,0
0.650643522,1.470896268,1.659291449,0.821476223,1.050083226,-0.704559741,-0.198257429,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.052166748,0.038508434,-1.318529236,0.305876054,-0.783774223,-0.7996244,1.373368499,-0.762486234,0.556175624,-1.067956392,-1.077922676,0.810142138,0
1.193609128,1.470896268,2.014621153,0.813404797,0.089814521,-0.691759303,1.574164237,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.052166748,0.038508434,1.380008646,2.133828328,-0.798533885,-0.816904975,1.373368499,-0.762486234,0.556175624,-0.758116726,-0.387218749,-0.89567793,0
1.125738427,1.470896268,1.919995308,0.737533392,0.403620576,-0.704559741,-0.198257429,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.052166748,0.038508434,1.380008646,2.133828328,-0.770490528,-0.7996244,1.373368499,-0.826987066,0.486410657,-0.990496475,-0.021551964,1.05383072,0
0.894179566,1.352579106,0.971676974,0.928019047,2.056923853,-0.704559741,-0.001321687,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.052166748,0.038508434,0.030739705,0.305876054,-0.770490528,-0.784071882,1.309125407,-0.826987066,0.416645685,-0.835576642,-0.874774462,0.04426374,0
0.54284888,1.470896268,0.932075737,1.195990392,0.936979983,-0.704559741,-0.789064651,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.052166748,0.038508434,0.030739705,0.305876054,-0.770490528,-0.7996244,1.244882319,-0.826987066,0.416645685,-0.641926851,-0.184070535,1.401957264,0
0.814331683,1.497940192,1.221437708,1.32513321,0.632044771,-0.691759303,0.786421272,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.052166748,0.038508434,2.729277588,2.133828328,-0.770490528,-0.7996244,1.244882319,-0.826987066,0.416645685,-0.719386768,0.466003749,0.392390285,0
1.165662369,1.470896268,1.285242564,1.359033199,1.602293173,-0.691759303,0.589485535,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.052166748,0.038508434,0.030739705,-1.522076219,-0.770490528,-0.7996244,1.244882319,-0.826987066,0.339904218,0.132672314,-0.346589106,-0.164612187,0
1.025928573,1.453993817,1.36006779,1.300918931,1.238588629,-0.691759303,0.392549793,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.052166748,0.038508434,-1.318529236,0.305876054,-0.783774223,-0.816904975,1.244882319,-0.885037813,0.339904218,-0.8743066,-0.143440892,-0.060174223,0
0.966042662,1.440471855,1.078430377,1.28800465,-0.233971231,-0.698159522,-0.395193172,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.038508434,-1.318529236,0.305876054,-0.783774223,-0.7996244,1.244882319,-0.885037813,0.270139251,-0.719386768,-0.671626248,-0.025361569,0
0.970035055,1.460754797,1.00468659,1.074919001,0.011085794,-0.698159522,-0.395193172,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.038508434,2.729277588,0.305876054,-0.783774223,-0.784071882,1.244882319,-0.885037813,0.270139251,-0.796846684,-0.834144819,-1.174179166,0
0.626689157,1.48441823,1.186239469,1.223433241,1.746444364,-0.698159522,-0.395193172,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.038508434,0.030739705,0.305876054,-0.783774223,-0.7996244,1.17421492,-0.949538641,0.270139251,-0.409547102,0.019077679,1.506395228,0
0.898171961,1.416808422,0.808869024,1.380018907,1.806322552,-0.691759303,0.589485535,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.038508434,1.380008646,0.305876054,-0.798533885,-0.7996244,1.17421492,-0.949538641,0.207350778,-0.603196893,0.100336964,0.705704175,0
0.92611872,1.470896268,1.25223295,1.43974746,0.373681482,-0.698159522,-0.198257429,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.038508434,1.380008646,0.305876054,-0.798533885,-0.784071882,1.17421492,-1.014039469,0.207350778,-0.564466935,-0.021551964,1.401957264,0
0.778400136,1.433710875,0.938693109,1.505933153,1.128811953,-0.691759303,0.589485535,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.024173913,-1.318529236,-1.522076219,-0.814769514,-0.784071882,1.17421492,-1.014039469,0.207350778,-0.796846684,0.019077679,-0.756427312,0
0.534864092,1.396525481,0.760461789,1.472033164,0.836074149,-0.698159522,-0.198257429,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.038508434,-1.318529236,0.305876054,-0.814769514,-0.784071882,1.109971832,-1.014039469,0.13758581,-0.099707436,-0.062181607,-0.721614658,0
0.954065479,1.440471855,1.177433472,1.391318904,1.019035276,-0.704559741,-1.182936131,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.024173913,0.030739705,-1.522076219,-0.798533885,-0.784071882,1.109971832,-1.084990382,0.13758581,-0.719386768,-1.037293033,0.844954793,0
0.682582676,1.460754797,1.439270266,1.233118953,0.897061192,-0.691759303,0.589485535,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.024173913,2.729277588,-3.350028492,-0.798533885,-0.784071882,1.109971832,-1.084990382,0.067820838,-0.758116726,0.547263035,-1.000115894,0
0.858248019,1.470896268,1.586680597,1.265404656,0.883754928,-0.704559741,-1.182936131,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.024173913,1.380008646,0.305876054,-0.798533885,-0.784071882,1.109971832,-1.149491214,0.067820838,-0.796846684,1.116078033,1.05383072,0
1.241517858,1.440471855,1.597675218,1.350961773,1.757532917,-0.691759303,0.589485535,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.024173913,-1.318529236,0.305876054,-0.798533885,-0.784071882,1.05215305,-1.149491214,0.067820838,0.946001436,-1.037293033,0.322764976,0
1.057867726,1.453993817,1.494269124,1.522076006,1.998154521,-0.691759303,0.589485535,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.024173913,-1.318529236,0.305876054,-0.770490528,-0.784071882,1.05215305,-1.149491214,-0.008920629,-0.796846684,1.116078033,0.253139667,0
1.413190808,1.48441823,1.81877784,1.554361709,0.811679332,-0.704559741,-1.182936131,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.011272844,1.380008646,2.133828328,-0.798533885,-0.784071882,1.05215305,-1.149491214,-0.008920629,-0.603196893,-0.99666339,0.009451086,0
1.42516799,1.48441823,1.864996449,1.694804524,1.530217578,-0.691759303,0.392549793,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.024173913,0.030739705,0.305876054,-0.798533885,-0.766791306,1.05215305,-1.149491214,-0.078685596,-0.951766517,-0.062181607,0.879767447,0
1.245510252,1.426949894,1.456856512,1.685118812,0.910367456,-0.691759303,0.589485535,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.011272844,1.380008646,0.305876054,-0.783774223,-0.766791306,0.987909958,-1.207541961,-0.078685596,-0.835576642,-0.265329821,-0.303862804,0
1.157677581,1.433710875,1.228029332,1.576961703,1.438182586,-0.691759303,0.589485535,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.011272844,1.380008646,0.305876054,-0.798533885,-0.766791306,0.987909958,-1.207541961,-0.141474069,1.488220852,0.506633392,0.079076395,0
1.145700398,1.447232836,1.335864172,1.604404551,0.842727281,-0.698159522,-0.001321687,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.011272844,0.030739705,0.305876054,-0.798533885,-0.784071882,0.92366687,-1.207541961,-0.141474069,1.875520434,-0.956033748,-0.129799532,0
1.173647158,1.48441823,1.69008669,1.699647379,1.226391221,-0.691759303,0.786421272,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.011272844,1.380008646,2.133828328,-0.798533885,-0.7996244,0.92366687,-1.272042789,-0.141474069,-1.10668635,-0.224700178,-0.164612187,0
1.321365742,1.447232836,1.898006063,1.501090298,0.141930721,-0.691759303,0.589485535,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.011272844,1.380008646,0.305876054,-0.798533885,-0.816904975,0.92366687,-1.272042789,-0.211239037,0.21013223,0.506633392,-0.477926077,0
1.369274472,1.426949894,1.730769366,1.20729039,0.388096601,-0.698159522,-0.395193172,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.011272844,0.030739705,-1.522076219,-0.798533885,-0.816904975,0.92366687,-1.342993702,-0.281004009,-0.370817143,-2.45933053,1.576020536,0
1.548932209,1.470896268,1.774773602,1.047476153,0.309367874,-0.691759303,0.392549793,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.011272844,-1.318529236,-1.522076219,-0.798533885,-0.816904975,0.852999471,-1.342993702,-0.281004009,-0.951766517,0.019077679,1.645645845,0
1.405206019,1.396525481,1.188428094,0.826319079,-0.569954392,-0.691759303,0.589485535,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.011272844,-1.318529236,0.305876054,-0.798533885,-0.816904975,0.788756383,-1.342993702,-0.281004009,-0.796846684,-0.021551964,1.576020536,0
0.754445771,1.453993817,1.126837612,0.60677629,0.530030082,-0.704559741,-1.182936131,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.011272844,0.030739705,0.305876054,-0.814769514,-0.816904975,0.788756383,-1.342993702,-0.281004009,-0.8743066,0.62852232,0.636078866,0
0.993989421,1.491179211,1.816589214,0.71816197,1.420440901,-0.691759303,0.589485535,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.011272844,2.729277588,2.133828328,-0.798533885,-0.835913608,0.788756383,-1.342993702,-0.357745475,-1.029226433,0.100336964,1.645645845,0
1.161669975,1.504701172,1.957407921,0.723004825,0.453519065,-0.704559741,-0.986000394,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.011272844,2.729277588,0.305876054,-0.798533885,-0.835913608,0.730937602,-1.401044449,-0.357745475,-0.8743066,0.019077679,1.36714461,0
1.505015874,1.460754797,1.988203162,0.79887623,0.046569164,-0.698159522,-0.001321687,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.011272844,1.380008646,3.9617806,-0.798533885,-0.835913608,0.730937602,-1.401044449,-0.427510443,-0.060977478,-0.387218749,0.253139667,0
0.730491405,1.396525481,1.113628616,0.622919142,0.042133743,-0.704559741,-0.789064651,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.011272844,-1.318529236,-1.522076219,-0.783774223,-0.835913608,0.730937602,-1.471995362,-0.427510443,-0.8743066,0.547263035,-1.174179166,0
1.109768851,1.491179211,1.55807398,0.363019223,0.350395521,-0.698159522,-0.001321687,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.02366095,0.011272844,0.030739705,2.133828328,-0.783774223,-0.835913608,0.666694514,-1.471995362,-0.427510443,0.171402272,-0.99666339,0.079076395,0
1.125738427,1.453993817,1.498672123,0.364633508,-0.092037751,-0.704559741,-0.592128909,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.02366095,0.011272844,-1.318529236,-1.522076219,-0.783774223,-0.853194184,0.666694514,-1.471995362,-0.490298916,0.132672314,-1.199811604,-1.139366511,0
0.974027449,1.440471855,1.50747812,0.161233572,-1.17649825,-0.704559741,-0.592128909,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.02366095,0.011272844,-1.318529236,0.305876054,-0.783774223,-0.853194184,0.666694514,-1.471995362,-0.490298916,0.055212397,0.547263035,-0.721614658,0
1.509008267,1.460754797,1.650485451,0.054690748,0.347068955,-0.704559741,-0.592128909,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.02366095,0.011272844,-1.318529236,0.305876054,-0.798533885,-0.853194184,0.602451422,-1.471995362,-0.490298916,-0.215897311,-0.915404105,-0.129799532,0
1.165662369,1.453993817,1.340267171,-0.158394901,-1.366112509,-0.698159522,0.19561405,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.02366095,0.011272844,1.380008646,0.305876054,-0.783774223,-0.835913608,0.602451422,-1.471995362,-0.560063884,-0.8743066,0.62852232,-0.373488113,0
1.249502647,1.460754797,2.188423726,-0.26978058,-0.687493055,-0.698159522,0.19561405,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.02366095,0.011272844,1.380008646,0.305876054,-0.798533885,-0.835913608,0.602451422,-1.471995362,-0.560063884,-0.758116726,-0.671626248,1.506395228,0
0.842278442,1.383003519,0.993691967,-0.208437742,1.289595974,-0.698159522,0.19561405,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.02366095,0.011272844,-1.318529236,-1.522076219,-0.798533885,-0.835913608,0.531784023,-1.471995362,-0.629828856,0.326322105,0.019077679,-0.89567793,0
0.690567464,1.497940192,1.190642468,0.059533603,0.975789919,-0.704559741,-0.789064651,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.02366095,0.011272844,-1.318529236,-1.522076219,-0.798533885,-0.835913608,0.467540935,-1.471995362,-0.629828856,0.21013223,-0.834144819,0.705704175,0
0.770415347,1.460754797,1.357853417,0.088590737,-0.601002341,-0.704559741,-0.789064651,-0.344311907,-0.353450848,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.011272844,1.380008646,0.305876054,-0.783774223,-0.853194184,0.467540935,-1.471995362,-0.629828856,-0.215897311,-0.915404105,-1.20899182,0
2.036004297,1.48441823,2.300635816,0.038547895,-0.226209244,-0.691759303,0.786421272,-0.344311907,-0.341324849,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.011272844,1.380008646,0.305876054,-0.798533885,-0.870474759,0.467540935,-1.530046109,-0.706570318,-0.44827706,-0.915404105,1.262706646,0
1.245510252,1.426949894,1.50747812,0.019176473,0.041024888,-0.704559741,-0.986000394,-0.344311907,-0.341324849,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.02366095,0.011272844,0.030739705,2.133828328,-0.798533885,-0.870474759,0.409722153,-1.471995362,-0.706570318,0.365052063,-0.671626248,1.506395228,0
0.894179566,1.403286461,1.041017764,-0.024409228,-0.348183329,-0.698159522,-0.001321687,-0.344311907,-0.341324849,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.011272844,0.030739705,-3.350028492,-0.783774223,-0.886027277,0.409722153,-1.471995362,-0.706570318,-0.370817143,-0.915404105,-0.199424841,0
0.85026323,1.460754797,1.155444228,-0.248794872,0.3459601,-0.704559741,-0.789064651,-0.344311907,-0.341324849,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.011272844,-1.318529236,0.305876054,-0.798533885,-0.886027277,0.409722153,-1.530046109,-0.77633529,0.016482439,-0.305959463,-1.069741203,0
1.069844909,1.460754797,1.3292468,-0.331123419,-0.902610987,-0.704559741,-0.789064651,-0.344311907,-0.341324849,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.011272844,0.030739705,0.305876054,-0.798533885,-0.903307853,0.345479065,-1.471995362,-0.77633529,-1.261606183,0.953559462,0.009451086,0
0.910149142,1.460754797,1.419469647,-0.11158063,1.541306131,-0.704559741,-0.592128909,-0.344311907,-0.341324849,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.011272844,-1.318529236,-1.522076219,-0.814769514,-0.903307853,0.281235973,-1.471995362,-0.77633529,1.643140685,2.009930174,-0.164612187,0
0.966042662,1.470896268,1.280839565,0.024019328,-0.678622212,-0.704559741,-0.592128909,-0.344311907,-0.341324849,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.011272844,1.380008646,0.305876054,-0.798533885,-0.903307853,0.281235973,-1.471995362,-0.839123763,0.093942355,0.140966607,-0.547551386,0
0.94608069,1.460754797,1.814374841,-0.106737773,-0.836079668,-0.698159522,0.19561405,-0.344311907,-0.341324849,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.011272844,0.030739705,-3.350028492,-0.814769514,-0.922316486,0.281235973,-1.471995362,-0.839123763,-0.796846684,1.644263389,-0.477926077,0
1.245510252,1.491179211,1.76818198,-0.04378065,0.126406747,-0.704559741,-0.789064651,-0.344311907,-0.341324849,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,-0.00449513,0.030739705,0.305876054,-0.798533885,-0.922316486,0.210568574,-1.471995362,-0.839123763,0.132672314,-1.524848746,0.949392756,0
1.357297289,1.491179211,2.069620011,0.046619321,0.956939379,-0.691759303,0.786421272,-0.344311907,-0.341324849,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,-0.00449513,-1.318529236,2.133828328,-0.798533885,-0.922316486,0.210568574,-1.471995362,-0.839123763,0.442511979,0.344114821,0.113889049,0
1.740567129,1.470896268,2.016809778,0.206433557,0.848271558,-0.704559741,-1.182936131,-0.344311907,-0.341324849,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,-0.00449513,0.030739705,0.305876054,-0.770490528,-0.922316486,0.146325486,-1.401044449,-0.90888873,0.558701854,-2.053034102,-0.164612187,0
1.688666004,1.453993817,2.126833243,0.493776326,0.123080181,-0.704559741,-1.182936131,-0.344311907,-0.341324849,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,-0.00449513,1.380008646,0.305876054,-0.798533885,-0.922316486,0.146325486,-1.342993702,-0.90888873,1.604410726,0.587892677,-0.756427312,0
0.846270837,1.352579106,1.511881119,0.267776396,-1.336173415,-0.691759303,0.392549793,-0.344311907,-0.341324849,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,-0.00449513,1.380008646,-1.522076219,-0.770490528,-0.922316486,0.088506705,-1.342993702,-0.978653698,-0.215897311,0.587892677,0.566453557,0
1.173647158,1.491179211,1.520687116,-0.055080647,0.354830942,-0.691759303,0.19561405,-0.344311907,-0.341324849,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,-0.00449513,1.380008646,-1.522076219,-0.783774223,-0.922316486,0.088506705,-1.342993702,-0.978653698,-0.099707436,2.050559817,0.392390285,0
0.714521829,1.521603624,2.195041098,-0.035709224,0.654221878,-0.691759303,0.392549793,-0.344311907,-0.341324849,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,-0.00449513,1.380008646,0.305876054,-0.798533885,-0.939597062,0.088506705,-1.342993702,-0.978653698,0.287592147,1.197337319,-1.000115894,0
1.704635581,1.528364605,2.764907547,0.245176403,0.941415405,-0.698159522,-0.198257429,-0.193540058,-0.19581286,-0.208893484,1.4733617,1.048628398,-3.498980721,0.015841,0.039339139,-0.017396199,-1.318529236,0.305876054,-0.798533885,-0.956877637,0.024263617,-1.272042789,-1.055395164,1.023461353,-0.427848392,0.148701704,0
1.341327712,1.403286461,2.069620011,0.26616211,-0.340421342,-0.698159522,-0.198257429,-0.127200445,-0.153371864,-0.142398673,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.038508434,-1.318529236,0.305876054,-0.783774223,-0.922316486,0.024263617,-1.272042789,-1.055395164,0.055212397,1.278596604,1.576020536,0
0.814331683,1.3897645,1.525064366,0.206433557,0.27721107,-0.704559741,-0.986000394,-0.127200445,-0.153371864,-0.142398673,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.052166748,0.054276407,-1.318529236,-5.177980765,-0.798533885,-0.939597062,-0.039979475,-1.207541961,-1.125160136,0.86854152,1.481744818,-0.094986878,0
1.081822092,1.497940192,1.950790549,0.22580498,0.250598543,-0.698159522,-0.001321687,-0.127200445,-0.153371864,-0.142398673,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.066419646,0.067177476,0.030739705,-3.350028492,-0.783774223,-0.939597062,-0.039979475,-1.207541961,-1.125160136,0.403782021,1.603633747,-0.094986878,0
1.42516799,1.491179211,2.056411016,0.224190695,-0.008873602,-0.691759303,0.983357015,-0.127200445,-0.153371864,-0.142398673,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.066419646,0.082945449,0.030739705,0.305876054,-0.798533885,-0.939597062,-0.039979475,-1.207541961,-1.125160136,0.21013223,1.766152318,-0.721614658,0
2.039996691,1.453993817,2.569064234,0.445347768,0.551098333,-0.691759303,0.786421272,-0.127200445,-0.153371864,-0.142398673,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.082097835,0.095846518,2.729277588,0.305876054,-0.770490528,-0.939597062,-0.110646874,-1.207541961,-1.125160136,0.791081604,1.847411603,1.227893992,0
1.54094742,1.433710875,2.060814014,0.537362026,0.144148432,-0.704559741,-0.789064651,-0.127200445,-0.153371864,-0.142398673,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.082097835,0.095846518,0.030739705,0.305876054,-0.770490528,-0.939597062,-0.110646874,-1.149491214,-1.18794861,0.481241938,-0.509107677,0.566453557,0
1.532962633,1.3897645,1.801191594,0.258090684,-0.060989802,-0.704559741,-0.592128909,-0.127200445,-0.153371864,-0.142398673,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.082097835,0.095846518,1.380008646,0.305876054,-0.798533885,-0.956877637,-0.174889962,-1.149491214,-1.18794861,0.171402272,-0.224700178,-0.094986878,0
1.157677581,1.528364605,2.419465279,0.133790723,-0.51118506,-0.704559741,-0.592128909,-0.127200445,-0.153371864,-0.142398673,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.082097835,0.095846518,-1.318529236,0.305876054,-0.783774223,-0.956877637,-0.174889962,-1.084990382,-1.18794861,0.016482439,0.140966607,-1.870432255,0
1.217563493,1.403286461,1.950790549,0.127333582,0.180740657,-0.704559741,-0.592128909,-0.127200445,-0.153371864,-0.142398673,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.082097835,0.095846518,4.078546529,2.133828328,-0.798533885,-0.956877637,-0.174889962,-1.014039469,-1.18794861,0.132672314,1.481744818,-0.443113422,0
1.357297289,1.440471855,1.684576504,0.224190695,0.155236985,-0.679010899,1.377228495,-0.127200445,-0.153371864,-0.142398673,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.082097835,0.082945449,-1.318529236,0.305876054,-0.783774223,-0.956877637,-0.232708744,-0.949538641,-1.18794861,0.326322105,-1.443589461,-0.930490585,0
1.18562434,1.511462153,2.210438718,-0.016337802,-0.201814426,-0.704559741,-0.395193172,-0.127200445,-0.153371864,-0.142398673,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.082945449,2.729277588,0.305876054,-0.798533885,-0.939597062,-0.232708744,-0.949538641,-1.257713577,-0.44827706,0.62852232,0.67089152,0
1.153685187,1.470896268,2.166434481,-0.053466362,-0.019962155,-0.685359084,1.377228495,-0.127200445,-0.153371864,-0.142398673,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.082945449,1.380008646,0.305876054,-0.798533885,-0.956877637,-0.232708744,-0.885037813,-1.334455044,-2.733344596,0.384744464,1.506395228,0
1.896270501,1.433710875,2.069620011,0.049847891,0.047678019,-0.691759303,0.983357015,-0.127200445,-0.153371864,-0.142398673,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.067177476,-1.318529236,0.305876054,-0.783774223,-0.939597062,-0.296951832,-0.826987066,-1.334455044,0.558701854,-1.606108032,1.715271154,0
1.592848545,1.48441823,2.0278044,0.103119304,0.199591198,-0.685359084,1.77109998,-0.127200445,-0.153371864,-0.142398673,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.067177476,2.729277588,-1.522076219,-0.783774223,-0.956877637,-0.296951832,-0.826987066,-1.334455044,0.519971896,0.140966607,0.810142138,0
1.161669975,1.470896268,2.355660423,-0.071223499,-0.548886141,-0.698159522,-0.198257429,-0.127200445,-0.153371864,-0.142398673,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.066419646,0.067177476,-1.318529236,-3.350028492,-0.798533885,-0.956877637,-0.361194924,-0.762486234,-1.334455044,0.558701854,-1.199811604,1.506395228,0
1.337335318,1.460754797,1.906786312,0.009490761,0.738494882,-0.691759303,0.392549793,-0.127200445,-0.153371864,-0.142398673,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.054276407,2.729277588,3.9617806,-0.798533885,-0.956877637,-0.361194924,-0.691535326,-1.397243517,-1.300336141,-1.443589461,1.645645845,0
2.347411041,1.521603624,2.604288221,0.03693361,-0.677513358,-0.691759303,0.392549793,-0.127200445,-0.153371864,-0.142398673,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.054276407,1.380008646,2.133828328,-0.798533885,-0.939597062,-0.361194924,-0.691535326,-1.397243517,0.597431812,0.262855535,1.576020536,0
1.872316136,1.447232836,2.571278607,-0.164852041,-0.011091312,-0.691759303,0.392549793,-0.127200445,-0.153371864,-0.142398673,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.054276407,4.078546529,0.305876054,-0.783774223,-0.956877637,-0.431862323,-0.627034493,-1.473984983,0.21013223,-2.174923031,0.253139667,0
2.323456676,1.477657249,2.439265897,-0.038937795,0.324891849,-0.691759303,0.392549793,-0.127200445,-0.153371864,-0.142398673,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.038508434,1.380008646,0.305876054,-0.783774223,-0.956877637,-0.496105411,-0.562533666,-1.473984983,0.093942355,-0.143440892,-0.477926077,0
1.688666004,1.48441823,2.472275512,0.03693361,0.127515602,-0.691759303,0.392549793,-0.127200445,-0.153371864,-0.142398673,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.066419646,0.038508434,4.078546529,0.305876054,-0.783774223,-0.956877637,-0.496105411,-0.504482918,-1.473984983,0.016482439,-2.215552673,0.218327012,0
1.37725926,1.416808422,2.021212776,0.1144193,0.59212598,-0.698159522,-0.592128909,-0.127200445,-0.153371864,-0.142398673,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.052166748,0.038508434,1.380008646,3.9617806,-0.783774223,-0.956877637,-0.496105411,-0.504482918,-1.473984983,0.326322105,-1.362330175,1.541207882,0
1.453114749,1.555408528,2.758290175,0.190290706,1.244132906,-0.691759303,0.392549793,-0.127200445,-0.153371864,-0.142398673,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.039339139,0.038508434,1.380008646,0.305876054,-0.798533885,-0.956877637,-0.496105411,-0.439982091,-1.473984983,0.21013223,-0.509107677,-0.58236404,0
2.602924268,1.48441823,2.932118496,0.099890733,-0.018853299,-0.685359084,1.180292758,0.204497623,0.180093109,0.226345279,-0.423141187,0.31351123,-0.00128707,0.015841,0.039339139,0.038508434,-1.318529236,0.305876054,-0.798533885,-0.956877637,-0.553924192,-0.369031178,-1.473984983,-0.254627269,1.237966962,0.879767447,0
