3.904444765,1.447232836,2.929929871,0.605162005,1.164295323,-0.736560834,-0.789064651,7.146033542,7.116164554,7.111580706,-0.107057372,-1.261739846,-1.242404172,3.33166712,3.00251678,3.048757863,0.030739705,0.305876054,-0.519576276,-0.956877637,-0.553924192,0.205026205,1.811945072,-1.222876225,2.253708031,1.541207882,0
2.243608793,1.497940192,2.940924493,0.359790653,0.946959681,-0.685359084,1.180292758,1.700154363,1.720094986,1.671096172,2.632335687,1.678728829,1.578316514,0.151236105,0.066419646,0.110181039,0.030739705,0.305876054,-0.770490528,-0.956877637,-0.553924192,-0.369031178,-1.536773456,-0.060977478,0.344114821,0.427202939,0
1.740567129,1.339057144,2.120215871,0.467947762,0.57327544,-0.679010899,1.77109998,-0.332250159,-0.365576847,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.13768414,0.197621618,0.030739705,-5.177980765,-0.770490528,-0.956877637,-0.553924192,-0.304530346,-1.536773456,-0.177167352,0.262855535,-0.199424841,0
2.071935845,1.48441823,2.419465279,0.551890593,1.099981715,-0.691759303,-0.198257429,-0.332250159,-0.353450848,-0.257253347,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.181868126,0.297963265,2.729277588,0.305876054,-0.783774223,-0.956877637,-0.61816728,-0.240029518,-1.536773456,0.365052063,0.425374106,-0.094986878,0
1.784483464,1.396525481,2.37986404,0.689104836,0.811679332,-0.679010899,0.786421272,-0.18147831,-0.207938859,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.224626822,0.369635871,1.380008646,0.305876054,-0.770490528,-0.956877637,-0.682410372,-0.240029518,-1.536773456,0.171402272,2.09118946,1.6804585,0
1.61680291,1.453993817,2.569064234,0.653590561,0.185176079,-0.679010899,0.786421272,-0.18147831,-0.207938859,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.280213127,0.425540503,2.729277588,0.305876054,-0.783774223,-0.956877637,-0.682410372,-0.181978771,-1.536773456,0.171402272,2.009930174,1.193081337,0
2.028019508,1.460754797,2.630680464,0.550276308,-0.324897367,-0.685359084,0.392549793,-0.18147831,-0.207938859,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.324397113,0.468544066,4.078546529,-5.177980765,-0.783774223,-0.956877637,-0.682410372,-0.117477943,-1.536773456,0.21013223,2.09118946,1.471582573,0
2.167753304,1.447232836,2.496479129,0.327504948,0.363701785,-0.679010899,1.377228495,-0.18147831,-0.207938859,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.35147762,0.468544066,4.078546529,-1.522076219,-0.770490528,-0.956877637,-0.682410372,-0.04652703,-1.536773456,0.287592147,2.009930174,1.471582573,0
1.920224866,1.433710875,2.320436435,0.421133491,0.563295741,-0.679010899,1.180292758,-0.18147831,-0.207938859,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.367155809,0.468544066,1.380008646,0.305876054,-0.770490528,-0.956877637,-0.753077767,-0.04652703,-1.536773456,0.365052063,1.80678196,0.079076395,0
1.668704034,1.48441823,2.278646572,0.448576339,0.123080181,-0.704559741,-1.773743353,-0.18147831,-0.207938859,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.367155809,0.441308476,1.380008646,0.305876054,-0.770490528,-0.956877637,-0.753077767,0.017973802,-1.536773456,-2.42350493,-1.321700533,0.705704175,0
1.868323742,1.477657249,2.778090794,0.500233466,0.352613231,-0.704559741,-1.576807616,-0.18147831,-0.189749861,-0.202848502,0.419748985,0.418527968,-0.00128707,0.447751385,0.367155809,0.425540503,1.380008646,0.305876054,-0.770490528,-0.956877637,-0.817320859,0.08247463,-1.473984983,0.21013223,0.303485178,0.949392756,0
1.860338954,1.453993817,2.4304599,0.477633473,0.666419286,-0.685359084,0.983357015,-0.163385689,-0.165497863,-0.190758536,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.379983418,0.425540503,0.030739705,0.305876054,-0.783774223,-0.956877637,-0.817320859,0.08247463,-1.473984983,0.442511979,0.019077679,0.009451086,0
1.624787699,1.460754797,2.388644289,0.291990674,-0.337094776,-0.691759303,-0.198257429,-0.163385689,-0.165497863,-0.190758536,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.379983418,0.412639434,2.729277588,-1.522076219,-0.770490528,-0.956877637,-0.817320859,0.140525377,-1.473984983,0.713621687,0.303485178,-1.626743674,0
1.748551917,1.426949894,2.362252047,0.19190499,-0.781745758,-0.685359084,0.392549793,-0.163385689,-0.165497863,-0.190758536,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.379983418,0.396871461,-1.318529236,0.305876054,-0.770490528,-0.956877637,-0.875139641,0.205026205,-1.473984983,-0.060977478,0.709781606,-0.651989349,0
1.804445435,1.511462153,2.437051524,0.145090719,0.153019275,-0.704559741,-2.364550575,-0.163385689,-0.165497863,-0.190758536,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.367155809,0.38253694,0.030739705,-3.350028492,-0.770490528,-0.956877637,-0.875139641,0.275977118,-1.473984983,-0.138437394,0.262855535,1.297519301,0
1.245510252,1.460754797,2.426056903,0.141862149,0.401402865,-0.698159522,-1.576807616,-0.163385689,-0.165497863,-0.190758536,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.367155809,0.369635871,-4.017067119,-1.522076219,-0.783774223,-0.956877637,-0.875139641,0.275977118,-1.473984983,0.481241938,0.994189105,-0.26905015,0
1.325358135,1.453993817,2.082829007,0.319433522,1.152097914,-0.698159522,-1.576807616,-0.163385689,-0.165497863,-0.190758536,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.35147762,0.340966829,0.030739705,0.305876054,-0.770490528,-0.956877637,-0.875139641,0.404978778,-1.473984983,0.132672314,0.669151963,0.914580102,0
1.808437829,1.521603624,2.751698552,0.545433452,0.371463772,-0.704559741,-1.970679096,-0.084984327,-0.104867868,-0.124263725,5.898535103,4.82923098,4.399037201,0.380053832,0.367155809,0.297963265,4.078546529,3.9617806,-0.783774223,-0.956877637,-0.939382729,0.404978778,-1.473984983,0.829811562,-2.865626958,1.541207882,0
2.311479495,1.460754797,2.811100408,0.614847716,1.070042621,-0.67261068,2.755778682,-0.127200445,-0.08061587,-0.130308707,-5.164398404,-3.782141567,-4.627268996,0.394947294,0.367155809,0.369635871,-1.318529236,-1.522076219,-0.770490528,-0.956877637,-0.939382729,0.463029525,-1.397243517,0.86854152,-1.931145174,0.775329484,0
2.131821756,1.433710875,2.558069612,0.593862008,0.719644341,-0.698159522,-0.986000394,-0.097046075,-0.056363871,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.367155809,0.396871461,0.030739705,-5.177980765,-0.740971204,-0.956877637,-1.003625817,0.527530353,-1.397243517,0.481241938,-0.387218749,1.610833191,0
1.808437829,1.453993817,2.637272088,0.761747671,0.582146282,-0.691759303,-0.592128909,-0.097046075,-0.056363871,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.395661606,0.454209545,1.380008646,0.305876054,-0.770490528,-0.939597062,-1.003625817,0.598481266,-1.334455044,-1.687635723,-1.240441247,0.322764976,0
2.606916662,1.460754797,2.729683559,0.924790477,0.958048234,-0.685359084,0.589485535,-0.097046075,-0.056363871,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.422742114,0.482878587,-1.318529236,0.305876054,-0.755730865,-0.956877637,-1.003625817,0.598481266,-1.334455044,0.558701854,2.172448745,0.04426374,0
2.331441465,1.491179211,2.84189565,0.939319044,1.208649535,-0.704559741,-1.379871874,-0.109107823,-0.086678869,-0.118218742,-0.423141187,-0.631639416,-0.339773553,0.55742142,0.438420303,0.482878587,-1.318529236,0.305876054,-0.755730865,-0.956877637,-1.003625817,0.662982098,-1.334455044,1.875520434,2.050559817,0.04426374,0
2.746650458,1.460754797,2.943113118,0.98129046,0.90704089,-0.679010899,2.164971459,0.210528497,0.192219108,0.159850468,5.477090017,5.144281195,5.640154303,0.58314649,0.451247911,0.512981082,1.380008646,3.9617806,-0.770490528,-0.956877637,-1.074293216,0.727482926,-1.334455044,-1.029226433,1.644263389,0.392390285,0
2.231631611,1.440471855,2.93871012,1.107204706,0.9092586,-0.679010899,1.574164237,-0.193540058,-0.207938859,-0.227028433,-1.687476445,-1.156723108,-0.791088862,0.692816525,0.508259506,0.611889277,1.380008646,0.305876054,-0.770490528,-0.956877637,-1.074293216,0.785533673,-1.257713577,0.016482439,0.466003749,0.35757763,0
1.92421726,1.497940192,2.916720876,1.189533252,0.765107409,-0.698159522,-0.986000394,0.337176849,0.361983095,0.31702002,6.003896375,4.514180765,4.286208373,0.745620615,0.565271101,0.697896404,-1.318529236,0.305876054,-0.770490528,-0.956877637,-1.074293216,0.785533673,-1.18794861,-0.332087185,1.319226247,0.427202939,0
2.511099202,1.548647547,2.929929871,1.144333265,1.22417351,-0.704559741,-1.773743353,1.959481943,1.950488967,1.870580605,6.636064004,6.194448579,6.317127267,0.88101572,0.623707986,0.769569009,1.380008646,2.133828328,-0.770490528,-0.956877637,-1.138536308,0.850034501,-1.18794861,-0.177167352,-0.387218749,0.113889049,0
2.447220896,1.541886566,2.93871012,1.194376107,0.897061192,-0.691759303,-0.001321687,2.574631086,2.54466292,2.523438749,4.212754759,3.253979904,3.045091271,0.948713273,0.694972479,0.855576136,0.030739705,-3.350028492,-0.755730865,-0.956877637,-1.138536308,0.920985413,-1.18794861,-0.177167352,-0.752885534,0.775329484,0
2.459198078,1.426949894,2.93871012,1.137876125,-0.19405244,-0.691759303,0.19561405,2.273087389,2.253638943,2.26954947,6.846786547,6.824549009,7.219757887,1.029950336,0.766236973,0.898579699,4.078546529,0.305876054,-0.755730865,-0.956877637,-1.138536308,0.985486241,-1.18794861,0.248862188,0.100336964,-0.303862804,0
2.383342589,1.376242538,2.925526873,1.103976135,1.143227072,-0.691759303,0.19561405,0.451763455,0.410487091,0.450009643,-7.271623834,-7.772777626,-6.545359063,1.124726909,0.823248568,1.01468932,2.729277588,0.305876054,-0.755730865,-0.956877637,-1.138536308,1.049987073,-1.125160136,0.403782021,-0.915404105,1.401957264,0
2.874407071,1.396525481,2.929929871,1.074919001,1.0656072,-0.698159522,-0.789064651,-0.169416562,-0.226127857,-0.202848502,-10.22173944,-11.65839695,-12.18680044,1.233042993,0.878834873,1.084928473,0.030739705,0.305876054,-0.755730865,-0.956877637,-1.196355089,1.049987073,-1.125160136,0.86854152,1.563004104,1.158268683,0
2.914331012,1.555408528,2.945327492,1.032947586,0.789502226,-0.704559741,-1.379871874,1.651907371,1.695842987,1.574376447,8.954011977,10.0800679,8.912190299,1.327819567,0.980030453,1.199604642,1.380008646,-3.350028492,-0.770490528,-0.956877637,-1.196355089,1.108037821,-1.125160136,-0.8743066,1.80678196,0.35757763,0
2.419274137,1.511462153,2.932118496,1.225047526,1.143227072,-0.691759303,-0.986000394,3.12947149,3.132773873,3.12793703,3.58058713,3.253979904,3.270748926,1.437489602,1.064122556,1.271277247,1.380008646,0.305876054,-0.755730865,-0.956877637,-1.196355089,1.108037821,-1.055395164,0.287592147,-2.337441602,0.705704175,0
2.56699272,1.416808422,2.94973049,1.360647484,2.096842644,-0.704559741,-2.561486318,2.435920985,2.405213931,2.444853972,2.948419501,3.148963166,2.593775961,1.476754182,1.149639948,1.315714263,0.030739705,0.305876054,-0.755730865,-0.956877637,-1.196355089,1.172538648,-0.978653698,0.713621687,1.034818748,1.750083809,0
2.303494706,1.453993817,2.94973049,1.507547439,1.11994111,-0.679010899,0.786421272,2.725402935,2.732615904,2.747103113,0.946555343,1.363678614,1.014172377,1.530912224,1.206651543,1.371618895,1.380008646,0.305876054,-0.770490528,-0.956877637,-1.196355089,1.243489561,-0.978653698,-1.920015473,-0.184070535,0.287952321,0
2.866422283,1.470896268,2.943113118,1.363876054,0.330436125,-0.704559741,-1.182936131,2.900298279,2.90844289,2.886137717,4.318116031,4.094113812,3.722064236,1.557991245,1.277916036,1.400287937,1.380008646,-1.522076219,-0.740971204,-0.956877637,-1.260598177,1.243489561,-0.90888873,0.365052063,-0.062181607,0.253139667,0
2.758627641,1.453993817,2.947516117,1.421990322,1.284051697,-0.704559741,-0.986000394,2.677155944,2.678048909,2.65642837,2.948419501,3.56903012,3.383577753,1.639228308,1.292168935,1.443291501,1.380008646,-1.522076219,-0.755730865,-0.939597062,-1.331265576,1.307990389,-0.839123763,-0.719386768,1.725522675,0.113889049,0
2.195700063,1.420188913,2.945327492,1.431676034,1.420440901,-0.704559741,-0.789064651,2.134377288,2.102063955,2.142604832,2.000168058,1.888762305,1.803974169,1.69338635,1.364858719,1.487728516,0.030739705,0.305876054,-0.755730865,-0.939597062,-1.331265576,1.372491221,-0.839123763,-2.384774972,1.400485533,0.079076395,0
2.798551582,1.504701172,2.943113118,1.320290354,0.757345422,-0.704559741,-0.592128909,2.749526431,2.768993902,2.722923181,4.95028366,5.669364887,5.076010165,1.747544392,1.420445023,1.516397558,0.030739705,-3.350028492,-0.755730865,-0.956877637,-1.331265576,1.372491221,-0.839123763,0.597431812,1.319226247,0.009451086,0
2.634863422,1.521603624,2.912317878,1.359033199,0.361484074,-0.704559741,-0.395193172,4.118534818,4.108916794,4.107224246,4.634199845,4.619197503,3.947721891,1.761083903,1.491709517,1.543633148,2.729277588,0.305876054,-0.740971204,-0.956877637,-1.331265576,1.372491221,-0.77633529,-0.099707436,-0.184070535,-0.094986878,0
2.435243713,1.433710875,2.932118496,1.329976065,0.807243911,-0.704559741,-0.789064651,3.467200431,3.466238846,3.466456068,0.946555343,0.94361166,0.901343549,1.840967015,1.507387706,1.586636711,0.030739705,-3.350028492,-0.740971204,-0.956877637,-1.389084357,1.436992049,-0.77633529,1.565680768,-0.143440892,-0.094986878,0
2.638855816,1.470896268,2.94973049,1.220204671,1.04897437,-0.698159522,0.589485535,3.816991121,3.817892818,3.780795174,2.000168058,2.203812521,1.803974169,1.869399987,1.562974011,1.600971233,1.380008646,-1.522076219,-0.740971204,-0.956877637,-1.389084357,1.436992049,-0.706570318,0.365052063,-0.793515177,-1.765994292,0
3.177829028,1.491179211,2.958510739,1.199218963,0.543336346,-0.704559741,-0.395193172,3.967762969,3.945215807,3.907739813,-3.057172974,-3.887158306,-2.709178929,1.896479008,1.577226909,1.629640275,0.030739705,0.305876054,-0.740971204,-0.956877637,-1.459751756,1.495042796,-0.629828856,1.449490893,1.847411603,0.392390285,0
3.074026779,1.477657249,2.954133489,1.21374753,0.479022738,-0.704559741,0.589485535,3.732558886,3.726947825,3.726390329,0.7358328,0.94361166,1.691145342,1.908664567,1.634238504,1.643974796,0.030739705,0.305876054,-0.740971204,-0.956877637,-1.459751756,1.495042796,-0.629828856,-0.409547102,-2.01240446,0.462015594,0
2.7865744,1.460754797,2.943113118,1.108818992,1.192016706,-0.704559741,0.392549793,4.01600996,4.030097802,4.034684453,-0.001696101,0.94361166,-0.00128707,1.949283099,1.662744301,1.686978359,0.030739705,2.133828328,-0.740971204,-0.956877637,-1.459751756,1.565993709,-0.560063884,0.21013223,1.522374461,-0.373488113,0
3.066041991,1.447232836,2.93871012,1.131418984,1.095546294,-0.704559741,0.19561405,3.895392482,3.866396815,3.907739813,8.321844348,7.45464944,8.686532644,1.97636212,1.6769972,1.70131288,1.380008646,0.305876054,-0.724735576,-0.956877637,-1.459751756,1.565993709,-0.490298916,0.016482439,-1.118552319,0.392390285,0
2.838475524,1.420188913,2.93871012,1.255718946,0.600996823,-0.704559741,-0.001321687,3.744620632,3.714821826,3.744525277,-6.323372391,-6.512576765,-6.432530235,1.937097539,1.705502998,1.729981922,0.030739705,0.305876054,-0.724735576,-0.939597062,-1.459751756,1.565993709,-0.490298916,0.481241938,-1.849885888,1.889334427,0
2.519083991,1.453993817,2.947516117,1.260561801,0.761780843,-0.704559741,-0.001321687,3.18978023,3.16308887,3.164206927,1.684084243,1.678728829,1.803974169,2.016980651,1.748261694,1.729981922,1.380008646,0.305876054,-0.740971204,-0.956877637,-1.517570538,1.565993709,-0.427510443,0.752351645,0.140966607,1.750083809,0
2.335433859,1.440471855,2.925526873,1.171776115,0.671963563,-0.704559741,-0.001321687,3.250088969,3.247970863,3.248836687,-9.589571807,-9.873112393,-9.591737404,2.072492644,1.748261694,1.742882991,0.030739705,0.305876054,-0.724735576,-0.939597062,-1.517570538,1.624044456,-0.427510443,-0.177167352,-1.687367317,0.601266212,0
2.898361436,1.470896268,2.93871012,1.037790442,0.660875009,-0.704559741,-0.001321687,3.165656734,3.16308887,3.200476823,-2.635727888,-1.996857015,-2.032205964,2.058953134,1.79102039,1.772985486,0.030739705,-1.522076219,-0.740971204,-0.939597062,-1.517570538,1.624044456,-0.357745475,0.016482439,1.156707676,-0.965303239,0
2.834483129,1.426949894,2.94973049,1.115276132,0.567731163,-0.704559741,-0.001321687,2.821896918,2.805371899,2.886137717,-10.01101689,-10.08314587,-9.478908576,2.098217714,1.832353796,1.814555597,-1.318529236,0.305876054,-0.724735576,-0.939597062,-1.517570538,1.624044456,-0.281004009,0.248862188,0.303485178,0.601266212,0
2.978209319,1.453993817,2.956322114,1.10236185,0.474587316,-0.698159522,0.786421272,2.273087389,2.29001694,2.293729402,-0.528502458,-0.421605939,-0.339773553,2.140190197,1.848031985,1.83032357,-1.318529236,0.305876054,-0.724735576,-0.939597062,-1.517570538,1.694995369,-0.281004009,0.171402272,0.100336964,0.775329484,0
2.343418647,1.447232836,2.940924493,1.065233291,0.622065073,-0.704559741,-0.001321687,3.075193624,3.144899872,3.152116962,-4.216146961,-3.362074614,-3.273323066,2.180808728,1.889365391,1.858992612,1.380008646,-1.522076219,-0.740971204,-0.939597062,-1.517570538,1.694995369,-0.281004009,0.829811562,-1.606108032,0.253139667,0
2.870414677,1.528364605,2.943113118,1.015190449,1.010164434,-0.704559741,-0.001321687,3.895392482,3.908837811,3.877514899,11.90412758,12.07538593,12.18422629,2.165915267,1.919296478,1.871893681,2.729277588,0.305876054,-0.724735576,-0.939597062,-1.517570538,1.694995369,-0.141474069,0.519971896,0.953559462,0.183514358,0
2.491137231,1.433710875,2.954133489,1.155633262,0.563295741,-0.691759303,1.574164237,3.443076935,3.423797849,3.490635999,-1.582115173,-0.841672892,-2.257863619,2.180808728,1.919296478,1.886228202,0.030739705,0.305876054,-0.696692218,-0.956877637,-1.517570538,1.759496197,-0.141474069,1.294571061,-0.509107677,0.009451086,0
-0.083957003,0.03418786,-0.19771823,0.926404762,0.13971301,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.245718835,-0.275417578,0.030739705,0.305876054,-1.065683766,-0.835913608,0.281235973,-0.504482918,-0.629828856,0.248862188,1.197337319,1.227893992,1
-0.12787334,-0.016519496,-0.206524228,0.928019047,1.031232685,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.242763651,-0.245718835,-0.275417578,0.030739705,0.305876054,-1.050924103,-0.853194184,0.210568574,-0.504482918,-0.629828856,-0.796846684,0.547263035,-0.651989349,1
0.191518193,-0.016519496,-0.215330225,1.13949041,1.970433138,-0.698159522,-0.789064651,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.242763651,-0.245718835,-0.275417578,1.380008646,0.305876054,-1.050924103,-0.835913608,0.210568574,-0.562533666,-0.706570318,1.255841102,1.197337319,-0.26905015,1
-0.179774463,0.024046389,-0.210927226,1.317061784,0.952503958,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.245718835,-0.275417578,0.030739705,0.305876054,-1.050924103,-0.835913608,0.210568574,-0.562533666,-0.706570318,-0.641926851,1.197337319,1.401957264,1
0.35121396,0.11870012,-0.133913376,1.315447498,0.930326851,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.245718835,-0.275417578,0.030739705,0.305876054,-1.065683766,-0.835913608,0.146325486,-0.562533666,-0.77633529,0.055212397,-0.590366963,-0.129799532,1
0.227449741,0.162646494,-0.098715135,1.459118882,1.135465085,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.245718835,-0.275417578,-1.318529236,-1.522076219,-1.050924103,-0.835913608,0.146325486,-0.562533666,-0.77633529,0.86854152,0.466003749,-1.139366511,1
0.135624675,0.067992764,-0.153713994,1.499476012,1.709852139,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.245718835,-0.275417578,0.030739705,0.305876054,-1.036164441,-0.835913608,0.146325486,-0.627034493,-0.77633529,1.100921269,0.384744464,-0.930490585,1
-0.511143179,-0.070607341,-0.261523086,1.489790302,0.548880622,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.245718835,-0.275417578,0.030739705,0.305876054,-1.036164441,-0.816904975,0.146325486,-0.627034493,-0.77633529,0.636161771,-0.793515177,1.262706646,1
-0.423310508,-0.121314697,-0.301150073,1.522076006,0.615411942,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.245718835,-0.275417578,0.030739705,0.305876054,-1.065683766,-0.835913608,0.088506705,-0.627034493,-0.839123763,-0.8743066,0.100336964,0.810142138,1
0.183533405,-0.05370489,-0.252742837,1.338047491,1.032341541,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.245718835,-0.275417578,0.030739705,0.305876054,-1.050924103,-0.835913608,0.088506705,-0.691535326,-0.839123763,0.132672314,-0.712255891,-0.477926077,1
0.087715945,0.024046389,-0.193315232,1.526918861,1.66217136,-0.685359084,0.983357015,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.245718835,-0.275417578,-1.318529236,0.305876054,-1.065683766,-0.835913608,0.088506705,-0.691535326,-0.839123763,-0.332087185,1.563004104,-0.651989349,1
0.239426924,0.071373254,-0.164734365,1.575347417,0.61319423,-0.679010899,1.968035717,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.245718835,-0.291185551,0.030739705,0.305876054,-1.036164441,-0.835913608,0.088506705,-0.691535326,-0.839123763,1.333301019,1.684893032,-0.408300768,1
0.335244384,0.061231783,-0.164734365,1.638304541,1.262983446,-0.685359084,0.786421272,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.245718835,-0.291185551,0.030739705,0.305876054,-1.050924103,-0.835913608,0.024263617,-0.691535326,-0.90888873,1.52695081,-0.590366963,1.262706646,1
-0.036048274,0.054470803,-0.169111615,1.627004544,1.613381727,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.245718835,-0.291185551,0.030739705,0.305876054,-1.050924103,-0.835913608,0.024263617,-0.691535326,-0.90888873,-0.835576642,0.91292982,0.113889049,1
0.171556223,0.105178158,-0.138316373,1.685118812,0.640915614,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.261397024,-0.291185551,0.030739705,0.305876054,-1.036164441,-0.835913608,0.024263617,-0.762486234,-0.90888873,-0.951766517,-0.956033748,-0.89567793,1
-0.044033062,0.105178158,-0.133913376,1.082990428,-1.259662398,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.261397024,-0.291185551,-1.318529236,-1.522076219,-1.065683766,-0.853194184,-0.039979475,-0.762486234,-0.978653698,-0.990496475,1.481744818,-0.89567793,1
-0.016086303,0.010524428,-0.202121229,0.813404797,0.251707397,-0.698159522,-0.789064651,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.261397024,-0.291185551,-1.318529236,-1.522076219,-1.065683766,-0.853194184,-0.039979475,-0.826987066,-0.978653698,0.287592147,0.303485178,0.949392756,1
-0.251637559,-0.104412245,-0.268140458,0.800490515,0.860468966,-0.685359084,0.983357015,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.261397024,-0.291185551,0.030739705,0.305876054,-1.050924103,-0.835913608,-0.039979475,-0.826987066,-0.978653698,-0.254627269,-0.834144819,0.67089152,1
-0.315515866,-0.128075677,-0.290129703,1.020033304,2.153394265,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.261397024,-0.291185551,1.380008646,0.305876054,-1.065683766,-0.853194184,-0.039979475,-0.826987066,-1.055395164,-0.835576642,1.116078033,-0.826052621,1
-0.219698405,-0.178783033,-0.318736318,1.215361815,1.541306131,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.261397024,-0.291185551,-1.318529236,-1.522076219,-1.065683766,-0.853194184,-0.110646874,-0.885037813,-1.055395164,-0.603196893,-0.915404105,1.471582573,1
-0.12787334,-0.178783033,-0.320950692,1.386476048,0.382552325,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.261397024,-0.291185551,0.030739705,0.305876054,-1.065683766,-0.870474759,-0.174889962,-0.885037813,-1.055395164,-0.913036559,-0.427848392,0.531640903,1
0.239426924,-0.084129303,-0.270329083,1.417147467,0.975789919,-0.698159522,-0.789064651,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.261397024,-0.291185551,0.030739705,0.305876054,-1.065683766,-0.853194184,-0.174889962,-0.885037813,-1.125160136,-0.641926851,-0.54973732,-1.452680402,1
0.339236777,0.040948841,-0.182320611,1.489790302,1.29070483,-0.691759303,-0.395193172,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.261397024,-0.291185551,0.030739705,0.305876054,-1.050924103,-0.870474759,-0.174889962,-0.949538641,-1.125160136,-0.913036559,1.441115176,-0.89567793,1
0.007868062,0.084895216,-0.151525369,1.659290249,1.990392534,-0.691759303,-0.395193172,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.261397024,-0.291185551,0.030739705,-1.522076219,-1.050924103,-0.853194184,-0.232708744,-0.949538641,-1.125160136,0.326322105,1.766152318,1.193081337,1
-0.071979821,0.061231783,-0.153713994,1.660904533,1.076695753,-0.691759303,-0.198257429,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.261397024,-0.291185551,1.380008646,0.305876054,-1.050924103,-0.853194184,-0.232708744,-1.014039469,-1.125160136,-0.680656809,-0.265329821,0.009451086,1
-0.183766858,0.017285409,-0.193315232,1.601175981,-0.14415395,-0.691759303,-0.198257429,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.261397024,-0.30408662,1.380008646,0.305876054,-1.050924103,-0.835913608,-0.232708744,-1.014039469,-1.18794861,-0.564466935,-0.184070535,-0.303862804,1
-0.551067121,-0.033421947,-0.246125465,1.489790302,1.493625352,-0.691759303,-0.198257429,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.261397024,-0.30408662,0.030739705,0.305876054,-1.050924103,-0.853194184,-0.232708744,-1.014039469,-1.18794861,0.984731395,-0.956033748,0.844954793,1
-0.323500653,-0.104412245,-0.276946455,1.244418949,-0.319353091,-0.698159522,-0.986000394,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.274224633,-0.30408662,0.030739705,0.305876054,-1.050924103,-0.853194184,-0.296951832,-1.084990382,-1.18794861,-0.758116726,1.278596604,-0.512738731,1
-0.139850523,-0.070607341,-0.261523086,1.042633298,0.731841749,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.274224633,-0.30408662,0.030739705,0.305876054,-1.050924103,-0.835913608,-0.361194924,-1.084990382,-1.18794861,-0.564466935,0.18159625,-0.26905015,1
0.131632281,0.017285409,-0.19771823,1.170161829,1.261874591,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.274224633,-0.30408662,0.030739705,0.305876054,-1.065683766,-0.835913608,-0.361194924,-1.084990382,-1.18794861,-0.835576642,1.319226247,1.436769919,1
0.291328048,0.061231783,-0.173514613,1.202447533,1.217520378,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.274224633,-0.30408662,0.030739705,0.305876054,-1.065683766,-0.835913608,-0.361194924,-1.084990382,-1.18794861,-0.641926851,0.262855535,-1.661556328,1
0.095700734,0.071373254,-0.155928367,1.215361815,0.534465503,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.274224633,-0.30408662,0.030739705,0.305876054,-1.050924103,-0.853194184,-0.361194924,-1.149491214,-1.257713577,-0.022247519,1.237966962,0.601266212,1
-0.195744041,0.067992764,-0.155928367,1.094290425,-0.447980307,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.261397024,-0.30408662,0.030739705,0.305876054,-1.065683766,-0.870474759,-0.361194924,-1.149491214,-1.257713577,-1.029226433,-0.468478034,-0.58236404,1
-0.359432201,-0.009758515,-0.210927226,0.905419054,0.131951024,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.274224633,-0.30408662,0.030739705,0.305876054,-1.065683766,-0.853194184,-0.361194924,-1.149491214,-1.334455044,1.372030977,-0.062181607,-0.89567793,1
0.067753975,-0.002997534,-0.206524228,0.635833424,0.526703517,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.269842672,-0.274224633,-0.30408662,0.030739705,0.305876054,-1.065683766,-0.853194184,-0.431862323,-1.149491214,-1.334455044,-0.44827706,-0.874774462,1.436769919,1
0.183533405,-0.009758515,-0.210927226,0.727847681,1.169839599,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.269842672,-0.274224633,-0.30408662,0.030739705,0.305876054,-1.065683766,-0.870474759,-0.431862323,-1.149491214,-1.334455044,-0.913036559,1.563004104,-0.060174223,1
0.035814822,0.084895216,-0.164734365,0.756904815,0.544445202,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.269842672,-0.274224633,-0.30408662,0.030739705,0.305876054,-1.065683766,-0.853194184,-0.496105411,-1.207541961,-1.334455044,-2.19112518,1.400485533,-1.174179166,1
-0.012093909,0.084895216,-0.162519991,0.882819062,0.863795533,-0.685359084,0.786421272,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.269842672,-0.274224633,-0.30408662,0.030739705,0.305876054,-1.065683766,-0.853194184,-0.496105411,-1.207541961,-1.334455044,-0.564466935,-0.915404105,1.436769919,1
-0.12787334,0.017285409,-0.19771823,0.723004825,0.002214952,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.269842672,-0.274224633,-0.30408662,0.030739705,0.305876054,-1.065683766,-0.853194184,-0.496105411,-1.207541961,-1.397243517,0.093942355,1.116078033,0.183514358,1
-0.455249661,-0.040182928,-0.213115851,0.41467635,-0.154133649,-0.691759303,-0.198257429,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.269842672,-0.274224633,-0.30408662,-1.318529236,0.305876054,-1.065683766,-0.835913608,-0.553924192,-1.272042789,-1.473984983,-0.990496475,-0.712255891,-1.383055093,1
-0.46323445,-0.070607341,-0.254931462,0.382390645,0.830529873,-0.679010899,1.574164237,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.269842672,-0.274224633,-0.30408662,0.030739705,0.305876054,-1.065683766,-0.835913608,-0.553924192,-1.272042789,-1.473984983,1.488220852,1.522374461,0.427202939,1
-0.606960639,-0.141597639,-0.296747075,0.56964773,0.720753196,-0.691759303,-0.198257429,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.269842672,-0.274224633,-0.30408662,-1.318529236,0.305876054,-1.065683766,-0.835913608,-0.553924192,-1.272042789,-1.473984983,0.171402272,-1.037293033,0.35757763,1
-0.539089938,-0.165261071,-0.31433332,0.687490551,0.790611081,-0.691759303,-0.198257429,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.269842672,-0.274224633,-0.30408662,0.030739705,0.305876054,-1.065683766,-0.853194184,-0.553924192,-1.342993702,-1.473984983,-0.951766517,0.587892677,-0.443113422,1
-0.171789675,-0.178783033,-0.323139317,0.79564766,0.612085376,-0.698159522,-1.182936131,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.269842672,-0.274224633,-0.30408662,0.030739705,0.305876054,-1.065683766,-0.853194184,-0.61816728,-1.342993702,-1.473984983,1.52695081,1.888041246,-0.860865276,1
-0.46323445,-0.178783033,-0.323139317,0.71816197,0.813897043,-0.691759303,-0.198257429,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.269842672,-0.274224633,-0.30408662,0.030739705,-1.522076219,-1.065683766,-0.835913608,-0.61816728,-1.342993702,-1.473984983,-0.8743066,-0.387218749,0.879767447,1
0.179541011,-0.104412245,-0.285726704,0.618076287,-0.512293916,-0.691759303,-0.198257429,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.269842672,-0.274224633,-0.30408662,1.380008646,0.305876054,-1.065683766,-0.835913608,-0.682410372,-1.342993702,-1.473984983,-0.060977478,1.116078033,-0.721614658,1
0.035814822,-0.05370489,-0.243936841,0.419519205,0.536683214,-0.691759303,-0.198257429,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.269842672,-0.274224633,-0.30408662,0.030739705,-1.522076219,-1.065683766,-0.835913608,-0.682410372,-1.342993702,-1.473984983,-0.680656809,-0.793515177,1.36714461,1
0.20748777,-0.070607341,-0.252742837,0.408219209,0.002214952,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.269842672,-0.274224633,-0.30408662,0.030739705,0.305876054,-1.065683766,-0.835913608,-0.682410372,-1.401044449,-1.473984983,0.093942355,0.100336964,-0.303862804,1
-0.327493047,-0.121314697,-0.283538079,0.469562047,0.92589143,-0.685359084,0.786421272,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.269842672,-0.274224633,-0.30408662,0.030739705,0.305876054,-1.065683766,-0.853194184,-0.753077767,-1.401044449,-1.473984983,-0.913036559,-0.834144819,-0.408300768,1
-0.247645165,-0.128075677,-0.285726704,0.60031915,0.333762691,-0.698159522,-0.789064651,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.269842672,-0.274224633,-0.30408662,0.030739705,0.305876054,-1.065683766,-0.853194184,-0.753077767,-1.401044449,-1.473984983,1.449490893,1.603633747,0.079076395,1
-0.171789675,-0.084129303,-0.265926085,0.874747636,1.192016706,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.269842672,-0.274224633,-0.30408662,0.030739705,0.305876054,-1.065683766,-0.835913608,-0.817320859,-1.471995362,-1.536773456,0.21013223,0.750411249,0.531640903,1
0.139617069,-0.009758515,-0.219733223,0.974833318,1.022361842,-0.685359084,0.983357015,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.269842672,-0.274224633,-0.30408662,0.030739705,0.305876054,-1.065683766,-0.853194184,-0.817320859,-1.471995362,-1.536773456,0.829811562,-0.427848392,-1.139366511,1
0.119655099,0.003763447,-0.21751885,0.966761893,0.186284934,-0.685359084,0.786421272,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.274224633,-0.30408662,0.030739705,0.305876054,-1.065683766,-0.853194184,-0.817320859,-1.471995362,-1.536773456,-0.8743066,1.075448391,-0.303862804,1
0.047792003,-0.128075677,-0.285726704,0.911876195,0.257251675,-0.685359084,0.786421272,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.269842672,-0.274224633,-0.30408662,-1.318529236,0.305876054,-1.065683766,-0.870474759,-0.817320859,-1.471995362,-1.536773456,-0.758116726,-0.752885534,-1.104553857,1
-0.594983456,-0.229490389,-0.367143553,0.999047597,0.775087107,-0.691759303,-0.198257429,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.274224633,-0.30408662,0.030739705,0.305876054,-1.07896746,-0.870474759,-0.817320859,-1.471995362,-1.473984983,-0.215897311,0.059707322,-0.965303239,1
-0.602968245,-0.374851475,-0.417765161,0.829547649,0.494546712,-0.685359084,0.589485535,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.274224633,-0.30408662,0.030739705,0.305876054,-1.07896746,-0.870474759,-0.875139641,-1.471995362,-1.536773456,-0.758116726,-0.915404105,0.04426374,1
-0.275591924,-0.3309051,-0.411147789,0.763361955,0.859360111,-0.691759303,-0.198257429,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.274224633,-0.30408662,0.030739705,0.305876054,-1.065683766,-0.870474759,-0.875139641,-1.471995362,-1.536773456,-0.835576642,-1.524848746,-1.348242438,1
0.183533405,-0.229490389,-0.349557308,0.79564766,0.840509571,-0.691759303,-0.198257429,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.274224633,-0.30408662,1.380008646,0.305876054,-1.065683766,-0.870474759,-0.939382729,-1.471995362,-1.536773456,-0.680656809,-0.915404105,-1.557118365,1
-0.063995033,-0.172022052,-0.312144694,1.082990428,1.443726863,-0.698159522,-0.986000394,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.274224633,-0.30408662,0.030739705,0.305876054,-1.065683766,-0.870474759,-0.939382729,-1.471995362,-1.473984983,0.287592147,1.156707676,1.158268683,1
-0.519127968,-0.317383139,-0.391347171,1.300918931,0.92367372,-0.685359084,0.786421272,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.274224633,-0.30408662,0.030739705,0.305876054,-1.065683766,-0.853194184,-1.003625817,-1.471995362,-1.473984983,-0.254627269,1.888041246,-0.721614658,1
-0.555059515,-0.483027167,-0.461769399,1.178233256,0.247271976,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.274224633,-0.30408662,-1.318529236,0.305876054,-1.065683766,-0.870474759,-1.003625817,-1.471995362,-1.473984983,1.410760935,-0.956033748,-2.044495527,1
-0.878443442,-0.530354032,-0.485973016,0.968376177,0.457954487,-0.685359084,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.274224633,-0.30408662,0.030739705,0.305876054,-1.065683766,-0.870474759,-1.003625817,-1.471995362,-1.473984983,0.21013223,1.80678196,1.262706646,1
-0.543082332,-0.476266186,-0.461769399,0.971604748,-0.188508163,-0.691759303,-0.395193172,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.274224633,-0.30408662,-1.318529236,0.305876054,-1.093727122,-0.853194184,-1.003625817,-1.471995362,-1.473984983,0.248862188,-0.305959463,-1.348242438,1
-0.251637559,-0.391753927,-0.433162782,0.973219034,1.067824911,-0.691759303,-0.395193172,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.274224633,-0.319854594,0.030739705,0.305876054,-1.093727122,-0.853194184,-1.074293216,-1.471995362,-1.473984983,1.294571061,-0.427848392,1.506395228,1
-0.083957003,-0.310622158,-0.389158546,1.094290425,1.268527723,-0.691759303,-0.198257429,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.274224633,-0.319854594,0.030739705,0.305876054,-1.065683766,-0.853194184,-1.074293216,-1.471995362,-1.473984983,-0.796846684,-0.590366963,-0.408300768,1
0.039807216,-0.286958725,-0.378138175,1.271861797,1.842914777,-0.698159522,-0.986000394,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.274224633,-0.30408662,0.030739705,0.305876054,-1.065683766,-0.870474759,-1.074293216,-1.471995362,-1.473984983,-0.8743066,-0.062181607,-0.617176695,1
-0.087949398,-0.266675783,-0.380352549,1.523690291,2.160047397,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.289902821,-0.319854594,0.030739705,0.305876054,-1.065683766,-0.853194184,-1.138536308,-1.471995362,-1.397243517,-0.332087185,-0.509107677,-0.338675459,1
-0.343462625,-0.361329514,-0.413362164,1.788433065,1.887268989,-0.704559741,-1.970679096,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.289902821,-0.319854594,-1.318529236,0.305876054,-1.07896746,-0.835913608,-1.138536308,-1.471995362,-1.397243517,-3.004454303,1.603633747,-0.89567793,1
-0.431295296,-0.361329514,-0.417765161,2.066090122,1.440400297,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.289902821,-0.319854594,0.030739705,0.305876054,-1.093727122,-0.835913608,-1.138536308,-1.471995362,-1.334455044,-0.758116726,0.222225893,1.436769919,1
-0.567036697,-0.381612455,-0.428759784,1.959547298,0.293843899,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.289902821,-0.319854594,-1.318529236,0.305876054,-1.07896746,-0.835913608,-1.196355089,-1.471995362,-1.334455044,-0.796846684,0.831670534,-1.661556328,1
-0.303538683,-0.368090494,-0.419953787,1.538218858,-0.635376855,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.289902821,-0.319854594,0.030739705,0.305876054,-1.07896746,-0.835913608,-1.196355089,-1.401044449,-1.334455044,-0.8743066,1.888041246,-0.791239967,1
-0.407340931,-0.286958725,-0.389158546,1.246033234,0.932544562,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.289902821,-0.319854594,-1.318529236,0.305876054,-1.07896746,-0.835913608,-1.196355089,-1.401044449,-1.334455044,0.287592147,-0.956033748,0.287952321,1
0.003875668,-0.249773331,-0.362740555,1.231504667,0.92589143,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.289902821,-0.319854594,-1.318529236,-1.522076219,-1.07896746,-0.853194184,-1.196355089,-1.342993702,-1.257713577,-0.758116726,0.953559462,-0.373488113,1
0.131632281,-0.286958725,-0.373735177,1.391318904,1.284051697,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.289902821,-0.319854594,-1.318529236,0.305876054,-1.065683766,-0.835913608,-1.196355089,-1.342993702,-1.257713577,0.481241938,-0.915404105,-0.791239967,1
-0.263614741,-0.337666081,-0.39575017,1.265404656,0.162998972,-0.698159522,-0.986000394,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.289902821,-0.319854594,0.030739705,0.305876054,-1.07896746,-0.835913608,-1.260598177,-1.342993702,-1.18794861,-0.758116726,1.603633747,-1.139366511,1
-0.063995033,-0.344427061,-0.417765161,1.187918966,1.443726863,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.289902821,-0.319854594,-1.318529236,0.305876054,-1.065683766,-0.835913608,-1.260598177,-1.342993702,-1.18794861,0.287592147,0.425374106,1.158268683,1
-0.299546288,-0.412036868,-0.433162782,1.462347452,1.651082807,-0.698159522,-0.789064651,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.289902821,-0.319854594,-1.318529236,0.305876054,-1.07896746,-0.835913608,-1.331265576,-1.272042789,-1.18794861,-0.913036559,-0.752885534,-0.826052621,1
-0.567036697,-0.483027167,-0.47276402,1.70610452,1.565700948,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.289902821,-0.319854594,-1.318529236,0.305876054,-1.093727122,-0.853194184,-1.331265576,-1.272042789,-1.125160136,-0.913036559,0.91292982,0.148701704,1
-0.020078698,-0.439080792,-0.452963402,1.549518854,0.124189036,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.289902821,-0.319854594,0.030739705,0.305876054,-1.093727122,-0.870474759,-1.331265576,-1.207541961,-1.125160136,1.139651228,-0.99666339,0.009451086,1
-0.199736434,-0.368090494,-0.422142412,1.262176087,0.251707397,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.289902821,-0.319854594,0.030739705,-1.522076219,-1.093727122,-0.853194184,-1.331265576,-1.207541961,-1.125160136,0.984731395,0.791040891,-1.243804475,1
0.011860456,-0.303861177,-0.391347171,1.305761787,1.686566177,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.289902821,-0.319854594,0.030739705,0.305876054,-1.07896746,-0.835913608,-1.389084357,-1.207541961,-1.125160136,-0.835576642,1.156707676,0.496828248,1
-0.143842916,-0.222729408,-0.362740555,1.59149027,1.865091883,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.289902821,-0.319854594,0.030739705,0.305876054,-1.065683766,-0.853194184,-1.389084357,-1.149491214,-1.055395164,1.449490893,-0.834144819,-0.512738731,1
-0.12787334,-0.266675783,-0.371546552,1.522076006,0.155236985,-0.698159522,-0.789064651,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.289902821,-0.319854594,0.030739705,0.305876054,-1.07896746,-0.853194184,-1.459751756,-1.149491214,-1.055395164,-0.913036559,-0.834144819,-1.870432255,1
-0.343462625,-0.344427061,-0.400153168,1.123347558,-0.40473495,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.289902821,-0.319854594,1.380008646,0.305876054,-1.07896746,-0.870474759,-1.459751756,-1.149491214,-0.978653698,-0.796846684,-1.931145174,-0.025361569,1
-0.131865734,-0.344427061,-0.413362164,1.162090403,1.867309594,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.289902821,-0.319854594,0.030739705,0.305876054,-1.07896746,-0.870474759,-1.459751756,-1.084990382,-0.978653698,-0.758116726,1.888041246,-0.164612187,1
0.027830033,-0.337666081,-0.404556167,1.489790302,2.020331627,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.289902821,-0.319854594,0.030739705,0.305876054,-1.07896746,-0.870474759,-1.459751756,-1.084990382,-0.90888873,-0.951766517,-0.427848392,-0.89567793,1
-0.24365277,-0.324144119,-0.411147789,1.562433136,-0.031050708,-0.698159522,-0.986000394,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.289902821,-0.319854594,0.030739705,0.305876054,-1.07896746,-0.870474759,-1.459751756,-1.014039469,-0.839123763,-0.990496475,-0.224700178,-0.860865276,1
-0.091941792,-0.337666081,-0.402341793,1.59149027,2.089080657,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.289902821,-0.319854594,-1.318529236,0.305876054,-1.093727122,-0.870474759,-1.459751756,-1.014039469,-0.839123763,1.062191311,-0.874774462,0.879767447,1
-0.239660376,-0.381612455,-0.428759784,1.723861657,1.327297054,-0.698159522,-0.986000394,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.289902821,-0.319854594,-1.318529236,0.305876054,-1.07896746,-0.870474759,-1.459751756,-1.014039469,-0.839123763,-0.719386768,-0.346589106,0.148701704,1
-0.103918975,-0.439080792,-0.448560403,1.757761647,1.553503539,-0.685359084,0.19561405,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.289902821,-0.319854594,0.030739705,-1.522076219,-1.07896746,-0.870474759,-1.459751756,-0.949538641,-0.77633529,1.139651228,-2.174923031,-0.965303239,1
-0.044033062,-0.42555883,-0.455152027,1.841704478,1.135465085,-0.691759303,-0.592128909,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.289902821,-0.319854594,0.030739705,0.305876054,-1.093727122,-0.870474759,-1.517570538,-0.885037813,-0.77633529,0.326322105,-0.752885534,0.462015594,1
-0.151827704,-0.374851475,-0.422142412,1.74646165,0.382552325,-0.691759303,-0.592128909,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.289902821,-0.319854594,0.030739705,0.305876054,-1.093727122,-0.870474759,-1.517570538,-0.885037813,-0.77633529,-0.951766517,1.888041246,-0.860865276,1
