3.904444765,1.447232836,2.929929871,0.605162005,1.164295323,-0.736560834,-0.789064651,7.146033542,7.116164554,7.111580706,-0.107057372,-1.261739846,-1.242404172,3.33166712,3.00251678,3.048757863,0.030739705,0.305876054,-0.519576276,-0.956877637,-0.553924192,0.205026205,1.811945072,-1.222876225,2.253708031,1.541207882,0
-0.227683194,-0.273436764,-0.369357927,1.59149027,0.919238298,-0.685359084,0.19561405,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.289902821,-0.319854594,0.030739705,0.305876054,-1.093727122,-0.870474759,-1.517570538,-0.885037813,-0.706570318,0.21013223,1.928670889,-0.512738731,1
-0.171789675,-0.199065975,-0.336348312,1.578575988,1.353909582,-0.698159522,-1.379871874,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.289902821,-0.319854594,0.030739705,0.305876054,-1.07896746,-0.870474759,-1.517570538,-0.826987066,-0.629828856,-0.177167352,2.009930174,-0.129799532,1
-0.131865734,-0.199065975,-0.334133939,1.505933153,0.045460309,-0.679010899,1.377228495,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.30415572,-0.319854594,0.030739705,0.305876054,-1.07896746,-0.870474759,-1.517570538,-0.826987066,-0.629828856,-0.951766517,1.847411603,-1.487493056,1
0.007868062,-0.178783033,-0.318736318,1.265404656,0.27499336,-0.691759303,-0.395193172,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.289902821,-0.319854594,-1.318529236,0.305876054,-1.065683766,-0.870474759,-1.459751756,-0.762486234,-0.629828856,-1.10668635,1.928670889,-1.174179166,1
-0.14783531,-0.215968427,-0.34515431,1.091061854,0.622065073,-0.698159522,-1.182936131,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.30415572,-0.319854594,0.030739705,0.305876054,-1.093727122,-0.870474759,-1.459751756,-0.762486234,-0.560063884,-0.990496475,-0.427848392,-0.826052621,1
-0.159812493,-0.253153821,-0.362740555,0.845690502,0.024392058,-0.691759303,-0.198257429,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.30415572,-0.334189115,0.030739705,0.305876054,-1.07896746,-0.886027277,-1.459751756,-0.691535326,-0.490298916,-0.758116726,0.100336964,-1.696368983,1
-0.151827704,-0.229490389,-0.351745933,0.821476223,0.885972638,-0.685359084,0.786421272,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.289902821,-0.319854594,0.030739705,0.305876054,-1.065683766,-0.903307853,-1.459751756,-0.691535326,-0.490298916,-0.487007018,-0.184070535,-0.025361569,1
-0.139850523,-0.1551196,-0.312144694,0.997433311,1.169839599,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.30415572,-0.334189115,0.030739705,0.305876054,-1.07896746,-0.886027277,-1.459751756,-0.627034493,-0.490298916,-0.758116726,-0.062181607,1.123456028,1
-0.467226844,-0.172022052,-0.305527322,0.911876195,0.300497032,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.30415572,-0.334189115,0.030739705,0.305876054,-1.065683766,-0.886027277,-1.459751756,-0.562533666,-0.427510443,-0.796846684,1.075448391,-0.826052621,1
-0.355439807,-0.209207446,-0.331945314,0.83277622,0.174087526,-0.685359084,0.786421272,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.30415572,-0.334189115,0.030739705,0.305876054,-1.093727122,-0.886027277,-1.459751756,-0.562533666,-0.427510443,1.178381186,1.319226247,-0.756427312,1
-0.2236908,-0.192304995,-0.340751311,0.823090509,-0.306046826,-0.691759303,-0.198257429,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.30415572,-0.334189115,1.380008646,0.305876054,-1.07896746,-0.886027277,-1.459751756,-0.504482918,-0.357745475,0.287592147,-1.199811604,-0.58236404,1
-0.2236908,-0.222729408,-0.360551929,0.713319115,0.262795951,-0.691759303,-0.198257429,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.30415572,-0.334189115,0.030739705,0.305876054,-1.07896746,-0.886027277,-1.389084357,-0.504482918,-0.281004009,-1.067956392,-1.037293033,-0.826052621,1
-0.259622346,-0.310622158,-0.397938795,0.719776255,-0.153024793,-0.691759303,-0.198257429,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.30415572,-0.334189115,0.030739705,0.305876054,-1.07896746,-0.870474759,-1.389084357,-0.504482918,-0.281004009,-0.913036559,-1.199811604,1.436769919,1
-0.171789675,-0.3309051,-0.402341793,0.708476258,0.537792069,-0.691759303,-0.198257429,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.30415572,-0.334189115,0.030739705,-1.522076219,-1.07896746,-0.870474759,-1.331265576,-0.369031178,-0.281004009,-0.758116726,-0.184070535,-1.557118365,1
-0.159812493,-0.300480687,-0.373735177,0.810176227,0.694140669,-0.691759303,-0.198257429,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.30415572,-0.334189115,0.030739705,0.305876054,-1.093727122,-0.886027277,-1.331265576,-0.369031178,-0.211239037,-1.222876225,-2.824997315,-1.034928548,1
-0.119888551,-0.222729408,-0.340751311,0.794033375,0.194046921,-0.691759303,-0.198257429,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.30415572,-0.334189115,0.030739705,0.305876054,-1.07896746,-0.886027277,-1.331265576,-0.369031178,-0.141474069,-1.10668635,-0.834144819,-1.591931019,1
-0.275591924,-0.249773331,-0.360551929,0.693947691,1.247459472,-0.691759303,-0.198257429,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.30415572,-0.334189115,0.030739705,0.305876054,-1.07896746,-0.870474759,-1.260598177,-0.304530346,-0.141474069,-0.990496475,-1.321700533,-0.199424841,1
-0.447264872,-0.266675783,-0.373735177,1.011961878,1.703199007,-0.691759303,-0.198257429,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.30415572,-0.334189115,1.380008646,0.305876054,-1.093727122,-0.870474759,-1.196355089,-0.240029518,-0.078685596,-0.8743066,-1.240441247,-0.443113422,1
-0.231675587,-0.280197744,-0.378138175,1.296076076,1.460359692,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.30415572,-0.334189115,0.030739705,0.305876054,-1.093727122,-0.870474759,-1.196355089,-0.240029518,-0.078685596,-0.913036559,0.262855535,-0.025361569,1
-0.179774463,-0.266675783,-0.371546552,1.321904639,0.158563551,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.30415572,-0.334189115,1.380008646,0.305876054,-1.07896746,-0.870474759,-1.196355089,-0.181978771,-0.008920629,-0.913036559,0.303485178,-1.034928548,1
-0.491181209,-0.303861177,-0.382541174,1.041019012,-0.497878797,-0.685359084,0.786421272,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.30415572,-0.334189115,0.030739705,0.305876054,-1.093727122,-0.886027277,-1.196355089,-0.181978771,0.067820838,-1.029226433,0.384744464,-0.547551386,1
-0.111903762,-0.280197744,-0.373735177,0.794033375,0.352613231,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.316983329,-0.334189115,0.030739705,0.305876054,-1.065683766,-0.886027277,-1.138536308,-0.181978771,0.067820838,-0.796846684,1.156707676,-0.303862804,1
-0.335477836,-0.303861177,-0.382541174,0.83277622,1.494734208,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.30415572,-0.334189115,1.380008646,0.305876054,-1.07896746,-0.886027277,-1.138536308,-0.117477943,0.067820838,-0.641926851,1.441115176,-0.199424841,1
-0.03205588,-0.286958725,-0.380352549,1.079761858,1.038994673,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.316983329,-0.334189115,0.030739705,0.305876054,-1.07896746,-0.886027277,-1.138536308,-0.04652703,0.13758581,-1.10668635,0.466003749,-0.443113422,1
-0.05201785,-0.229490389,-0.353934557,1.089447568,0.174087526,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.316983329,-0.334189115,0.030739705,0.305876054,-1.065683766,-0.903307853,-1.074293216,-0.04652703,0.207350778,-0.990496475,1.197337319,-1.174179166,1
-0.075972216,-0.236251369,-0.360551929,0.976447603,-0.610982038,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.310461203,-0.30415572,-0.334189115,0.030739705,0.305876054,-1.065683766,-0.903307853,-1.074293216,0.017973802,0.207350778,-0.641926851,0.750411249,-0.721614658,1
-0.447264872,-0.324144119,-0.397938795,0.808561942,0.734059461,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.310461203,-0.316983329,-0.347090184,0.030739705,0.305876054,-1.07896746,-0.903307853,-1.003625817,0.017973802,0.207350778,-1.067956392,0.344114821,0.531640903,1
-0.363424595,-0.368090494,-0.422142412,0.892504773,1.261874591,-0.679010899,1.77109998,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.310461203,-0.316983329,-0.347090184,0.030739705,0.305876054,-1.093727122,-0.903307853,-1.003625817,0.08247463,0.270139251,-0.913036559,0.019077679,0.04426374,1
-0.411333325,-0.374851475,-0.441943031,1.078147572,0.941415405,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.310461203,-0.316983329,-0.347090184,-1.318529236,0.305876054,-1.093727122,-0.886027277,-0.939382729,0.08247463,0.270139251,-0.913036559,0.425374106,1.471582573,1
-0.379394171,-0.361329514,-0.424356785,1.5882617,2.148958844,-0.698159522,-0.986000394,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.310461203,-0.316983329,-0.347090184,0.030739705,0.305876054,-1.093727122,-0.886027277,-0.875139641,0.140525377,0.339904218,-1.029226433,0.262855535,0.427202939,1
0.019845244,-0.236251369,-0.378138175,1.638304541,1.031232685,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.310461203,-0.316983329,-0.347090184,0.030739705,0.305876054,-1.07896746,-0.886027277,-0.875139641,0.140525377,0.339904218,-0.758116726,0.587892677,0.04426374,1
0.239426924,-0.222729408,-0.349557308,1.614090263,0.847162702,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.310461203,-0.316983329,-0.347090184,-1.318529236,0.305876054,-1.065683766,-0.886027277,-0.817320859,0.205026205,0.416645685,-0.8743066,-1.199811604,-0.129799532,1
-0.770648799,-0.259914802,-0.373735177,1.806190203,1.980412836,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.310461203,-0.316983329,-0.347090184,0.030739705,-1.522076219,-1.093727122,-0.886027277,-0.817320859,0.205026205,0.416645685,-1.067956392,-2.581219458,-0.164612187,1
-0.678823735,-0.361329514,-0.411147789,1.664133104,1.104417136,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.310461203,-0.316983329,-0.347090184,0.030739705,0.305876054,-1.093727122,-0.886027277,-0.817320859,0.275977118,0.486410657,0.248862188,-0.915404105,0.287952321,1
-0.2236908,-0.337666081,-0.411147789,1.559204566,1.122158821,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.310461203,-0.316983329,-0.347090184,0.030739705,0.305876054,-1.093727122,-0.903307853,-0.753077767,0.275977118,0.556175624,0.287592147,-0.915404105,0.253139667,1
0.087715945,-0.3309051,-0.404556167,1.486561731,1.066716055,-0.685359084,1.180292758,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.310461203,-0.316983329,-0.347090184,-1.318529236,0.305876054,-1.07896746,-0.886027277,-0.682410372,0.34047795,0.556175624,0.791081604,0.425374106,0.079076395,1
-0.183766858,-0.324144119,-0.411147789,1.585033129,1.403808071,-0.691759303,0.19561405,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.310461203,-0.316983329,-0.347090184,-1.318529236,0.305876054,-1.093727122,-0.903307853,-0.682410372,0.404978778,0.556175624,1.604410726,1.116078033,-1.52230571,1
-0.523120362,-0.405275888,-0.435351407,1.78359021,0.749583434,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.310461203,-0.316983329,-0.347090184,0.030739705,-1.522076219,-1.093727122,-0.886027277,-0.682410372,0.404978778,0.618964097,1.565680768,-0.54973732,-1.104553857,1
-0.219698405,-0.381612455,-0.424356785,1.55759028,0.157454696,-0.685359084,0.983357015,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.310461203,-0.316983329,-0.347090184,0.030739705,0.305876054,-1.093727122,-0.886027277,-0.61816728,0.404978778,0.618964097,-0.525736976,1.969300531,-1.417867747,1
0.155586646,-0.3309051,-0.402341793,1.491404586,1.786363155,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.310461203,-0.316983329,-0.347090184,0.030739705,0.305876054,-1.07896746,-0.903307853,-0.553924192,0.463029525,0.618964097,-0.564466935,1.319226247,-0.826052621,1
-0.115896157,-0.273436764,-0.367143553,1.680275957,2.215490163,-0.698159522,-0.986000394,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.310461203,-0.316983329,-0.347090184,-1.318529236,0.305876054,-1.07896746,-0.886027277,-0.553924192,0.463029525,0.688729065,0.481241938,-0.752885534,-0.826052621,1
0.095700734,-0.249773331,-0.351745933,1.946633017,1.683239611,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.310461203,-0.316983329,-0.347090184,0.030739705,0.305876054,-1.093727122,-0.886027277,-0.553924192,0.463029525,0.688729065,0.055212397,0.019077679,-0.129799532,1
-0.211713617,-0.222729408,-0.356148932,1.867533041,0.897061192,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.310461203,-0.316983329,-0.347090184,0.030739705,0.305876054,-1.093727122,-0.886027277,-0.496105411,0.527530353,0.765470531,0.442511979,1.400485533,1.297519301,1
0.1875258,-0.209207446,-0.336348312,1.959547298,2.124564027,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.310461203,-0.316983329,-0.347090184,0.030739705,0.305876054,-1.07896746,-0.903307853,-0.496105411,0.527530353,0.765470531,1.062191311,0.587892677,-0.26905015,1
-0.079964609,-0.158500091,-0.307741696,2.01281871,1.381630965,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.310461203,-0.316983329,-0.347090184,0.030739705,0.305876054,-1.07896746,-0.903307853,-0.361194924,0.598481266,0.765470531,1.410760935,-2.703108387,1.088643374,1
0.119655099,-0.111173225,-0.27913508,2.208147221,2.20440161,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.316983329,-0.347090184,0.030739705,0.305876054,-1.07896746,-0.903307853,-0.361194924,0.598481266,0.765470531,-1.067956392,-1.118552319,-1.626743674,1
0.115662704,-0.121314697,-0.287941078,2.208147221,1.919425793,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.310461203,-0.316983329,-0.347090184,0.030739705,0.305876054,-1.07896746,-0.903307853,-0.361194924,0.662982098,0.835235504,-1.029226433,0.344114821,-0.129799532,1
-0.575021486,-0.158500091,-0.301150073,2.167790091,0.145257287,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.316983329,-0.347090184,0.030739705,0.305876054,-1.07896746,-0.886027277,-0.296951832,0.727482926,0.835235504,-0.719386768,0.18159625,-0.721614658,1
-0.586998669,-0.222729408,-0.338536938,1.983761577,1.160968757,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.316983329,-0.347090184,0.030739705,0.305876054,-1.093727122,-0.903307853,-0.232708744,0.727482926,0.835235504,0.171402272,1.603633747,1.019018065,1
0.103685522,-0.215968427,-0.356148932,1.89174732,1.647756241,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.316983329,-0.347090184,-1.318529236,0.305876054,-1.07896746,-0.886027277,-0.232708744,0.727482926,0.905000471,0.558701854,-2.703108387,1.436769919,1
0.01585285,-0.209207446,-0.34515431,1.907890171,1.692110454,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.316983329,-0.347090184,0.030739705,0.305876054,-1.07896746,-0.903307853,-0.174889962,0.785533673,0.905000471,1.604410726,-0.956033748,1.506395228,1
0.107677916,-0.209207446,-0.340751311,1.941790161,1.901684108,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.316983329,-0.347090184,0.030739705,0.305876054,-1.093727122,-0.903307853,-0.174889962,0.785533673,0.905000471,-1.029226433,0.303485178,-1.731181637,1
-0.231675587,-0.205826956,-0.334133939,1.991833002,0.831638728,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.316983329,-0.347090184,0.030739705,0.305876054,-1.109962751,-0.903307853,-0.110646874,0.785533673,0.905000471,-0.835576642,1.441115176,-0.617176695,1
0.011860456,-0.199065975,-0.347342935,1.954704443,1.383848676,-0.691759303,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.332661518,-0.347090184,0.030739705,-1.522076219,-1.07896746,-0.903307853,-0.039979475,0.785533673,0.905000471,0.403782021,-0.712255891,0.496828248,1
0.203495376,-0.084129303,-0.283538079,1.961161583,1.214193812,-0.742961053,-6.697136873,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.316983329,-0.347090184,0.030739705,0.305876054,-1.07896746,-0.903307853,-0.039979475,0.850034501,0.905000471,0.287592147,0.669151963,1.262706646,1
0.103685522,0.010524428,-0.221921848,1.832018766,0.261687095,-0.762161709,-7.484879838,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.332661518,-0.347090184,-1.318529236,-1.522076219,-1.093727122,-0.903307853,0.024263617,0.850034501,0.967788944,1.798060518,0.019077679,1.401957264,1
0.09170834,0.047709822,-0.184534984,1.544675999,0.248380832,-0.768561928,-6.303265394,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.332661518,-0.347090184,0.030739705,0.305876054,-1.07896746,-0.903307853,0.024263617,0.920985413,0.967788944,-0.409547102,1.034818748,-1.765994292,1
-0.044033062,0.003763447,-0.215330225,1.321904639,0.250598543,-0.762161709,-3.940036505,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.316983329,-0.347090184,0.030739705,0.305876054,-1.07896746,-0.922316486,0.088506705,0.920985413,0.967788944,-0.564466935,-1.443589461,-0.791239967,1
-0.095934186,0.017285409,-0.215330225,1.052319009,-0.728520702,-0.762161709,-2.758422061,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.332661518,-0.347090184,-1.318529236,0.305876054,-1.065683766,-0.922316486,0.088506705,0.920985413,0.967788944,0.016482439,-1.077922676,0.35757763,1
0.007868062,0.017285409,-0.219733223,0.714933399,-1.025693927,-0.768561928,-2.955357798,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.332661518,-0.347090184,0.030739705,0.305876054,-1.07896746,-0.922316486,0.146325486,0.920985413,0.967788944,0.558701854,-0.712255891,0.566453557,1
-0.020078698,-0.033421947,-0.24833984,0.283919247,-0.981339714,-0.768561928,-2.167614838,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.332661518,-0.362858157,0.030739705,0.305876054,-1.065683766,-0.922316486,0.146325486,0.985486241,0.967788944,1.372030977,0.344114821,1.227893992,1
-0.087949398,-0.090890284,-0.296747075,0.061147888,-0.948074055,-0.75576149,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.332661518,-0.362858157,0.030739705,-1.522076219,-1.065683766,-0.922316486,0.210568574,0.985486241,0.967788944,-0.913036559,1.888041246,0.218327012,1
0.055776792,-0.070607341,-0.283538079,0.127333582,-0.138609674,-0.762161709,-0.592128909,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.332661518,-0.362858157,0.030739705,0.305876054,-1.07896746,-0.922316486,0.281235973,1.049987073,1.037553912,-1.029226433,-1.931145174,-0.199424841,1
0.263381288,-0.019899986,-0.270329083,0.119262156,0.780631384,-0.768561928,-1.379871874,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.332661518,-0.362858157,0.030739705,0.305876054,-1.07896746,-0.922316486,0.281235973,1.049987073,1.037553912,-0.409547102,-0.874774462,-2.044495527,1
-0.091941792,-0.033421947,-0.257145836,-0.134180622,-0.247277495,-0.768561928,-0.986000394,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.332661518,-0.362858157,0.030739705,0.305876054,-1.065683766,-0.922316486,0.345479065,1.049987073,1.037553912,0.21013223,-0.834144819,-1.731181637,1
0.199502982,0.003763447,-0.22853922,-0.15516633,-0.370360435,-0.768561928,-0.986000394,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.332661518,-0.362858157,-1.318529236,0.305876054,-1.093727122,-0.922316486,0.409722153,1.049987073,1.037553912,0.365052063,0.384744464,-0.26905015,1
0.043799609,0.047709822,-0.199932604,-0.300451999,-1.000190255,-0.768561928,-0.789064651,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.332661518,-0.362858157,0.030739705,0.305876054,-1.07896746,-0.922316486,0.409722153,1.049987073,1.037553912,0.442511979,0.62852232,1.471582573,1
0.103685522,0.017285409,-0.219733223,-0.534523355,-0.914808396,-0.768561928,-0.592128909,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.332661518,-0.362858157,0.030739705,-1.522076219,-1.093727122,-0.903307853,0.467540935,1.049987073,1.037553912,0.713621687,0.872300177,1.471582573,1
-0.2915615,0.003763447,-0.246125465,-0.479637658,0.121971325,-0.768561928,-0.395193172,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.332661518,-0.362858157,0.030739705,0.305876054,-1.07896746,-0.922316486,0.467540935,1.108037821,1.037553912,1.488220852,-0.956033748,-1.557118365,1
0.01585285,-0.06722685,-0.265926085,-0.395694826,-0.16078678,-0.768561928,-0.395193172,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.332661518,-0.362858157,0.030739705,0.305876054,-1.07896746,-0.922316486,0.531784023,1.108037821,1.037553912,1.604410726,-0.143440892,0.496828248,1
-0.095934186,-0.05370489,-0.261523086,-0.513537648,-1.394942748,-0.768561928,-0.395193172,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.332661518,-0.362858157,0.030739705,0.305876054,-1.093727122,-0.922316486,0.602451422,1.108037821,1.037553912,0.558701854,-0.062181607,1.05383072,1
-0.036048274,-0.046943909,-0.257145836,-0.586180481,-0.873780749,-0.75576149,1.377228495,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.332661518,-0.362858157,0.030739705,0.305876054,-1.07896746,-0.939597062,0.602451422,1.108037821,1.037553912,0.442511979,-0.021551964,0.810142138,1
-0.111903762,-0.06046587,-0.265926085,-0.624923327,-0.198487861,-0.762161709,0.392549793,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.332661518,-0.362858157,0.030739705,0.305876054,-1.093727122,-0.939597062,0.666694514,1.108037821,1.037553912,0.171402272,-0.062181607,-0.512738731,1
0.031822427,-0.033421947,-0.254931462,-0.671737598,-1.129926327,-0.75576149,1.180292758,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.332661518,-0.362858157,0.030739705,0.305876054,-1.07896746,-0.939597062,0.730937602,1.108037821,1.037553912,-0.525736976,-0.387218749,-1.557118365,1
-0.143842916,-0.019899986,-0.268140458,-0.655594746,-0.189617019,-0.768561928,-0.789064651,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.332661518,-0.362858157,0.030739705,0.305876054,-1.07896746,-0.939597062,0.730937602,1.108037821,1.037553912,-1.067956392,-0.915404105,0.148701704,1
-0.095934186,-0.033421947,-0.265926085,-0.101894918,1.633341122,-0.75576149,1.180292758,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.332661518,-0.362858157,0.030739705,0.305876054,-1.065683766,-0.922316486,0.730937602,1.108037821,1.037553912,-0.758116726,-0.915404105,1.088643374,1
-0.048025457,-0.019899986,-0.250528464,-0.008266376,-0.431347477,-0.762161709,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.345489126,-0.362858157,0.030739705,0.305876054,-1.07896746,-0.922316486,0.788756383,1.108037821,1.037553912,-0.758116726,-0.021551964,1.019018065,1
-0.287569106,-0.046943909,-0.270329083,-0.058309217,0.188502645,-0.75576149,0.983357015,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.345489126,-0.362858157,0.030739705,0.305876054,-1.093727122,-0.922316486,0.788756383,1.108037821,1.037553912,-0.796846684,-0.021551964,-1.174179166,1
-0.215706011,-0.128075677,-0.301150073,0.224190695,0.666419286,-0.768561928,-0.789064651,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.345489126,-0.375759226,-1.318529236,0.305876054,-1.093727122,-0.922316486,0.788756383,1.172538648,1.037553912,-0.758116726,-0.062181607,-0.756427312,1
-0.283576712,-0.141597639,-0.305527322,0.196747846,0.511179542,-0.768561928,-0.789064651,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.345489126,-0.375759226,0.030739705,0.305876054,-1.065683766,-0.922316486,0.852999471,1.108037821,0.967788944,0.016482439,0.019077679,-0.303862804,1
-0.103918975,-0.114553716,-0.303338697,0.372704935,1.036776961,-0.762161709,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.345489126,-0.375759226,-1.318529236,0.305876054,-1.093727122,-0.922316486,0.852999471,1.108037821,0.967788944,0.21013223,1.888041246,-0.617176695,1
-0.024071091,-0.121314697,-0.31433332,0.406604924,0.31047673,-0.762161709,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.345489126,-0.375759226,0.030739705,0.305876054,-1.093727122,-0.939597062,0.92366687,1.108037821,0.967788944,0.519971896,-0.99666339,-0.234237495,1
-0.159812493,-0.111173225,-0.305527322,0.258090684,0.131951024,-0.75576149,0.786421272,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.345489126,-0.375759226,0.030739705,0.305876054,-1.07896746,-0.903307853,0.92366687,1.172538648,0.967788944,1.178381186,-0.956033748,1.297519301,1
-0.255629953,-0.1551196,-0.327542315,0.390462071,1.005729013,-0.75576149,0.786421272,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.345489126,-0.375759226,0.030739705,0.305876054,-1.07896746,-0.922316486,0.92366687,1.108037821,0.967788944,1.372030977,-0.630996606,1.123456028,1
-0.219698405,-0.158500091,-0.336348312,0.37431922,-0.092037751,-0.768561928,-0.986000394,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.345489126,-0.375759226,0.030739705,0.305876054,-1.07896746,-0.922316486,0.987909958,1.108037821,0.967788944,1.410760935,0.303485178,1.227893992,1
-0.00410912,-0.14835862,-0.331945314,0.209662128,-0.558865839,-0.768561928,-0.986000394,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.345489126,-0.375759226,0.030739705,0.305876054,-1.093727122,-0.903307853,1.05215305,1.108037821,0.967788944,-0.487007018,0.587892677,1.123456028,1
-0.083957003,-0.097651264,-0.296747075,0.03693361,-0.120867989,-0.768561928,-0.789064651,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.345489126,-0.375759226,0.030739705,0.305876054,-1.07896746,-0.903307853,1.05215305,1.108037821,0.967788944,-0.796846684,1.400485533,-0.303862804,1
-0.187759252,-0.06722685,-0.27913508,0.011105047,-0.075404921,-0.762161709,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.345489126,-0.375759226,0.030739705,0.305876054,-1.093727122,-0.922316486,1.05215305,1.108037821,0.967788944,-0.099707436,-0.305959463,0.35757763,1
-0.163804887,-0.05370489,-0.261523086,-0.005037806,0.46904304,-0.75576149,1.574164237,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.345489126,-0.375759226,0.030739705,0.305876054,-1.065683766,-0.903307853,1.05215305,1.108037821,0.967788944,-0.835576642,1.725522675,-1.800806946,1
-0.267607135,-0.016519496,-0.235130844,0.106347874,0.370354916,-0.768561928,-0.395193172,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.345489126,-0.375759226,0.030739705,0.305876054,-1.07896746,-0.903307853,1.05215305,1.108037821,0.967788944,-0.641926851,1.888041246,-1.591931019,1
-0.175782069,-0.05370489,-0.261523086,0.143476434,-0.003329325,-0.768561928,-0.592128909,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.345489126,-0.375759226,0.030739705,0.305876054,-1.07896746,-0.903307853,1.05215305,1.108037821,0.905000471,-0.177167352,1.928670889,1.297519301,1
-0.311523471,-0.111173225,-0.307741696,0.117647871,-0.088711185,-0.768561928,-0.592128909,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.345489126,-0.375759226,0.030739705,0.305876054,-1.07896746,-0.903307853,1.109971832,1.108037821,0.905000471,-1.029226433,0.709781606,1.05383072,1
-0.091941792,-0.104412245,-0.301150073,0.043390751,0.536683214,-0.762161709,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.345489126,-0.375759226,0.030739705,0.305876054,-1.07896746,-0.903307853,1.109971832,1.108037821,0.905000471,-1.10668635,1.278596604,1.193081337,1
-0.155820099,-0.090890284,-0.281323705,0.217733554,0.317129861,-0.75576149,0.983357015,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.345489126,-0.375759226,0.030739705,0.305876054,-1.07896746,-0.903307853,1.109971832,1.108037821,0.905000471,-0.370817143,0.547263035,1.227893992,1
-0.151827704,-0.084129303,-0.296747075,0.243562117,0.180740657,-0.762161709,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.345489126,-0.375759226,0.030739705,0.305876054,-1.093727122,-0.903307853,1.109971832,1.108037821,0.905000471,-0.641926851,1.928670889,-0.408300768,1
-0.115896157,-0.097651264,-0.312144694,0.182219279,-0.792834311,-0.762161709,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.345489126,-0.375759226,0.030739705,-1.522076219,-1.093727122,-0.903307853,1.109971832,1.049987073,0.905000471,-0.8743066,-1.199811604,-0.860865276,1
-0.111903762,-0.104412245,-0.303338697,0.099890733,0.106447351,-0.762161709,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.345489126,-0.375759226,0.030739705,0.305876054,-1.093727122,-0.903307853,1.109971832,1.049987073,0.905000471,-0.564466935,0.059707322,-0.094986878,1
-0.075972216,-0.097651264,-0.294532701,0.061147888,-0.59878463,-0.75576149,0.786421272,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.345489126,-0.375759226,0.030739705,0.305876054,-1.07896746,-0.903307853,1.109971832,1.049987073,0.905000471,0.248862188,-0.021551964,-1.452680402,1
-0.067987427,-0.128075677,-0.327542315,-0.038937795,-0.571063247,-0.75576149,0.589485535,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.345489126,-0.375759226,0.030739705,0.305876054,-1.07896746,-0.903307853,1.109971832,1.049987073,0.905000471,0.287592147,1.644263389,0.844954793,1
-0.00410912,-0.141597639,-0.32973094,-0.135794907,-0.320461945,-0.75576149,0.392549793,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.345489126,-0.375759226,0.030739705,0.305876054,-1.093727122,-0.903307853,1.109971832,1.049987073,0.835235504,0.946001436,0.019077679,1.262706646,1
-0.036048274,-0.06722685,-0.290129703,-0.045394936,0.089814521,-0.75576149,0.392549793,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.345489126,-0.375759226,-1.318529236,0.305876054,-1.07896746,-0.903307853,1.109971832,1.049987073,0.835235504,1.759330559,-2.703108387,1.332331955,1
-0.283576712,-0.06722685,-0.281323705,0.011105047,-0.232862376,-0.75576149,0.392549793,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.345489126,-0.375759226,0.030739705,0.305876054,-1.093727122,-0.903307853,1.109971832,1.049987073,0.835235504,-1.029226433,-1.037293033,-0.651989349,1
-0.315515866,-0.104412245,-0.301150073,-0.08090921,-0.284978575,-0.75576149,0.392549793,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.345489126,-0.375759226,0.030739705,0.305876054,-1.093727122,-0.903307853,1.109971832,1.049987073,0.835235504,-1.067956392,-1.199811604,-0.860865276,1
0.01585285,-0.128075677,-0.312144694,-0.140637764,0.153019275,-0.75576149,0.392549793,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.345489126,-0.375759226,0.030739705,0.305876054,-1.093727122,-0.903307853,1.109971832,0.985486241,0.765470531,-0.719386768,0.344114821,-0.094986878,1
-0.016086303,-0.097651264,-0.294532701,-0.210052028,-0.491225665,-0.762161709,-0.395193172,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.345489126,-0.375759226,1.380008646,0.305876054,-1.093727122,-0.903307853,1.17421492,0.985486241,0.765470531,-1.029226433,0.344114821,-0.094986878,1
0.003875668,-0.090890284,-0.283538079,-0.132566337,-0.120867989,-0.762161709,-0.592128909,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.345489126,-0.375759226,0.030739705,0.305876054,-1.093727122,-0.903307853,1.17421492,0.985486241,0.765470531,0.287592147,1.80678196,-0.234237495,1
-0.123880945,-0.05370489,-0.276946455,-0.248794872,-0.574389813,-0.75576149,0.392549793,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.345489126,-0.375759226,0.030739705,0.305876054,-1.07896746,-0.903307853,1.17421492,0.985486241,0.765470531,0.21013223,0.019077679,0.04426374,1
-0.067987427,-0.040182928,-0.254931462,-0.284309147,-0.460177715,-0.75576149,0.19561405,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.361167315,-0.375759226,-1.318529236,0.305876054,-1.093727122,-0.922316486,1.17421492,0.920985413,0.765470531,0.21013223,-2.093663745,0.218327012,1
-0.267607135,-0.084129303,-0.285726704,-0.365023408,-0.52781789,-0.75576149,0.392549793,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.345489126,-0.375759226,0.030739705,0.305876054,-1.07896746,-0.903307853,1.17421492,0.920985413,0.688729065,0.365052063,1.888041246,1.332331955,1
-0.103918975,-0.121314697,-0.307741696,-0.295609144,-0.250604061,-0.768561928,-1.379871874,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.345489126,-0.375759226,-1.318529236,0.305876054,-1.093727122,-0.903307853,1.109971832,0.920985413,0.688729065,0.403782021,-0.874774462,1.471582573,1
-0.191751646,-0.111173225,-0.303338697,-0.303680569,-0.479028256,-0.762161709,-0.395193172,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.345489126,-0.375759226,0.030739705,0.305876054,-1.093727122,-0.903307853,1.17421492,0.920985413,0.688729065,1.294571061,-0.752885534,-0.651989349,1
-0.335477836,-0.111173225,-0.305527322,-0.38439483,-1.149885722,-0.762161709,-0.395193172,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.361167315,-0.375759226,0.030739705,0.305876054,-1.093727122,-0.903307853,1.109971832,0.920985413,0.688729065,1.217111144,-1.037293033,1.401957264,1
0.011860456,-0.121314697,-0.305527322,-0.61039476,-0.289413997,-0.75576149,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.361167315,-0.391527199,0.030739705,0.305876054,-1.07896746,-0.903307853,1.109971832,0.850034501,0.618964097,1.604410726,0.303485178,1.05383072,1
-0.199736434,-0.1551196,-0.331945314,-0.500623366,0.688596392,-0.75576149,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.361167315,-0.375759226,0.030739705,-1.522076219,-1.093727122,-0.903307853,1.17421492,0.850034501,0.618964097,-0.409547102,0.587892677,-2.2185588,1
0.007868062,-0.14835862,-0.327542315,-0.337580559,0.762889699,-0.75576149,0.19561405,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.361167315,-0.375759226,-1.318529236,0.305876054,-1.093727122,-0.903307853,1.109971832,0.850034501,0.618964097,-0.719386768,1.888041246,-1.000115894,1
-0.2915615,-0.165261071,-0.340751311,-0.248794872,-0.068751788,-0.768561928,-1.576807616,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.361167315,-0.391527199,-1.318529236,0.305876054,-1.093727122,-0.903307853,1.109971832,0.785533673,0.618964097,0.365052063,-1.037293033,-0.860865276,1
-0.251637559,-0.205826956,-0.353934557,-0.213280598,0.222877159,-0.762161709,-0.395193172,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.361167315,-0.391527199,0.030739705,0.305876054,-1.093727122,-0.903307853,1.109971832,0.785533673,0.556175624,-0.680656809,1.847411603,-1.174179166,1
-0.163804887,-0.215968427,-0.364954928,-0.113194914,0.088705666,-0.75576149,0.19561405,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.361167315,-0.391527199,0.030739705,0.305876054,-1.093727122,-0.903307853,1.109971832,0.785533673,0.556175624,-0.060977478,1.969300531,-0.791239967,1
-0.167797282,-0.209207446,-0.356148932,-0.18906632,-0.206249848,-0.762161709,-0.592128909,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.361167315,-0.391527199,0.030739705,0.305876054,-1.093727122,-0.903307853,1.109971832,0.785533673,0.556175624,-0.44827706,0.425374106,-1.278617129,1
-0.203728828,-0.249773331,-0.380352549,-0.253637729,-0.247277495,-0.762161709,-0.395193172,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.361167315,-0.391527199,0.030739705,0.305876054,-1.093727122,-0.903307853,1.109971832,0.727482926,0.556175624,-0.680656809,-0.387218749,-0.89567793,1
-0.203728828,-0.253153821,-0.373735177,-0.160009186,0.97800763,-0.749361272,1.574164237,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.361167315,-0.391527199,0.030739705,0.305876054,-1.093727122,-0.903307853,1.109971832,0.727482926,0.556175624,-0.680656809,-0.387218749,1.227893992,1
-0.271599529,-0.280197744,-0.391347171,-0.168080612,-0.810575996,-0.768561928,-1.182936131,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.361167315,-0.391527199,0.030739705,0.305876054,-1.07896746,-0.922316486,1.109971832,0.727482926,0.556175624,-0.641926851,-0.143440892,1.36714461,1
-0.239660376,-0.286958725,-0.397938795,-0.206823457,0.351504376,-0.75576149,0.589485535,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.361167315,-0.391527199,0.030739705,0.305876054,-1.093727122,-0.922316486,1.109971832,0.727482926,0.556175624,1.720600601,1.197337319,0.113889049,1
-0.123880945,-0.229490389,-0.378138175,-0.148709189,-0.140827384,-0.762161709,-0.198257429,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.361167315,-0.391527199,0.030739705,0.305876054,-1.093727122,-0.922316486,1.109971832,0.727482926,0.486410657,-0.990496475,0.709781606,-0.617176695,1
-0.115896157,-0.199065975,-0.371546552,-0.30690914,-0.619852881,-0.75576149,0.392549793,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.361167315,-0.391527199,0.030739705,-1.522076219,-1.093727122,-0.922316486,1.109971832,0.727482926,0.486410657,1.681870643,-0.021551964,-0.721614658,1
-0.586998669,-0.249773331,-0.380352549,-0.332737703,0.517832674,-0.75576149,0.19561405,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.361167315,-0.391527199,0.030739705,0.305876054,-1.093727122,-0.903307853,1.05215305,0.662982098,0.416645685,0.171402272,0.100336964,-0.094986878,1
-0.43528769,-0.300480687,-0.404556167,-0.200366316,0.204026619,-0.75576149,0.19561405,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.361167315,-0.391527199,0.030739705,0.305876054,-1.093727122,-0.922316486,1.05215305,0.598481266,0.416645685,-1.029226433,-0.54973732,0.218327012,1
-0.159812493,-0.337666081,-0.417765161,-0.203594887,-0.083166908,-0.75576149,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.361167315,-0.391527199,0.030739705,0.305876054,-1.109962751,-0.922316486,1.05215305,0.598481266,0.416645685,-0.990496475,-0.834144819,1.471582573,1
-0.319508259,-0.337666081,-0.44634603,-0.235880591,-0.119759133,-0.75576149,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.361167315,-0.391527199,0.030739705,0.305876054,-1.109962751,-0.922316486,1.05215305,0.598481266,0.416645685,-0.796846684,-0.956033748,-0.094986878,1
-0.379394171,-0.374851475,-0.44634603,-0.242337731,0.038807177,-0.75576149,0.19561405,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.361167315,-0.391527199,0.030739705,0.305876054,-1.109962751,-0.922316486,1.05215305,0.598481266,0.339904218,-0.796846684,-0.021551964,-0.234237495,1
-0.343462625,-0.354568533,-0.422142412,-0.147094904,0.599887967,-0.75576149,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.361167315,-0.391527199,0.030739705,0.305876054,-1.109962751,-0.922316486,1.05215305,0.598481266,0.339904218,-0.758116726,-0.54973732,1.088643374,1
-0.255629953,-0.368090494,-0.437565781,-0.021180657,-0.510076204,-0.75576149,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.361167315,-0.391527199,0.030739705,0.305876054,-1.109962751,-0.922316486,1.05215305,0.598481266,0.270139251,-0.758116726,-0.956033748,0.984205411,1
-0.123880945,-0.344427061,-0.435351407,-0.135794907,-0.390319831,-0.75576149,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.361167315,-0.391527199,-1.318529236,0.305876054,-1.109962751,-0.922316486,1.05215305,0.527530353,0.270139251,-0.913036559,-0.346589106,-0.826052621,1
-0.375401778,-0.354568533,-0.439754406,-0.297223428,-0.588804932,-0.75576149,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.361167315,-0.391527199,0.030739705,0.305876054,-1.109962751,-0.922316486,0.987909958,0.463029525,0.270139251,0.365052063,1.034818748,1.471582573,1
-0.255629953,-0.303861177,-0.411147789,-0.436051957,-0.980230859,-0.75576149,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.361167315,-0.391527199,1.380008646,0.305876054,-1.093727122,-0.922316486,0.987909958,0.463029525,0.270139251,-1.067956392,0.344114821,0.04426374,1
-0.283576712,-0.280197744,-0.400153168,-0.618466186,-1.579012729,-0.75576149,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.361167315,-0.391527199,0.030739705,0.305876054,-1.109962751,-0.922316486,0.92366687,0.463029525,0.207350778,-0.835576642,-0.468478034,-0.199424841,1
-0.123880945,-0.324144119,-0.424356785,-0.637837609,0.398076299,-0.75576149,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.361167315,-0.391527199,0.030739705,0.305876054,-1.093727122,-0.922316486,0.92366687,0.463029525,0.207350778,-0.796846684,0.506633392,1.193081337,1
-0.259622346,-0.368090494,-0.441943031,-0.552280492,-0.382557843,-0.75576149,0.19561405,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.361167315,-0.391527199,0.030739705,0.305876054,-1.109962751,-0.922316486,0.92366687,0.404978778,0.207350778,-1.920015473,-0.021551964,0.287952321,1
-0.195744041,-0.374851475,-0.435351407,-0.466723376,-0.765112927,-0.768561928,-1.379871874,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.361167315,-0.391527199,0.030739705,0.305876054,-1.093727122,-0.922316486,0.92366687,0.404978778,0.207350778,0.907271478,1.481744818,-0.651989349,1
-0.654869369,-0.418797849,-0.4573664,-0.632994753,-1.139906025,-0.749361272,1.377228495,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.375420214,-0.391527199,-1.318529236,0.305876054,-1.093727122,-0.922316486,0.92366687,0.404978778,0.207350778,1.52695081,-0.874774462,-0.060174223,1
-0.419318113,-0.493168637,-0.496967638,-0.946166084,-1.627802364,-0.749361272,1.377228495,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.361167315,-0.391527199,0.030739705,0.305876054,-1.109962751,-0.922316486,0.92366687,0.404978778,0.13758581,-1.145416308,-1.077922676,-0.199424841,1
-0.207721223,-0.51345158,-0.499156263,-0.881594676,-0.104235159,-0.75576149,0.392549793,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.375420214,-0.391527199,0.030739705,0.305876054,-1.109962751,-0.922316486,0.852999471,0.34047795,0.13758581,-0.951766517,-0.062181607,-0.199424841,1
-0.14783531,-0.469505205,-0.483758642,-0.766980426,-0.190725873,-0.774910112,-2.167614838,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.375420214,-0.391527199,0.030739705,0.305876054,-1.109962751,-0.922316486,0.852999471,0.34047795,0.067820838,-0.913036559,-0.021551964,-0.234237495,1
-0.299546288,-0.442461283,-0.461769399,-0.749223288,-0.339312486,-0.768561928,-1.182936131,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.375420214,-0.391527199,0.030739705,0.305876054,-1.109962751,-0.922316486,0.788756383,0.275977118,0.067820838,-0.990496475,-0.10281125,0.35757763,1
-0.083957003,-0.432319811,-0.463958024,-0.671737598,-0.207358704,-0.75576149,0.589485535,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.375420214,-0.391527199,0.030739705,0.305876054,-1.093727122,-0.922316486,0.788756383,0.275977118,0.067820838,-0.564466935,-0.915404105,-0.860865276,1
