3.904444765,1.447232836,2.929929871,0.605162005,1.164295323,-0.736560834,-0.789064651,7.146033542,7.116164554,7.111580706,-0.107057372,-1.261739846,-1.242404172,3.33166712,3.00251678,3.048757863,0.030739705,0.305876054,-0.519576276,-0.956877637,-0.553924192,0.205026205,1.811945072,-1.222876225,2.253708031,1.541207882,0
-0.367416989,-0.432319811,-0.463958024,-0.508694791,0.318238717,-0.768561928,-1.182936131,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.375420214,-0.391527199,0.030739705,0.305876054,-1.109962751,-0.903307853,0.788756383,0.275977118,0.067820838,-0.913036559,1.888041246,-1.383055093,1
-0.255629953,-0.354568533,-0.441943031,-0.497394795,-0.399190673,-0.762161709,-0.198257429,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.375420214,-0.391527199,0.030739705,0.305876054,-1.093727122,-0.903307853,0.788756383,0.275977118,-0.008920629,-0.913036559,1.888041246,-0.129799532,1
0.011860456,-0.273436764,-0.404556167,-0.481251943,0.237292278,-0.762161709,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.375420214,-0.391527199,-1.318529236,0.305876054,-1.109962751,-0.903307853,0.730937602,0.275977118,-0.008920629,-0.835576642,1.847411603,-1.348242438,1
-0.091941792,-0.249773331,-0.384755547,-0.542594781,-0.831644247,-0.75576149,0.786421272,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.375420214,-0.40586172,0.030739705,0.305876054,-1.109962751,-0.922316486,0.730937602,0.275977118,-0.008920629,-1.029226433,1.847411603,1.123456028,1
-0.231675587,-0.273436764,-0.404556167,-0.578109056,-0.606546617,-0.768561928,-0.789064651,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.375420214,-0.40586172,0.030739705,0.305876054,-1.109962751,-0.922316486,0.730937602,0.205026205,-0.078685596,-0.796846684,0.587892677,0.183514358,1
-0.167797282,-0.303861177,-0.419953787,-0.670123313,-0.846059366,-0.75576149,0.983357015,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.375420214,-0.40586172,1.380008646,0.305876054,-1.093727122,-0.922316486,0.730937602,0.205026205,-0.078685596,-0.796846684,0.587892677,-0.164612187,1
-0.24365277,-0.310622158,-0.419953787,-0.907423239,-1.22861445,-0.768561928,-0.789064651,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.375420214,-0.40586172,0.030739705,0.305876054,-1.109962751,-0.922316486,0.730937602,0.140525377,-0.078685596,0.519971896,-1.28107089,0.253139667,1
-0.060002639,-0.310622158,-0.419953787,-0.939708943,-0.84495051,-0.762161709,0.19561405,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.375420214,-0.40586172,0.030739705,-1.522076219,-1.109962751,-0.922316486,0.666694514,0.140525377,-0.078685596,-0.758116726,1.116078033,-0.094986878,1
-0.331485442,-0.280197744,-0.397938795,-1.017194633,-1.024585072,-0.762161709,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.388247823,-0.40586172,0.030739705,0.305876054,-1.109962751,-0.922316486,0.666694514,0.140525377,-0.141474069,1.139651228,-0.184070535,0.322764976,1
-0.363424595,-0.249773331,-0.382541174,-0.930023232,0.107556206,-0.75576149,0.983357015,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.375420214,-0.40586172,0.030739705,0.305876054,-1.109962751,-0.922316486,0.602451422,0.140525377,-0.141474069,-0.680656809,0.587892677,1.019018065,1
-0.203728828,-0.273436764,-0.39575017,-1.104366035,-1.146559156,-0.75576149,0.786421272,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.388247823,-0.40586172,0.030739705,0.305876054,-1.093727122,-0.922316486,0.602451422,0.08247463,-0.141474069,1.565680768,1.116078033,-0.791239967,1
-0.475211631,-0.374851475,-0.44634603,-1.055937479,-0.506749639,-0.75576149,0.589485535,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.388247823,-0.40586172,0.030739705,0.305876054,-1.109962751,-0.922316486,0.602451422,0.08247463,-0.141474069,0.326322105,0.91292982,-0.89567793,1
-0.215706011,-0.439080792,-0.466146648,-1.25772313,-1.429317262,-0.762161709,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.388247823,-0.40586172,-1.318529236,0.305876054,-1.109962751,-0.903307853,0.602451422,0.08247463,-0.211239037,-0.835576642,-0.874774462,0.04426374,1
-0.12787334,-0.455983243,-0.470549647,-1.202837433,-0.801705153,-0.768561928,-0.986000394,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.388247823,-0.40586172,0.030739705,0.305876054,-1.109962751,-0.922316486,0.531784023,0.08247463,-0.281004009,-0.758116726,-0.834144819,-0.094986878,1
-0.594983456,-0.469505205,-0.485973016,-0.867066109,1.812975683,-0.762161709,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.388247823,-0.40586172,0.030739705,0.305876054,-1.109962751,-0.922316486,0.531784023,0.017973802,-0.281004009,-0.138437394,0.019077679,-0.199424841,1
-0.491181209,-0.570919917,-0.525574255,-0.521609074,-0.465721992,-0.75576149,0.786421272,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.388247823,-0.40586172,-1.318529236,0.305876054,-1.109962751,-0.903307853,0.467540935,0.017973802,-0.281004009,0.093942355,0.019077679,-0.826052621,1
-0.634907398,-0.577680897,-0.525574255,-0.41829482,-0.146371661,-0.768561928,-0.986000394,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.388247823,-0.40586172,0.030739705,0.305876054,-1.109962751,-0.903307853,0.467540935,-0.04652703,-0.281004009,0.132672314,-0.062181607,-0.129799532,1
-0.199736434,-0.550636974,-0.518956881,-0.310137711,0.181849513,-0.762161709,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.388247823,-0.40586172,0.030739705,0.305876054,-1.109962751,-0.903307853,0.467540935,-0.04652703,-0.281004009,-0.564466935,-0.021551964,0.253139667,1
-0.14783531,-0.520212561,-0.496967638,-0.292380573,-0.981339714,-0.762161709,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.388247823,-0.40586172,0.030739705,0.305876054,-1.124722413,-0.903307853,0.467540935,-0.04652703,-0.357745475,-0.564466935,1.116078033,-0.060174223,1
-0.171789675,-0.462744224,-0.483758642,-0.345651985,-0.983557425,-0.75576149,0.786421272,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.388247823,-0.418762789,0.030739705,0.305876054,-1.109962751,-0.903307853,0.409722153,-0.04652703,-0.357745475,1.604410726,-0.021551964,-1.174179166,1
-0.2915615,-0.418797849,-0.463958024,-0.521609074,-1.483651173,-0.762161709,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.388247823,-0.40586172,0.030739705,0.305876054,-1.109962751,-0.903307853,0.409722153,-0.117477943,-0.427510443,0.21013223,1.116078033,-0.408300768,1
-0.048025457,-0.368090494,-0.448560403,-0.702409017,-0.688601911,-0.75576149,0.589485535,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.388247823,-0.418762789,-1.318529236,0.305876054,-1.109962751,-0.903307853,0.409722153,-0.181978771,-0.427510443,0.597431812,-0.54973732,-0.199424841,1
-0.371409384,-0.374851475,-0.4573664,-0.946166084,-1.958241248,-0.762161709,-0.198257429,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.388247823,-0.418762789,0.030739705,0.305876054,-1.124722413,-0.903307853,0.345479065,-0.181978771,-0.427510443,1.178381186,-0.224700178,1.506395228,1
-0.123880945,-0.412036868,-0.455152027,-1.089837468,-0.652009685,-0.75576149,0.589485535,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.388247823,-0.418762789,0.030739705,0.305876054,-1.109962751,-0.903307853,0.281235973,-0.181978771,-0.427510443,-0.951766517,1.684893032,-0.408300768,1
-0.199736434,-0.439080792,-0.488161641,-1.10275175,-0.77398377,-0.75576149,0.589485535,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.388247823,-0.418762789,-1.318529236,0.305876054,-1.109962751,-0.922316486,0.281235973,-0.240029518,-0.490298916,1.023461353,1.644263389,1.262706646,1
-0.283576712,-0.526973542,-0.501370637,-1.13988031,-0.839406234,-0.768561928,-0.986000394,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.388247823,-0.418762789,-1.318529236,0.305876054,-1.109962751,-0.922316486,0.281235973,-0.240029518,-0.490298916,-0.796846684,-0.915404105,-1.940057564,1
-0.451257267,-0.543875993,-0.516768257,-0.996208925,-0.205140992,-0.75576149,0.983357015,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.388247823,-0.418762789,0.030739705,0.305876054,-1.109962751,-0.922316486,0.210568574,-0.240029518,-0.490298916,0.016482439,0.587892677,-0.58236404,1
-0.183766858,-0.483027167,-0.503559262,-1.067237475,-0.717432149,-0.762161709,0.19561405,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.388247823,-0.418762789,0.030739705,0.305876054,-1.109962751,-0.903307853,0.210568574,-0.240029518,-0.560063884,0.403782021,-0.143440892,-0.129799532,1
-0.43528769,-0.439080792,-0.483758642,-0.999437496,-0.184072741,-0.75576149,1.180292758,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.388247823,-0.418762789,0.030739705,0.305876054,-1.109962751,-0.903307853,0.146325486,-0.240029518,-0.560063884,-0.951766517,0.62852232,1.088643374,1
-0.267607135,-0.432319811,-0.468361021,-0.892894672,0.658657299,-0.762161709,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.388247823,-0.418762789,-1.318529236,0.305876054,-1.109962751,-0.903307853,0.146325486,-0.304530346,-0.560063884,-0.8743066,-0.712255891,-0.686802003,1
-0.24365277,-0.439080792,-0.47276402,-0.907423239,-0.888195868,-0.75576149,0.983357015,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.388247823,-0.418762789,0.030739705,0.305876054,-1.109962751,-0.922316486,0.146325486,-0.369031178,-0.629828856,-0.758116726,-0.671626248,-0.094986878,1
-0.499165996,-0.493168637,-0.488161641,-0.944551799,-0.217338401,-0.768561928,-0.986000394,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.388247823,-0.418762789,-1.318529236,0.305876054,-1.109962751,-0.903307853,0.146325486,-0.369031178,-0.629828856,-1.184146266,-1.646737675,-0.303862804,1
-0.2236908,-0.483027167,-0.485973016,-1.201223147,-1.29736348,-0.768561928,-0.789064651,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.388247823,-0.418762789,0.030739705,0.305876054,-1.109962751,-0.903307853,0.088506705,-0.369031178,-0.629828856,1.643140685,-0.793515177,0.914580102,1
-0.111903762,-0.469505205,-0.485973016,-1.272251697,-0.95140062,-0.768561928,-0.592128909,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.388247823,-0.418762789,0.030739705,0.305876054,-1.109962751,-0.903307853,0.088506705,-0.369031178,-0.629828856,-0.796846684,1.563004104,1.471582573,1
-0.323500653,-0.526973542,-0.514553884,-1.264180271,-0.304937972,-0.768561928,-0.592128909,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.388247823,-0.418762789,0.030739705,0.305876054,-1.124722413,-0.903307853,0.088506705,-0.369031178,-0.706570318,1.100921269,1.278596604,1.05383072,1
-0.610953033,-0.652051686,-0.545374873,-1.049480338,0.219550593,-0.762161709,0.392549793,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.388247823,-0.418762789,0.030739705,0.305876054,-1.109962751,-0.903307853,0.088506705,-0.369031178,-0.706570318,0.287592147,-0.793515177,0.636078866,1
-0.2915615,-0.658812665,-0.562961119,-0.867066109,-0.797269731,-0.768561928,-0.198257429,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.388247823,-0.418762789,0.030739705,0.305876054,-1.109962751,-0.903307853,0.024263617,-0.439982091,-0.77633529,-0.487007018,0.059707322,-0.477926077,1
-0.2915615,-0.672334627,-0.55418087,-0.983294644,-0.730738413,-0.768561928,-0.198257429,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.388247823,-0.418762789,1.380008646,0.305876054,-1.124722413,-0.903307853,0.024263617,-0.504482918,-0.77633529,-0.680656809,-1.077922676,-0.651989349,1
-0.379394171,-0.672334627,-0.55855812,-1.025266059,-0.923679238,-0.768561928,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.418762789,0.030739705,0.305876054,-1.124722413,-0.922316486,0.024263617,-0.504482918,-0.77633529,1.410760935,1.197337319,-0.512738731,1
-0.359432201,-0.739944435,-0.573981489,-0.999437496,-0.677513358,-0.768561928,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.388247823,-0.418762789,0.030739705,0.305876054,-1.124722413,-0.922316486,-0.039979475,-0.504482918,-0.77633529,-0.525736976,-0.468478034,0.636078866,1
-0.439280084,-0.726422474,-0.580573112,-1.154408877,-1.349479679,-0.768561928,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.388247823,-0.418762789,0.030739705,0.305876054,-1.139482075,-0.922316486,-0.039979475,-0.504482918,-0.839123763,-0.719386768,-0.305959463,-1.452680402,1
-0.455249661,-0.739944435,-0.582761737,-1.201223147,-0.787290034,-0.768561928,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.418762789,0.030739705,0.305876054,-1.124722413,-0.922316486,-0.039979475,-0.562533666,-0.839123763,-0.603196893,1.441115176,0.079076395,1
-0.507150785,-0.739944435,-0.584976111,-0.973608933,-0.320461945,-0.768561928,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.418762789,0.030739705,0.305876054,-1.124722413,-0.903307853,-0.110646874,-0.562533666,-0.839123763,-0.603196893,-0.468478034,0.740516829,1
-0.515135573,-0.763607868,-0.598185106,-1.086608898,-1.061177297,-0.768561928,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.418762789,-1.318529236,0.305876054,-1.124722413,-0.903307853,-0.110646874,-0.562533666,-0.839123763,-0.796846684,-0.224700178,-0.651989349,1
-0.658861763,-0.797412771,-0.609179729,-1.091451753,-1.285166071,-0.774910112,-0.986000394,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.418762789,1.380008646,-1.522076219,-1.139482075,-0.922316486,-0.174889962,-0.562533666,-0.90888873,-1.145416308,-0.387218749,1.158268683,1
-0.682816128,-0.834598165,-0.606965355,-1.152794591,-0.996863689,-0.768561928,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.418762789,1.380008646,0.305876054,-1.139482075,-0.903307853,-0.174889962,-0.627034493,-0.90888873,-0.796846684,0.425374106,-0.303862804,1
-0.487188814,-0.814315223,-0.600373731,-1.364265954,-1.369439075,-0.768561928,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.418762789,0.030739705,0.305876054,-1.139482075,-0.922316486,-0.174889962,-0.627034493,-0.90888873,1.759330559,-0.265329821,1.262706646,1
-0.335477836,-0.79065179,-0.591567734,-1.267408842,-0.551103852,-0.762161709,0.786421272,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.403926011,-0.418762789,0.030739705,0.305876054,-1.124722413,-0.922316486,-0.232708744,-0.691535326,-0.90888873,-0.990496475,1.237966962,-0.477926077,1
-0.311523471,-0.804173752,-0.591567734,-1.126966028,-0.823882259,-0.768561928,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.418762789,-1.318529236,0.305876054,-1.139482075,-0.903307853,-0.232708744,-0.691535326,-0.978653698,-0.835576642,-1.159181961,-0.164612187,1
-0.299546288,-0.753466396,-0.598185106,-1.206066004,-0.749588954,-0.762161709,0.786421272,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.418762789,0.030739705,0.305876054,-1.124722413,-0.903307853,-0.232708744,-0.691535326,-0.978653698,-0.487007018,1.156707676,-0.477926077,1
-0.371409384,-0.78389081,-0.591567734,-1.123737457,-0.910372974,-0.768561928,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.403926011,-0.418762789,0.030739705,-1.522076219,-1.124722413,-0.903307853,-0.232708744,-0.691535326,-0.978653698,-1.10668635,-0.834144819,-0.303862804,1
-0.299546288,-0.804173752,-0.584976111,-1.138266024,-1.295145769,-0.768561928,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.403926011,-0.418762789,0.030739705,0.305876054,-1.139482075,-0.903307853,-0.232708744,-0.691535326,-1.055395164,-0.8743066,-0.590366963,1.471582573,1
-0.151827704,-0.78389081,-0.602562357,-1.173780299,-0.805031719,-0.774910112,-0.986000394,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.403926011,-0.418762789,1.380008646,0.305876054,-1.139482075,-0.903307853,-0.232708744,-0.762486234,-1.055395164,-0.487007018,0.709781606,-1.591931019,1
-0.33947023,-0.78389081,-0.589379109,-1.165708873,-0.976904293,-0.768561928,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.403926011,-0.418762789,-1.318529236,-1.522076219,-1.139482075,-0.903307853,-0.232708744,-0.762486234,-1.055395164,0.055212397,0.953559462,-0.129799532,1
-0.395363748,-0.79065179,-0.591567734,-1.606408736,-2.029207989,-0.768561928,-0.001321687,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.403926011,-0.418762789,0.030739705,0.305876054,-1.139482075,-0.903307853,-0.296951832,-0.762486234,-1.055395164,-0.758116726,0.466003749,0.218327012,1
-0.467226844,-0.739944435,-0.580573112,-1.530537331,-0.42358549,-0.762161709,0.786421272,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.403926011,-0.418762789,-1.318529236,0.305876054,-1.139482075,-0.903307853,-0.361194924,-0.826987066,-1.125160136,-0.719386768,-1.118552319,-0.791239967,1
-0.12787334,-0.638529724,-0.547563498,-1.383637376,-2.183338877,-0.762161709,0.786421272,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.403926011,-0.418762789,1.380008646,-1.522076219,-1.124722413,-0.903307853,-0.361194924,-0.826987066,-1.125160136,1.604410726,-0.10281125,0.984205411,1
-0.207721223,-0.631768743,-0.532165877,-1.44982307,-0.782854612,-0.75576149,1.77109998,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.403926011,-0.418762789,1.380008646,0.305876054,-1.139482075,-0.922316486,-0.361194924,-0.826987066,-1.125160136,-0.835576642,0.547263035,-0.199424841,1
-0.575021486,-0.658812665,-0.551966497,-1.478880204,-1.775280121,-0.75576149,1.574164237,-0.199570932,-0.207938859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.403926011,-0.418762789,0.030739705,0.305876054,-1.139482075,-0.922316486,-0.361194924,-0.826987066,-1.125160136,-0.835576642,-1.402959818,-0.129799532,1
-0.710762887,-0.739944435,-0.582761737,-1.649994437,-2.093521597,-0.768561928,-0.198257429,-0.253848797,-0.244316857,-0.227028433,-5.58584349,-0.946689631,-5.417070788,-0.405237777,-0.403926011,-0.418762789,2.729277588,0.305876054,-1.139482075,-0.922316486,-0.361194924,-0.885037813,-1.18794861,-0.293357227,-1.606108032,0.844954793,1
-0.2915615,-0.777129829,-0.591567734,-1.456280211,-0.68416649,-0.768561928,-0.198257429,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.388247823,-0.391527199,0.030739705,0.305876054,-1.139482075,-0.922316486,-0.431862323,-0.885037813,-1.18794861,0.326322105,-1.768626603,1.227893992,1
-0.391371354,-0.79065179,-0.589379109,-1.217366,-0.206249848,-0.768561928,-0.198257429,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.361167315,-0.347090184,0.030739705,0.305876054,-1.139482075,-0.922316486,-0.496105411,-0.885037813,-1.18794861,-0.951766517,-2.621849101,-1.731181637,1
-0.299546288,-0.68923708,-0.565175492,-0.821866123,0.796155358,-0.762161709,0.589485535,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.345489126,-0.334189115,0.030739705,0.305876054,-1.139482075,-0.922316486,-0.496105411,-0.949538641,-1.18794861,-0.990496475,-0.99666339,0.914580102,1
-0.375401778,-0.682476099,-0.556369495,-0.581337626,0.736277171,-0.768561928,-0.395193172,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.332661518,-0.334189115,-1.318529236,0.305876054,-1.139482075,-0.922316486,-0.496105411,-0.949538641,-1.257713577,-0.913036559,-0.915404105,-1.104553857,1
-0.638899793,-0.716281002,-0.565175492,-0.649137606,-3.135845594,-0.762161709,0.589485535,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.316983329,-0.319854594,0.030739705,0.305876054,-1.139482075,-0.903307853,-0.553924192,-0.949538641,-1.334455044,-0.835576642,-1.159181961,0.914580102,1
-0.359432201,-0.675715118,-0.567364117,-0.867066109,-0.802814009,-0.768561928,-0.198257429,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.316983329,-0.319854594,0.030739705,0.305876054,-1.139482075,-0.903307853,-0.553924192,-1.014039469,-1.334455044,-0.8743066,-1.890515531,-1.174179166,1
-0.151827704,-0.621627272,-0.545374873,-0.758909,-0.308264538,-0.768561928,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.316983329,-0.334189115,0.030739705,0.305876054,-1.139482075,-0.922316486,-0.553924192,-1.014039469,-1.334455044,-0.603196893,0.872300177,0.148701704,1
-0.323500653,-0.625007762,-0.534354502,-0.804108986,-0.569954392,-0.768561928,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.310461203,-0.316983329,-0.334189115,-1.318529236,0.305876054,-1.124722413,-0.922316486,-0.553924192,-1.014039469,-1.334455044,1.643140685,-0.793515177,1.401957264,1
-0.479204026,-0.587822368,-0.538757501,-1.246423134,-3.549448627,-0.768561928,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.310461203,-0.316983329,-0.347090184,0.030739705,0.305876054,-1.139482075,-0.922316486,-0.61816728,-1.084990382,-1.397243517,-1.029226433,-0.184070535,0.427202939,1
-0.355439807,-0.594583349,-0.534354502,-1.427223077,-0.695255043,-0.768561928,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.316983329,-0.347090184,0.030739705,0.305876054,-1.139482075,-0.903307853,-0.61816728,-1.084990382,-1.397243517,-0.796846684,0.222225893,-0.826052621,1
-0.455249661,-0.621627272,-0.529977252,-1.136651739,-0.024397576,-0.774910112,-0.986000394,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.316983329,-0.347090184,0.030739705,0.305876054,-1.124722413,-0.903307853,-0.682410372,-1.084990382,-1.397243517,1.681870643,0.587892677,1.506395228,1
-0.191751646,-0.581061387,-0.525574255,-0.920337521,-0.170766478,-0.768561928,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.332661518,-0.362858157,0.030739705,0.305876054,-1.124722413,-0.903307853,-0.682410372,-1.149491214,-1.473984983,0.403782021,-0.956033748,0.322764976,1
-0.307531077,-0.493168637,-0.499156263,-0.825094694,-0.210685269,-0.768561928,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.332661518,-0.362858157,0.030739705,0.305876054,-1.109962751,-0.922316486,-0.682410372,-1.149491214,-1.473984983,-0.215897311,-0.184070535,-0.303862804,1
0.031822427,-0.391753927,-0.463958024,-0.72823758,-0.128629976,-0.762161709,0.589485535,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.332661518,-0.362858157,0.030739705,0.305876054,-1.109962751,-0.922316486,-0.753077767,-1.149491214,-1.473984983,-1.10668635,0.019077679,0.462015594,1
-0.111903762,-0.344427061,-0.430948409,-0.642680464,-0.869345327,-0.762161709,0.589485535,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.345489126,-0.375759226,0.030739705,0.305876054,-1.124722413,-0.903307853,-0.753077767,-1.149491214,-1.473984983,-1.067956392,-0.752885534,1.436769919,1
-0.259622346,-0.337666081,-0.428759784,-0.620080472,-0.86158334,-0.762161709,0.589485535,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.345489126,-0.375759226,0.030739705,0.305876054,-1.124722413,-0.922316486,-0.753077767,-1.207541961,-1.473984983,-0.796846684,-1.037293033,-0.860865276,1
-0.367416989,-0.391753927,-0.448560403,-0.642680464,-0.421367779,-0.762161709,0.589485535,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.345489126,-0.375759226,0.030739705,0.305876054,-1.109962751,-0.922316486,-0.817320859,-1.207541961,-1.473984983,0.597431812,0.62852232,1.123456028,1
-0.519127968,-0.455983243,-0.479355644,-0.426366246,1.091110872,-0.768561928,-0.198257429,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.345489126,-0.375759226,-1.318529236,0.305876054,-1.124722413,-0.922316486,-0.817320859,-1.207541961,-1.473984983,-0.099707436,-2.621849101,1.401957264,1
-0.399356143,-0.462744224,-0.481570017,-0.250409158,-0.015526733,-0.768561928,-0.198257429,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.345489126,-0.391527199,-1.318529236,0.305876054,-1.139482075,-0.922316486,-0.817320859,-1.207541961,-1.536773456,-1.029226433,1.075448391,-0.164612187,1
-0.419318113,-0.442461283,-0.474952645,-0.387623401,0.38366118,-0.762161709,0.589485535,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.361167315,-0.391527199,0.030739705,0.305876054,-1.139482075,-0.922316486,-0.875139641,-1.272042789,-1.536773456,-0.719386768,-0.956033748,-0.721614658,1
-0.547074727,-0.462744224,-0.474952645,-0.302066285,0.226203725,-0.768561928,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.361167315,-0.391527199,-1.318529236,0.305876054,-1.124722413,-0.922316486,-0.875139641,-1.272042789,-1.536773456,0.558701854,-0.793515177,1.05383072,1
-0.251637559,-0.432319811,-0.483758642,-0.356951982,-0.523382469,-0.768561928,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.361167315,-0.391527199,-1.318529236,0.305876054,-1.124722413,-0.922316486,-0.875139641,-1.272042789,-1.536773456,-0.680656809,0.669151963,1.332331955,1
-0.303538683,-0.483027167,-0.490350266,-0.198752031,0.158563551,-0.768561928,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.361167315,-0.391527199,-1.318529236,-1.522076219,-1.124722413,-0.922316486,-0.939382729,-1.342993702,-1.536773456,-0.719386768,-0.752885534,-0.477926077,1
0.067753975,-0.418797849,-0.47276402,-0.185837749,-0.075404921,-0.774910112,-0.789064651,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.361167315,-0.391527199,0.030739705,0.305876054,-1.124722413,-0.903307853,-0.939382729,-1.342993702,-1.536773456,0.713621687,-0.265329821,0.148701704,1
-0.067987427,-0.374851475,-0.441943031,-0.38439483,-0.849385932,-0.768561928,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.375420214,-0.391527199,0.030739705,0.305876054,-1.124722413,-0.903307853,-1.003625817,-1.342993702,-1.536773456,1.410760935,0.262855535,0.810142138,1
-0.048025457,-0.337666081,-0.422142412,-0.563580489,-0.019962155,-0.768561928,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.375420214,-0.40586172,0.030739705,0.305876054,-1.124722413,-0.922316486,-1.003625817,-1.342993702,-1.536773456,0.365052063,-1.971774817,0.287952321,1
-0.028063485,-0.317383139,-0.424356785,-0.649137606,-1.307343177,-0.768561928,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.388247823,-0.40586172,0.030739705,0.305876054,-1.124722413,-0.922316486,-1.003625817,-1.401044449,-1.536773456,-0.370817143,0.506633392,0.775329484,1
-0.255629953,-0.337666081,-0.433162782,-0.72500901,-0.260583759,-0.768561928,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.388247823,-0.40586172,0.030739705,0.305876054,-1.139482075,-0.922316486,-1.074293216,-1.401044449,-1.536773456,1.410760935,-0.184070535,0.218327012,1
-0.491181209,-0.391753927,-0.4573664,-0.844466116,-1.513590267,-0.768561928,0.392549793,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.388247823,-0.418762789,0.030739705,0.305876054,-1.124722413,-0.922316486,-1.074293216,-1.471995362,-1.536773456,0.21013223,-2.540589815,-0.164612187,1
-0.479204026,-0.442461283,-0.470549647,-0.838008975,-0.062098657,-0.768561928,0.19561405,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.388247823,-0.418762789,-1.318529236,0.305876054,-1.139482075,-0.922316486,-1.074293216,-1.471995362,-1.536773456,-0.719386768,0.262855535,-0.164612187,1
-0.079964609,-0.388373436,-0.4573664,-0.863837538,-0.960271463,-0.768561928,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.388247823,-0.418762789,-1.318529236,0.305876054,-1.139482075,-0.922316486,-1.138536308,-1.471995362,-1.536773456,0.016482439,-0.265329821,-0.26905015,1
-0.535097544,-0.361329514,-0.441943031,-0.99136607,-1.000190255,-0.768561928,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.388247823,-0.418762789,-1.318529236,0.305876054,-1.139482075,-0.922316486,-1.138536308,-1.471995362,-1.473984983,0.21013223,-2.174923031,0.148701704,1
-0.443272478,-0.374851475,-0.437565781,-1.559594465,-3.429692253,-0.762161709,0.786421272,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.388247823,-0.418762789,-1.318529236,0.305876054,-1.139482075,-0.922316486,-1.138536308,-1.471995362,-1.473984983,-0.913036559,1.034818748,1.158268683,1
-0.267607135,-0.391753927,-0.450749028,-1.582194458,-0.011091312,-0.768561928,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.388247823,-0.418762789,-1.318529236,0.305876054,-1.139482075,-0.922316486,-1.138536308,-1.471995362,-1.473984983,-0.796846684,-0.062181607,-0.338675459,1
-0.2915615,-0.442461283,-0.47276402,-1.441751644,-0.228426954,-0.768561928,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.418762789,0.030739705,0.305876054,-1.139482075,-0.903307853,-1.196355089,-1.471995362,-1.473984983,-0.641926851,-0.99666339,-0.094986878,1
-0.020078698,-0.432319811,-0.47276402,-1.427223077,-2.058038227,-0.768561928,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.418762789,0.030739705,0.305876054,-1.124722413,-0.922316486,-1.196355089,-1.530046109,-1.473984983,-0.990496475,-0.752885534,1.088643374,1
-0.083957003,-0.354568533,-0.450749028,-1.603180165,-0.936985501,-0.774910112,-0.789064651,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.418762789,-1.318529236,-1.522076219,-1.139482075,-0.922316486,-1.196355089,-1.471995362,-1.473984983,-0.796846684,-1.077922676,-0.617176695,1
-0.099926581,-0.381612455,-0.448560403,-1.549908754,-1.464800632,-0.768561928,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.418762789,-1.318529236,0.305876054,-1.139482075,-0.922316486,-1.196355089,-1.530046109,-1.473984983,-0.796846684,-0.224700178,-0.303862804,1
-0.279584318,-0.391753927,-0.455152027,-1.548294468,-0.857147919,-0.768561928,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.418762789,0.030739705,0.305876054,-1.124722413,-0.922316486,-1.260598177,-1.530046109,-1.473984983,-0.641926851,0.750411249,0.496828248,1
-0.527112756,-0.418797849,-0.466146648,-1.422380222,-1.281839505,-0.768561928,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.403926011,-0.418762789,0.030739705,0.305876054,-1.139482075,-0.922316486,-1.260598177,-1.471995362,-1.397243517,1.410760935,1.156707676,-0.164612187,1
-0.375401778,-0.476266186,-0.481570017,-1.462737352,-1.207546199,-0.768561928,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.403926011,-0.418762789,0.030739705,0.305876054,-1.109962751,-0.922316486,-1.331265576,-1.530046109,-1.397243517,0.442511979,-0.793515177,1.019018065,1
-0.567036697,-0.543875993,-0.50796226,-1.611251591,-0.749588954,-0.768561928,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.403926011,-0.418762789,0.030739705,0.305876054,-1.139482075,-0.922316486,-1.331265576,-1.471995362,-1.334455044,-0.060977478,-0.752885534,-0.721614658,1
-0.399356143,-0.570919917,-0.532165877,-1.643537296,-1.842920295,-0.762161709,0.983357015,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.403926011,-0.418762789,0.030739705,0.305876054,-1.139482075,-0.922316486,-1.331265576,-1.471995362,-1.334455044,-0.564466935,0.344114821,0.810142138,1
-0.119888551,-0.564158936,-0.52335988,-1.687122996,-0.479028256,-0.768561928,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.403926011,-0.418762789,0.030739705,-1.522076219,-1.139482075,-0.922316486,-1.331265576,-1.471995362,-1.334455044,-0.177167352,0.750411249,-1.278617129,1
-0.407340931,-0.550636974,-0.514553884,-1.596723025,-0.459068861,-0.768561928,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.41675362,-0.418762789,0.030739705,-1.522076219,-1.139482075,-0.922316486,-1.389084357,-1.471995362,-1.257713577,0.984731395,-1.890515531,-1.243804475,1
-0.455249661,-0.520212561,-0.503559262,-1.420765936,-1.233049871,-0.768561928,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.41675362,-0.418762789,0.030739705,0.305876054,-1.139482075,-0.922316486,-1.459751756,-1.471995362,-1.257713577,-0.990496475,-1.687367317,0.322764976,1
-0.391371354,-0.499929618,-0.501370637,-1.87115151,-2.962864165,-0.768561928,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.41675362,-0.418762789,0.030739705,0.305876054,-1.139482075,-0.903307853,-1.459751756,-1.471995362,-1.18794861,-1.184146266,-1.362330175,1.36714461,1
-0.075972216,-0.520212561,-0.501370637,-2.184322842,-1.817416623,-0.762161709,0.786421272,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.41675362,-0.434530762,-1.318529236,0.305876054,-1.139482075,-0.903307853,-1.459751756,-1.471995362,-1.18794861,-1.067956392,-1.362330175,1.436769919,1
-0.343462625,-0.537115012,-0.518956881,-2.295708521,-1.768626989,-0.768561928,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.41675362,-0.434530762,-1.318529236,0.305876054,-1.124722413,-0.903307853,-1.459751756,-1.401044449,-1.18794861,-1.067956392,-0.143440892,0.601266212,1
-0.375401778,-0.537115012,-0.514553884,-2.455522758,-1.905016193,-0.762161709,0.786421272,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.41675362,-0.434530762,-1.318529236,-1.522076219,-1.139482075,-0.922316486,-1.459751756,-1.401044449,-1.18794861,-1.029226433,0.019077679,-0.303862804,1
-0.491181209,-0.526973542,-0.503559262,-2.352208504,-1.537985083,-0.768561928,-0.198257429,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.41675362,-0.434530762,1.380008646,0.305876054,-1.139482075,-0.903307853,-1.459751756,-1.401044449,-1.125160136,-0.951766517,0.059707322,1.297519301,1
-0.24365277,-0.486407657,-0.490350266,-2.137508571,-0.879325025,-0.75576149,1.377228495,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.41675362,-0.434530762,0.030739705,0.305876054,-1.139482075,-0.903307853,-1.459751756,-1.342993702,-1.125160136,-0.758116726,1.156707676,0.775329484,1
-0.634907398,-0.51345158,-0.499156263,-1.811422958,-0.500096507,-0.75576149,1.180292758,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.41675362,-0.434530762,-1.318529236,0.305876054,-1.139482075,-0.903307853,-1.459751756,-1.342993702,-1.125160136,-1.029226433,-0.184070535,1.36714461,1
-0.367416989,-0.520212561,-0.514553884,-1.551523039,0.68194326,-0.768561928,-0.592128909,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.41675362,-0.434530762,-1.318529236,0.305876054,-1.139482075,-0.903307853,-1.459751756,-1.342993702,-1.055395164,-0.758116726,-0.184070535,0.496828248,1
-0.447264872,-0.570919917,-0.514553884,-1.25449456,-1.024585072,-0.762161709,0.19561405,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.41675362,-0.434530762,0.030739705,0.305876054,-1.139482075,-0.903307853,-1.459751756,-1.342993702,-1.055395164,-1.184146266,-0.143440892,1.332331955,1
-0.571029092,-0.526973542,-0.514553884,-1.302923116,-1.587883573,-0.768561928,-0.592128909,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.41675362,-0.434530762,-1.318529236,0.305876054,-1.139482075,-0.903307853,-1.459751756,-1.272042789,-0.978653698,-0.951766517,-0.143440892,1.436769919,1
-0.594983456,-0.530354032,-0.50796226,-1.168937444,0.13971301,-0.768561928,-0.592128909,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.41675362,-0.447431831,-1.318529236,0.305876054,-1.124722413,-0.922316486,-1.459751756,-1.272042789,-0.978653698,-0.951766517,0.019077679,1.401957264,1
-0.606960639,-0.493168637,-0.499156263,-0.920337521,0.460172197,-0.762161709,0.392549793,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.41675362,-0.447431831,-1.318529236,-1.522076219,-1.139482075,-0.903307853,-1.459751756,-1.272042789,-0.90888873,-0.8743066,-2.621849101,1.471582573,1
-0.363424595,-0.405275888,-0.47276402,-0.739537577,-0.736282689,-0.768561928,-0.395193172,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.41675362,-0.447431831,0.030739705,0.305876054,-1.124722413,-0.903307853,-1.459751756,-1.207541961,-0.90888873,-0.951766517,-2.703108387,-0.373488113,1
-0.323500653,-0.381612455,-0.452963402,-0.607166189,-0.348183329,-0.768561928,-0.198257429,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.41675362,-0.447431831,0.030739705,0.305876054,-1.124722413,-0.903307853,-1.459751756,-1.207541961,-0.839123763,-0.913036559,-2.703108387,1.088643374,1
0.007868062,-0.381612455,-0.439754406,-0.523223358,-0.98244857,-0.768561928,-0.198257429,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.41675362,-0.447431831,0.030739705,0.305876054,-1.124722413,-0.903307853,-1.459751756,-1.207541961,-0.839123763,-0.796846684,-0.387218749,0.392390285,1
-0.287569106,-0.432319811,-0.461769399,-0.471566232,0.300497032,-0.768561928,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.41675362,-0.447431831,0.030739705,0.305876054,-1.139482075,-0.903307853,-1.459751756,-1.149491214,-0.839123763,-0.8743066,-0.184070535,-0.58236404,1
-0.215706011,-0.469505205,-0.481570017,-0.361794837,-0.534471022,-0.762161709,0.786421272,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.41675362,-0.447431831,0.030739705,0.305876054,-1.139482075,-0.903307853,-1.459751756,-1.149491214,-0.77633529,-1.029226433,-0.468478034,1.019018065,1
-0.431295296,-0.391753927,-0.470549647,-0.318209136,-0.171875334,-0.768561928,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.41675362,-0.447431831,0.030739705,-1.522076219,-1.139482075,-0.903307853,-1.459751756,-1.149491214,-0.77633529,-0.719386768,-0.265329821,-0.89567793,1
0.011860456,-0.337666081,-0.428759784,-0.334351989,-0.543341864,-0.768561928,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.41675362,-0.447431831,0.030739705,0.305876054,-1.139482075,-0.903307853,-1.459751756,-1.084990382,-0.77633529,0.442511979,1.034818748,-0.373488113,1
-0.207721223,-0.259914802,-0.386944172,-0.502237651,-1.09111639,-0.768561928,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.41675362,-0.447431831,0.030739705,0.305876054,-1.139482075,-0.903307853,-1.459751756,-1.014039469,-0.706570318,1.643140685,0.587892677,-0.129799532,1
-0.203728828,-0.249773331,-0.378138175,-0.626537612,-0.72186757,-0.768561928,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.41675362,-0.447431831,1.380008646,0.305876054,-1.139482075,-0.903307853,-1.389084357,-1.014039469,-0.629828856,-0.796846684,-0.956033748,1.123456028,1
-0.467226844,-0.266675783,-0.39575017,-0.540980496,-0.104235159,-0.768561928,-0.198257429,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.41675362,-0.447431831,0.030739705,0.305876054,-1.124722413,-0.903307853,-1.389084357,-1.014039469,-0.629828856,-0.8743066,0.222225893,-0.860865276,1
0.191518193,-0.236251369,-0.391347171,-0.678194739,-1.026802782,-0.762161709,0.589485535,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.41675362,-0.447431831,0.030739705,0.305876054,-1.139482075,-0.903307853,-1.331265576,-0.949538641,-0.560063884,-0.641926851,-0.99666339,0.079076395,1
-0.119888551,-0.249773331,-0.382541174,-0.61039476,-0.228426954,-0.768561928,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.41675362,-0.447431831,-1.318529236,0.305876054,-1.139482075,-0.903307853,-1.331265576,-0.949538641,-0.560063884,0.86854152,-0.224700178,-1.557118365,1
0.063761581,-0.253153821,-0.389158546,-0.500623366,0.178522947,-0.768561928,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.432431809,-0.447431831,-1.318529236,0.305876054,-1.124722413,-0.903307853,-1.331265576,-0.885037813,-0.490298916,-0.796846684,-1.199811604,0.253139667,1
-0.231675587,-0.317383139,-0.424356785,-0.487709084,-0.979122004,-0.768561928,-0.198257429,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.432431809,-0.447431831,0.030739705,0.305876054,-1.139482075,-0.922316486,-1.260598177,-0.885037813,-0.490298916,-0.796846684,-0.874774462,-0.303862804,1
-0.479204026,-0.317383139,-0.419953787,-0.808951841,-1.178715961,-0.75576149,1.574164237,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.432431809,-0.447431831,1.380008646,0.305876054,-1.124722413,-0.903307853,-1.260598177,-0.826987066,-0.427510443,-0.796846684,-0.265329821,-0.477926077,1
0.127639887,-0.229490389,-0.389158546,-0.860608968,-0.329332788,-0.774910112,-1.182936131,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.432431809,-0.447431831,1.380008646,0.305876054,-1.139482075,-0.903307853,-1.196355089,-0.826987066,-0.427510443,0.907271478,-0.387218749,-0.373488113,1
0.11167031,-0.222729408,-0.371546552,-0.710480443,-0.063207512,-0.768561928,-0.198257429,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.432431809,-0.447431831,0.030739705,0.305876054,-1.124722413,-0.903307853,-1.196355089,-0.762486234,-0.357745475,-0.913036559,1.156707676,-1.52230571,1
-0.395363748,-0.280197744,-0.397938795,-0.653980461,0.126406747,-0.768561928,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.432431809,-0.447431831,-1.318529236,0.305876054,-1.139482075,-0.922316486,-1.196355089,-0.691535326,-0.281004009,-0.8743066,-1.077922676,-0.234237495,1
-0.219698405,-0.354568533,-0.441943031,-0.665280457,-0.710779017,-0.774910112,-0.986000394,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.432431809,-0.447431831,0.030739705,0.305876054,-1.139482075,-0.922316486,-1.196355089,-0.691535326,-0.281004009,-0.44827706,0.62852232,-0.826052621,1
-0.119888551,-0.354568533,-0.44634603,-0.72823758,-1.278512939,-0.768561928,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.432431809,-0.447431831,1.380008646,-1.522076219,-1.139482075,-0.922316486,-1.196355089,-0.691535326,-0.281004009,1.372030977,0.019077679,0.04426374,1
-0.271599529,-0.354568533,-0.441943031,-0.909037525,-1.714293079,-0.762161709,0.786421272,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.432431809,-0.447431831,0.030739705,0.305876054,-1.139482075,-0.922316486,-1.138536308,-0.627034493,-0.281004009,0.171402272,1.156707676,-2.044495527,1
0.063761581,-0.368090494,-0.439754406,-1.051094623,-0.215120691,-0.762161709,0.786421272,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.432431809,-0.447431831,0.030739705,0.305876054,-1.124722413,-0.922316486,-1.138536308,-0.627034493,-0.211239037,-0.719386768,-0.956033748,0.566453557,1
-0.81855753,-0.42555883,-0.466146648,-0.970380362,-0.205140992,-0.75576149,1.77109998,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.432431809,-0.447431831,1.380008646,0.305876054,-1.139482075,-0.922316486,-1.138536308,-0.562533666,-0.141474069,1.217111144,0.872300177,0.079076395,1
-0.175782069,-0.405275888,-0.4573664,-0.941323228,-1.246356135,-0.762161709,0.786421272,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.432431809,-0.447431831,1.380008646,0.305876054,-1.139482075,-0.939597062,-1.074293216,-0.562533666,-0.141474069,-0.44827706,1.034818748,-1.104553857,1
-0.008101515,-0.368090494,-0.439754406,-0.941323228,-0.594349209,-0.768561928,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.432431809,-0.447431831,0.030739705,0.305876054,-1.139482075,-0.922316486,-1.074293216,-0.504482918,-0.078685596,0.21013223,-0.956033748,-0.58236404,1
-0.00410912,-0.324144119,-0.435351407,-0.871908964,0.032154045,-0.768561928,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.432431809,-0.447431831,0.030739705,0.305876054,-1.139482075,-0.939597062,-1.003625817,-0.504482918,-0.078685596,-0.8743066,-0.184070535,1.262706646,1
