3.904444765,1.447232836,2.929929871,0.605162005,1.164295323,-0.736560834,-0.789064651,7.146033542,7.116164554,7.111580706,-0.107057372,-1.261739846,-1.242404172,3.33166712,3.00251678,3.048757863,0.030739705,0.305876054,-0.519576276,-0.956877637,-0.553924192,0.205026205,1.811945072,-1.222876225,2.253708031,1.541207882,0
-0.255629953,-0.374851475,-0.4573664,-0.815408982,-0.272781167,-0.768561928,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.432431809,-0.447431831,1.380008646,0.305876054,-1.139482075,-0.939597062,-1.003625817,-0.439982091,-0.008920629,1.372030977,0.587892677,-1.383055093,1
-0.315515866,-0.391753927,-0.455152027,-0.821866123,-0.666424805,-0.768561928,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.432431809,-0.447431831,0.030739705,0.305876054,-1.139482075,-0.922316486,-1.003625817,-0.439982091,0.067820838,-0.680656809,0.750411249,-0.756427312,1
-0.355439807,-0.462744224,-0.47276402,-0.755680429,0.624282784,-0.768561928,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.432431809,-0.447431831,0.030739705,0.305876054,-1.139482075,-0.939597062,-0.875139641,-0.369031178,0.067820838,-1.029226433,-0.752885534,-1.000115894,1
-0.05201785,-0.469505205,-0.485973016,-0.629766182,-0.003329325,-0.768561928,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.432431809,-0.463199805,0.030739705,0.305876054,-1.139482075,-0.939597062,-0.875139641,-0.369031178,0.067820838,-0.796846684,-0.387218749,-0.094986878,1
-0.091941792,-0.469505205,-0.501370637,-0.552280492,0.368137206,-0.768561928,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.432431809,-0.447431831,-1.318529236,0.305876054,-1.15276577,-0.922316486,-0.875139641,-0.304530346,0.13758581,-2.036205347,-0.590366963,0.322764976,1
-0.46323445,-0.526973542,-0.512365259,-0.382780545,1.706525573,-0.768561928,-0.198257429,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.432431809,-0.463199805,-1.318529236,0.305876054,-1.139482075,-0.922316486,-0.817320859,-0.240029518,0.207350778,-0.951766517,-0.99666339,0.879767447,1
-0.375401778,-0.543875993,-0.50796226,-0.130952052,0.423579971,-0.774910112,-1.182936131,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.432431809,-0.463199805,0.030739705,0.305876054,-1.139482075,-0.922316486,-0.817320859,-0.240029518,0.207350778,1.410760935,1.278596604,0.148701704,1
-0.43528769,-0.483027167,-0.494753265,0.130562152,0.156345841,-0.762161709,0.589485535,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.432431809,-0.463199805,0.030739705,0.305876054,-1.139482075,-0.922316486,-0.817320859,-0.240029518,0.270139251,1.565680768,1.441115176,1.123456028,1
-0.103918975,-0.469505205,-0.479355644,0.291990674,0.973572209,-0.762161709,0.392549793,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.432431809,-0.463199805,0.030739705,0.305876054,-1.139482075,-0.922316486,-0.753077767,-0.181978771,0.270139251,-0.796846684,-0.224700178,-0.512738731,1
0.019845244,-0.462744224,-0.481570017,0.301676385,-0.414714648,-0.768561928,-0.395193172,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.432431809,-0.463199805,0.030739705,0.305876054,-1.139482075,-0.922316486,-0.753077767,-0.181978771,0.339904218,0.171402272,0.669151963,-1.243804475,1
-0.311523471,-0.388373436,-0.450749028,-0.071223499,-1.778606687,-0.762161709,0.589485535,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.432431809,-0.463199805,0.030739705,0.305876054,-1.139482075,-0.922316486,-0.682410372,-0.117477943,0.339904218,-0.564466935,1.075448391,-0.303862804,1
-0.399356143,-0.391753927,-0.450749028,-0.242337731,-0.362598448,-0.768561928,-0.198257429,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.432431809,-0.463199805,-1.318529236,0.305876054,-1.139482075,-0.922316486,-0.682410372,-0.04652703,0.416645685,1.604410726,-0.793515177,-0.826052621,1
0.079731157,-0.432319811,-0.468361021,-0.303680569,0.108665062,-0.774910112,-1.379871874,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.432431809,-0.463199805,-1.318529236,0.305876054,-1.139482075,-0.922316486,-0.61816728,-0.04652703,0.416645685,0.287592147,-0.834144819,-0.234237495,1
0.079731157,-0.432319811,-0.474952645,0.032090754,0.677507839,-0.762161709,0.392549793,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.432431809,-0.463199805,0.030739705,0.305876054,-1.139482075,-0.922316486,-0.61816728,-0.04652703,0.486410657,-0.796846684,0.953559462,-0.303862804,1
0.1875258,-0.368090494,-0.441943031,0.203204987,0.598779111,-0.762161709,0.589485535,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.432431809,-0.463199805,0.030739705,0.305876054,-1.139482075,-0.939597062,-0.553924192,0.017973802,0.556175624,-0.990496475,1.400485533,-0.721614658,1
-0.083957003,-0.337666081,-0.422142412,0.128947867,-0.156351359,-0.768561928,-0.198257429,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.432431809,-0.463199805,0.030739705,0.305876054,-1.139482075,-0.956877637,-0.553924192,0.08247463,0.556175624,1.217111144,-0.387218749,0.531640903,1
-0.299546288,-0.388373436,-0.452963402,0.267776396,0.936979983,-0.762161709,0.589485535,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.432431809,-0.463199805,0.030739705,0.305876054,-1.139482075,-0.956877637,-0.496105411,0.08247463,0.556175624,1.720600601,-2.256182316,0.253139667,1
-0.427302902,-0.391753927,-0.448560403,0.458262051,-0.260583759,-0.768561928,-0.198257429,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.432431809,-0.463199805,0.030739705,0.305876054,-1.139482075,-0.956877637,-0.496105411,0.140525377,0.556175624,-0.835576642,-0.021551964,-0.094986878,1
0.1875258,-0.344427061,-0.430948409,0.274233537,-0.741826966,-0.762161709,0.589485535,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.432431809,-0.463199805,0.030739705,0.305876054,-1.139482075,-0.922316486,-0.431862323,0.140525377,0.618964097,0.674891729,-0.427848392,1.193081337,1
0.37117593,-0.266675783,-0.391347171,0.156390715,-0.088711185,-0.762161709,0.589485535,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.432431809,-0.463199805,-1.318529236,0.305876054,-1.139482075,-0.956877637,-0.361194924,0.205026205,0.618964097,-0.060977478,-0.387218749,-0.199424841,1
-0.024071091,-0.222729408,-0.373735177,0.082133596,0.131951024,-0.75576149,1.574164237,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.446684707,-0.463199805,0.030739705,0.305876054,-1.15276577,-0.956877637,-0.361194924,0.275977118,0.688729065,0.946001436,0.425374106,1.088643374,1
-0.079964609,-0.178783033,-0.351745933,-0.118037771,0.624282784,-0.768561928,-0.395193172,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.446684707,-0.463199805,0.030739705,0.305876054,-1.139482075,-0.956877637,-0.361194924,0.275977118,0.688729065,1.255841102,-0.793515177,-1.731181637,1
0.219464952,-0.158500091,-0.336348312,-0.219737738,-0.824991115,-0.762161709,0.392549793,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.446684707,-0.463199805,-1.318529236,0.305876054,-1.139482075,-0.956877637,-0.296951832,0.34047795,0.765470531,-0.215897311,0.62852232,-1.139366511,1
0.247411712,-0.14835862,-0.318736318,-0.293994859,-0.023288721,-0.768561928,-0.395193172,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.446684707,-0.463199805,0.030739705,0.305876054,-1.139482075,-0.956877637,-0.232708744,0.404978778,0.765470531,-0.293357227,-2.093663745,0.183514358,1
-0.131865734,-0.172022052,-0.327542315,-0.368251978,-0.562192405,-0.768561928,-0.395193172,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.446684707,-0.463199805,0.030739705,0.305876054,-1.139482075,-0.956877637,-0.232708744,0.404978778,0.765470531,1.52695081,1.075448391,1.019018065,1
0.047792003,-0.178783033,-0.349557308,-0.34726627,0.563295741,-0.768561928,-0.395193172,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.446684707,-0.463199805,-1.318529236,0.305876054,-1.139482075,-0.956877637,-0.232708744,0.463029525,0.765470531,0.171402272,-0.834144819,-0.303862804,1
0.183533405,-0.229490389,-0.373735177,-0.158394901,-0.251712916,-0.774910112,-1.182936131,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.446684707,-0.463199805,-1.318529236,0.305876054,-1.139482075,-0.956877637,-0.174889962,0.463029525,0.835235504,0.558701854,-0.143440892,-0.060174223,1
-0.000116726,-0.300480687,-0.411147789,-0.460266235,-1.484760028,-0.762161709,0.589485535,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.446684707,-0.463199805,0.030739705,-1.522076219,-1.139482075,-0.956877637,-0.110646874,0.527530353,0.835235504,1.217111144,0.669151963,1.36714461,1
-0.183766858,-0.354568533,-0.428759784,-0.784737563,-1.586774717,-0.762161709,0.589485535,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.446684707,-0.463199805,1.380008646,0.305876054,-1.139482075,-0.972430155,-0.110646874,0.598481266,0.835235504,-0.913036559,-0.956033748,1.332331955,1
-0.187759252,-0.42555883,-0.461769399,-1.114051747,-3.408624002,-0.762161709,0.589485535,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.446684707,-0.463199805,-1.318529236,-1.522076219,-1.15276577,-0.972430155,-0.039979475,0.598481266,0.905000471,1.294571061,1.197337319,-0.686802003,1
-0.000116726,-0.439080792,-0.463958024,-1.341665961,-0.618744026,-0.768561928,-0.198257429,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.446684707,-0.463199805,0.030739705,0.305876054,-1.15276577,-0.956877637,-0.039979475,0.598481266,0.905000471,-0.719386768,-0.387218749,-0.965303239,1
-0.024071091,-0.418797849,-0.4573664,-1.131808883,-0.184072741,-0.768561928,-0.198257429,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.446684707,-0.463199805,-1.318529236,0.305876054,-1.167525432,-0.972430155,0.024263617,0.662982098,0.905000471,-0.641926851,-2.824997315,-0.686802003,1
-0.12787334,-0.439080792,-0.463958024,-0.894508958,-0.008873602,-0.762161709,0.589485535,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.446684707,-0.463199805,-1.318529236,0.305876054,-1.15276577,-0.972430155,0.088506705,0.727482926,0.905000471,1.565680768,1.075448391,1.36714461,1
-0.199736434,-0.455983243,-0.479355644,-0.858994683,-2.14009352,-0.762161709,0.392549793,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.446684707,-0.463199805,-1.318529236,0.305876054,-1.167525432,-0.98971073,0.088506705,0.727482926,0.905000471,0.21013223,1.80678196,-1.348242438,1
0.103685522,-0.418797849,-0.479355644,-1.030108916,-0.456851149,-0.762161709,0.392549793,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.446684707,-0.463199805,1.380008646,-1.522076219,-1.15276577,-0.98971073,0.088506705,0.727482926,0.905000471,0.326322105,0.506633392,-0.199424841,1
0.011860456,-0.388373436,-0.468361021,-0.817023267,0.003323807,-0.768561928,-0.395193172,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.459512316,-0.463199805,0.030739705,0.305876054,-1.167525432,-0.972430155,0.146325486,0.785533673,0.967788944,0.326322105,0.62852232,-0.826052621,1
-0.079964609,-0.418797849,-0.470549647,-0.95100894,-0.628723723,-0.768561928,-0.395193172,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.446684707,-0.463199805,0.030739705,0.305876054,-1.15276577,-0.98971073,0.146325486,0.785533673,0.967788944,0.248862188,0.994189105,-0.791239967,1
-0.036048274,-0.462744224,-0.479355644,-1.223823141,-1.827396321,-0.768561928,-0.395193172,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.459512316,-0.463199805,-1.318529236,0.305876054,-1.167525432,-0.98971073,0.210568574,0.785533673,0.967788944,0.326322105,1.847411603,-0.408300768,1
0.019845244,-0.418797849,-0.47276402,-1.33520882,-0.134174252,-0.768561928,-0.592128909,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.459512316,-0.463199805,0.030739705,0.305876054,-1.15276577,-0.972430155,0.281235973,0.785533673,0.967788944,0.248862188,1.888041246,-0.791239967,1
-0.307531077,-0.418797849,-0.470549647,-1.185080296,-1.030129348,-0.768561928,-0.592128909,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.459512316,-0.463199805,0.030739705,0.305876054,-1.167525432,-0.956877637,0.281235973,0.850034501,0.967788944,0.248862188,1.522374461,-0.164612187,1
-0.2236908,-0.462744224,-0.479355644,-1.207680288,-0.35261875,-0.75576149,1.180292758,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.459512316,-0.463199805,-1.318529236,0.305876054,-1.167525432,-0.972430155,0.281235973,0.850034501,0.967788944,-0.951766517,-0.184070535,-1.487493056,1
-0.119888551,-0.442461283,-0.468361021,-1.094680323,0.836074149,-0.762161709,0.19561405,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.459512316,-0.463199805,0.030739705,0.305876054,-1.167525432,-0.956877637,0.345479065,0.920985413,0.967788944,-1.029226433,-0.793515177,0.287952321,1
-0.028063485,-0.388373436,-0.461769399,-0.981680358,-0.68416649,-0.768561928,-0.395193172,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.459512316,-0.463199805,0.030739705,0.305876054,-1.167525432,-0.956877637,0.409722153,0.920985413,0.967788944,0.248862188,-0.265329821,0.844954793,1
-0.036048274,-0.388373436,-0.455152027,-0.723394725,0.953612813,-0.762161709,0.19561405,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.459512316,-0.463199805,-1.318529236,0.305876054,-1.167525432,-0.972430155,0.409722153,0.920985413,0.967788944,0.171402272,0.506633392,-0.547551386,1
-0.083957003,-0.368090494,-0.448560403,-0.721780439,-0.873780749,-0.762161709,0.19561405,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.459512316,-0.477534326,0.030739705,0.305876054,-1.167525432,-0.972430155,0.409722153,0.920985413,0.967788944,-1.029226433,-0.265329821,1.262706646,1
-0.187759252,-0.439080792,-0.470549647,-0.574880485,-0.276107733,-0.768561928,-0.789064651,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.459512316,-0.477534326,0.030739705,0.305876054,-1.167525432,-0.972430155,0.409722153,0.920985413,0.967788944,-0.835576642,1.034818748,-1.800806946,1
-0.14783531,-0.42555883,-0.479355644,-0.65075189,-0.154133649,-0.768561928,-0.789064651,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.459512316,-0.477534326,0.030739705,0.305876054,-1.139482075,-0.972430155,0.467540935,0.920985413,1.037553912,0.365052063,0.222225893,0.949392756,1
0.231442135,-0.418797849,-0.479355644,-0.394080542,0.943633115,-0.768561928,-0.592128909,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.459512316,-0.477534326,-1.318529236,0.305876054,-1.167525432,-0.972430155,0.467540935,0.920985413,1.037553912,-0.796846684,1.075448391,-0.791239967,1
-0.363424595,-0.432319811,-0.468361021,-0.045394936,1.050083226,-0.75576149,0.983357015,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.459512316,-0.477534326,-1.318529236,0.305876054,-1.139482075,-0.956877637,0.531784023,0.985486241,1.037553912,1.604410726,-2.053034102,1.123456028,1
-0.231675587,-0.412036868,-0.461769399,-0.008266376,-0.414714648,-0.768561928,-0.789064651,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.459512316,-0.477534326,-1.318529236,0.305876054,-1.167525432,-0.956877637,0.531784023,0.985486241,1.037553912,-0.990496475,-1.118552319,-0.408300768,1
-0.012093909,-0.3309051,-0.433162782,-0.148709189,-0.685275345,-0.768561928,-0.592128909,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.459512316,-0.477534326,0.030739705,0.305876054,-1.167525432,-0.956877637,0.602451422,0.985486241,1.037553912,-0.796846684,-0.184070535,1.436769919,1
0.343229171,-0.286958725,-0.406744792,-0.148709189,-0.204032138,-0.768561928,-0.395193172,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.459512316,-0.477534326,0.030739705,0.305876054,-1.15276577,-0.956877637,0.602451422,0.985486241,1.037553912,-1.10668635,-0.143440892,1.436769919,1
0.151594252,-0.205826956,-0.353934557,-0.226194879,-0.38810212,-0.768561928,-0.395193172,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.459512316,-0.477534326,0.030739705,0.305876054,-1.167525432,-0.972430155,0.602451422,0.985486241,1.037553912,-0.8743066,1.563004104,0.322764976,1
0.327259595,-0.14835862,-0.334133939,-0.314980566,-0.44243603,-0.762161709,0.392549793,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.459512316,-0.477534326,0.030739705,0.305876054,-1.15276577,-0.972430155,0.666694514,1.049987073,0.967788944,-0.951766517,-0.062181607,0.531640903,1
0.2553965,-0.141597639,-0.320950692,-0.368251978,1.132138519,-0.768561928,-0.395193172,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.459512316,-0.477534326,0.030739705,0.305876054,-1.167525432,-0.972430155,0.666694514,1.049987073,1.037553912,-0.758116726,-0.224700178,0.914580102,1
0.131632281,-0.14835862,-0.320950692,-0.242337731,-0.668642515,-0.75576149,1.180292758,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.459512316,-0.477534326,1.380008646,-1.522076219,-1.139482075,-0.972430155,0.666694514,1.049987073,1.037553912,-0.719386768,-0.184070535,-0.58236404,1
0.131632281,-0.192304995,-0.338536938,-0.389237686,-0.497878797,-0.762161709,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.459512316,-0.477534326,0.030739705,0.305876054,-1.15276577,-0.98971073,0.730937602,1.049987073,0.967788944,-0.719386768,-0.021551964,-1.626743674,1
0.211480165,-0.209207446,-0.360551929,-0.358566267,0.064310849,-0.762161709,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.459512316,-0.477534326,0.030739705,0.305876054,-1.15276577,-0.98971073,0.730937602,1.049987073,1.037553912,-0.835576642,-0.021551964,-0.164612187,1
0.562810851,-0.209207446,-0.364954928,-0.352109126,-0.626506013,-0.75576149,0.786421272,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.459512316,-0.490435395,-1.318529236,0.305876054,-1.167525432,-0.98971073,0.730937602,1.049987073,0.967788944,1.333301019,-0.062181607,1.019018065,1
0.435054237,-0.192304995,-0.347342935,-0.274623436,-0.217338401,-0.75576149,0.786421272,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.459512316,-0.490435395,0.030739705,0.305876054,-1.15276577,-1.008719364,0.730937602,1.049987073,0.967788944,-0.796846684,0.587892677,-0.547551386,1
0.147601858,-0.1551196,-0.347342935,-0.200366316,0.126406747,-0.768561928,-0.986000394,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.459512316,-0.490435395,0.030739705,0.305876054,-1.167525432,-0.98971073,0.788756383,1.049987073,0.967788944,-0.835576642,-0.712255891,-1.000115894,1
0.375168325,-0.114553716,-0.318736318,-0.224580595,-0.324897367,-0.762161709,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.459512316,-0.477534326,0.030739705,0.305876054,-1.15276577,-0.98971073,0.788756383,1.049987073,0.967788944,1.52695081,-0.956033748,-0.129799532,1
0.407107478,-0.14835862,-0.323139317,-0.368251978,-0.52781789,-0.75576149,0.786421272,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.459512316,-0.490435395,0.030739705,0.305876054,-1.167525432,-1.008719364,0.788756383,1.049987073,0.967788944,-0.951766517,0.019077679,-0.373488113,1
0.482962968,-0.114553716,-0.307741696,-0.373094834,0.054331151,-0.75576149,0.786421272,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.459512316,-0.490435395,0.030739705,-1.522076219,-1.15276577,-1.008719364,0.788756383,1.049987073,0.967788944,-0.758116726,-1.402959818,-1.243804475,1
0.578780427,-0.114553716,-0.305527322,-0.30690914,-0.323788511,-0.75576149,0.786421272,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.459512316,-0.490435395,-1.318529236,0.305876054,-1.15276577,-0.98971073,0.788756383,1.049987073,0.967788944,1.372030977,0.994189105,-0.094986878,1
0.223457346,-0.111173225,-0.318736318,-0.289152002,0.810570477,-0.768561928,-0.986000394,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.459512316,-0.490435395,-1.318529236,-1.522076219,-1.139482075,-0.98971073,0.852999471,1.049987073,0.967788944,0.21013223,-0.834144819,1.506395228,1
0.482962968,-0.111173225,-0.307741696,-0.268166295,-0.151915937,-0.762161709,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.459512316,-0.490435395,0.030739705,0.305876054,-1.139482075,-0.98971073,0.852999471,1.049987073,0.967788944,-0.332087185,-0.671626248,-0.234237495,1
-0.044033062,-0.209207446,-0.360551929,-0.411837679,-1.081136693,-0.75576149,0.589485535,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.459512316,-0.490435395,0.030739705,0.305876054,-1.167525432,-0.98971073,0.852999471,1.049987073,0.967788944,1.52695081,1.034818748,1.227893992,1
-0.215706011,-0.253153821,-0.389158546,-0.636223323,-1.361677088,-0.762161709,-0.198257429,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.459512316,-0.490435395,0.030739705,0.305876054,-1.167525432,-1.008719364,0.92366687,1.049987073,0.967788944,-1.145416308,-2.784367672,-0.512738731,1
0.171556223,-0.253153821,-0.384755547,-0.628151897,-0.516729337,-0.75576149,0.589485535,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.459512316,-0.490435395,0.030739705,0.305876054,-1.167525432,-1.008719364,0.92366687,1.049987073,0.967788944,-0.796846684,0.994189105,-0.860865276,1
0.179541011,-0.229490389,-0.371546552,-0.657209031,-1.078918982,-0.762161709,-0.198257429,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.475190505,-0.490435395,0.030739705,0.305876054,-1.167525432,-1.008719364,0.92366687,1.049987073,0.967788944,-0.099707436,0.303485178,0.879767447,1
0.327259595,-0.249773331,-0.378138175,-0.846080401,-1.094442956,-0.768561928,-0.986000394,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.475190505,-0.490435395,-1.318529236,0.305876054,-1.167525432,-1.008719364,0.92366687,1.049987073,0.967788944,-0.641926851,-0.671626248,-0.443113422,1
-0.056010244,-0.253153821,-0.391347171,-0.76213757,-0.329332788,-0.762161709,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.475190505,-0.490435395,-1.318529236,0.305876054,-1.167525432,-1.008719364,0.92366687,1.049987073,0.967788944,-0.913036559,1.441115176,-1.348242438,1
0.44703142,-0.199065975,-0.364954928,-0.658823316,-0.140827384,-0.75576149,1.180292758,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.475190505,-0.490435395,0.030739705,0.305876054,-1.167525432,-1.008719364,0.92366687,1.049987073,0.905000471,0.055212397,1.116078033,-0.860865276,1
0.323267201,-0.199065975,-0.356148932,-0.591023338,-0.047683537,-0.768561928,-0.395193172,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.475190505,-0.490435395,0.030739705,0.305876054,-1.167525432,-1.025999939,0.92366687,1.049987073,0.905000471,-0.603196893,-0.793515177,-0.617176695,1
0.291328048,-0.178783033,-0.349557308,-0.432823387,-0.011091312,-0.762161709,0.392549793,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.475190505,-0.490435395,-1.318529236,-1.522076219,-1.167525432,-1.025999939,0.92366687,1.049987073,0.905000471,0.171402272,0.587892677,-0.617176695,1
0.379160719,-0.199065975,-0.353934557,-0.201980601,1.595640042,-0.768561928,-0.198257429,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.475190505,-0.490435395,0.030739705,0.305876054,-1.167525432,-1.043280514,0.92366687,1.049987073,0.905000471,-0.835576642,1.075448391,-1.800806946,1
0.275358471,-0.209207446,-0.360551929,-0.038937795,-0.401408384,-0.768561928,-0.198257429,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.475190505,-0.490435395,0.030739705,0.305876054,-1.167525432,-1.043280514,0.92366687,1.049987073,0.905000471,-0.990496475,-0.712255891,0.496828248,1
0.455016209,-0.192304995,-0.349557308,0.338804945,2.104604632,-0.768561928,-0.198257429,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.475190505,-0.490435395,0.030739705,0.305876054,-1.167525432,-1.025999939,0.92366687,1.049987073,0.905000471,0.984731395,1.116078033,0.984205411,1
0.482962968,-0.172022052,-0.34515431,0.511533462,1.934949768,-0.768561928,-0.198257429,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.475190505,-0.490435395,-1.318529236,0.305876054,-1.167525432,-1.043280514,0.92366687,1.049987073,0.905000471,0.132672314,1.156707676,-0.89567793,1
0.558818456,-0.172022052,-0.340751311,0.666504843,0.790611081,-0.768561928,-0.198257429,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.475190505,-0.490435395,0.030739705,0.305876054,-1.167525432,-1.043280514,0.92366687,1.049987073,0.905000471,-1.648905765,1.522374461,0.148701704,1
0.007868062,-0.222729408,-0.367143553,0.648747706,0.516723818,-0.768561928,-0.198257429,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.475190505,-0.490435395,1.380008646,0.305876054,-1.18376106,-1.043280514,0.987909958,1.049987073,0.835235504,1.565680768,-0.590366963,0.740516829,1
0.395130296,-0.259914802,-0.391347171,0.634219139,-0.384775554,-0.768561928,-0.198257429,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.475190505,-0.490435395,-1.318529236,-1.522076219,-1.167525432,-1.043280514,0.987909958,0.985486241,0.835235504,0.326322105,0.791040891,0.183514358,1
0.215472559,-0.253153821,-0.382541174,0.597090579,0.304932452,-0.75576149,1.377228495,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.475190505,-0.490435395,0.030739705,0.305876054,-1.167525432,-1.043280514,0.987909958,0.985486241,0.835235504,-0.758116726,0.831670534,-0.965303239,1
0.191518193,-0.259914802,-0.382541174,0.329119234,-0.883760446,-0.762161709,0.19561405,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.475190505,-0.490435395,0.030739705,0.305876054,-1.167525432,-1.043280514,0.987909958,0.985486241,0.835235504,-0.138437394,0.222225893,-0.443113422,1
0.019845244,-0.253153821,-0.382541174,-0.037323509,-1.155429999,-0.762161709,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.475190505,-0.490435395,1.380008646,0.305876054,-1.167525432,-1.043280514,0.987909958,0.985486241,0.765470531,0.86854152,-0.712255891,0.740516829,1
0.11167031,-0.253153821,-0.378138175,-0.381166259,-0.685275345,-0.762161709,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.475190505,-0.490435395,-1.318529236,-1.522076219,-1.167525432,-1.043280514,0.92366687,0.985486241,0.765470531,-0.487007018,-0.062181607,-0.164612187,1
0.423077055,-0.215968427,-0.369357927,-0.490937654,-0.77398377,-0.75576149,0.786421272,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.488018113,-0.490435395,-1.318529236,0.305876054,-1.18376106,-1.043280514,0.987909958,0.920985413,0.765470531,0.326322105,0.669151963,0.009451086,1
0.247411712,-0.253153821,-0.369357927,-0.589409052,-0.695255043,-0.768561928,-1.182936131,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.475190505,-0.490435395,0.030739705,0.305876054,-1.167525432,-1.043280514,0.92366687,0.920985413,0.765470531,-0.8743066,-0.671626248,-1.139366511,1
0.335244384,-0.273436764,-0.400153168,-0.665280457,-0.729629557,-0.75576149,0.589485535,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.475190505,-0.490435395,0.030739705,0.305876054,-1.18376106,-1.043280514,0.987909958,0.920985413,0.765470531,1.52695081,-0.427848392,0.496828248,1
0.411099872,-0.273436764,-0.400153168,-0.553894778,0.249489687,-0.762161709,-0.395193172,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.475190505,-0.490435395,0.030739705,0.305876054,-1.18376106,-1.043280514,0.92366687,0.920985413,0.765470531,0.132672314,-0.10281125,-0.756427312,1
0.399122691,-0.300480687,-0.400153168,-0.437666242,-0.014417879,-0.75576149,0.392549793,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.488018113,-0.490435395,0.030739705,0.305876054,-1.18376106,-1.043280514,0.92366687,0.920985413,0.688729065,-0.719386768,-0.915404105,0.462015594,1
-0.008101515,-0.280197744,-0.411147789,-0.431209101,-0.643138842,-0.774910112,-2.167614838,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.488018113,-0.490435395,0.030739705,0.305876054,-1.18376106,-1.043280514,0.92366687,0.920985413,0.688729065,-0.719386768,-0.956033748,-0.26905015,1
0.055776792,-0.317383139,-0.424356785,-0.457037665,-1.077810127,-0.768561928,-1.182936131,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.488018113,-0.490435395,0.030739705,-1.522076219,-1.167525432,-1.043280514,0.92366687,0.920985413,0.688729065,-0.796846684,-0.143440892,-0.930490585,1
0.031822427,-0.361329514,-0.430948409,-0.550666207,-1.473671475,-0.75576149,0.786421272,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.488018113,-0.490435395,0.030739705,0.305876054,-1.18376106,-1.043280514,0.92366687,0.920985413,0.618964097,0.403782021,0.669151963,-0.721614658,1
0.215472559,-0.3309051,-0.439754406,-0.591023338,0.583255137,-0.768561928,-0.789064651,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.488018113,-0.490435395,0.030739705,0.305876054,-1.18376106,-1.058833032,0.92366687,0.920985413,0.618964097,1.565680768,-2.053034102,0.148701704,1
0.650643522,-0.3309051,-0.411147789,-0.445737668,0.009976939,-0.762161709,0.786421272,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.488018113,-0.490435395,0.030739705,0.305876054,-1.18376106,-1.043280514,0.92366687,0.850034501,0.618964097,0.21013223,0.872300177,-1.139366511,1
0.087715945,-0.259914802,-0.384755547,-0.406994823,-0.846059366,-0.75576149,1.574164237,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.488018113,-0.490435395,0.030739705,0.305876054,-1.18376106,-1.043280514,0.92366687,0.850034501,0.618964097,-1.10668635,-0.671626248,1.193081337,1
0.598742398,-0.222729408,-0.360551929,-0.729851866,-1.306234322,-0.762161709,0.392549793,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.488018113,-0.490435395,0.030739705,0.305876054,-1.18376106,-1.043280514,0.92366687,0.850034501,0.556175624,-0.796846684,-0.915404105,-0.512738731,1
0.474978179,-0.222729408,-0.362740555,-0.947780369,-0.711887872,-0.768561928,-0.592128909,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.488018113,-0.506203368,0.030739705,0.305876054,-1.167525432,-1.043280514,0.92366687,0.785533673,0.556175624,-0.758116726,-0.224700178,-1.034928548,1
0.431061843,-0.222729408,-0.371546552,-0.938094659,-0.540015298,-0.762161709,0.392549793,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.488018113,-0.506203368,0.030739705,0.305876054,-1.18376106,-1.043280514,0.92366687,0.785533673,0.556175624,-1.029226433,-0.021551964,0.914580102,1
0.526879303,-0.222729408,-0.380352549,-0.792808989,-0.649791974,-0.768561928,-0.592128909,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.488018113,-0.506203368,-1.318529236,-1.522076219,-1.18376106,-1.058833032,0.92366687,0.785533673,0.556175624,-1.145416308,0.019077679,-0.756427312,1
0.407107478,-0.209207446,-0.364954928,-0.666894742,-0.201814426,-0.75576149,1.180292758,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.488018113,-0.506203368,-1.318529236,0.305876054,-1.18376106,-1.043280514,0.92366687,0.785533673,0.556175624,-0.796846684,0.62852232,-1.417867747,1
0.295320442,-0.205826956,-0.364954928,-0.694337591,-0.347074473,-0.768561928,-0.789064651,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.488018113,-0.506203368,0.030739705,0.305876054,-1.18376106,-1.058833032,0.92366687,0.785533673,0.556175624,0.287592147,0.831670534,-1.139366511,1
0.538856486,-0.178783033,-0.338536938,-0.79603756,-1.417119854,-0.75576149,0.983357015,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.488018113,-0.506203368,-1.318529236,0.305876054,-1.18376106,-1.058833032,0.852999471,0.727482926,0.486410657,-0.564466935,-0.630996606,-0.303862804,1
0.638666339,-0.158500091,-0.323139317,-0.863837538,0.087596811,-0.762161709,0.19561405,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.488018113,-0.506203368,0.030739705,0.305876054,-1.167525432,-1.058833032,0.852999471,0.727482926,0.486410657,0.055212397,1.481744818,-1.696368983,1
0.419084661,-0.114553716,-0.2989357,-0.528066215,0.693031813,-0.768561928,-0.592128909,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.488018113,-0.506203368,0.030739705,0.305876054,-1.18376106,-1.058833032,0.852999471,0.727482926,0.416645685,-0.603196893,1.237966962,-1.487493056,1
0.470985785,-0.104412245,-0.283538079,-0.497394795,-0.576607524,-0.768561928,-0.395193172,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.488018113,-0.506203368,1.380008646,0.305876054,-1.18376106,-1.043280514,0.788756383,0.727482926,0.416645685,0.86854152,1.278596604,0.810142138,1
0.415092267,-0.158500091,-0.331945314,-0.484480514,-0.54445072,-0.768561928,-0.592128909,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.488018113,-0.506203368,0.030739705,0.305876054,-1.18376106,-1.043280514,0.788756383,0.727482926,0.416645685,0.558701854,-0.427848392,1.158268683,1
0.175548617,-0.165261071,-0.351745933,-0.431209101,-0.135283108,-0.75576149,1.180292758,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.488018113,-0.506203368,-1.318529236,0.305876054,-1.18376106,-1.043280514,0.788756383,0.662982098,0.416645685,-0.758116726,1.237966962,0.462015594,1
0.44703142,-0.192304995,-0.347342935,-0.390851971,-0.854930208,-0.75576149,1.180292758,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.488018113,-0.506203368,0.030739705,-1.522076219,-1.18376106,-1.043280514,0.788756383,0.662982098,0.339904218,-0.8743066,-0.874774462,-1.348242438,1
0.09170834,-0.236251369,-0.373735177,-0.326280562,0.157454696,-0.768561928,-0.592128909,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.488018113,-0.506203368,0.030739705,0.305876054,-1.18376106,-1.043280514,0.788756383,0.662982098,0.339904218,-0.022247519,-0.874774462,-1.661556328,1
0.287335653,-0.303861177,-0.402341793,-0.61039476,-2.655711242,-0.75576149,1.180292758,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.488018113,-0.506203368,0.030739705,0.305876054,-1.18376106,-1.043280514,0.730937602,0.662982098,0.339904218,0.171402272,-0.143440892,-0.060174223,1
0.2553965,-0.303861177,-0.397938795,-1.002666066,-0.992428268,-0.768561928,-0.789064651,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.488018113,-0.506203368,0.030739705,0.305876054,-1.18376106,-1.025999939,0.730937602,0.598481266,0.270139251,-0.758116726,-0.793515177,-1.835619601,1
0.087715945,-0.280197744,-0.413362164,-1.015580349,-1.126599761,-0.768561928,-0.592128909,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.488018113,-0.506203368,0.030739705,0.305876054,-1.18376106,-1.043280514,0.730937602,0.598481266,0.270139251,0.442511979,-0.752885534,-0.617176695,1
0.323267201,-0.280197744,-0.39575017,-0.925180376,0.007759228,-0.762161709,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.488018113,-0.506203368,0.030739705,0.305876054,-1.18376106,-1.043280514,0.730937602,0.598481266,0.270139251,-0.990496475,1.034818748,1.36714461,1
0.335244384,-0.249773331,-0.380352549,-0.71855187,0.693031813,-0.75576149,0.786421272,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.488018113,-0.506203368,0.030739705,0.305876054,-1.18376106,-1.043280514,0.730937602,0.598481266,0.207350778,0.674891729,-0.915404105,0.914580102,1
0.315282412,-0.236251369,-0.380352549,-0.881594676,-1.372765641,-0.768561928,-0.986000394,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.488018113,-0.506203368,-1.318529236,0.305876054,-1.198520722,-1.043280514,0.730937602,0.598481266,0.270139251,0.287592147,1.034818748,-0.164612187,1
0.323267201,-0.259914802,-0.373735177,-0.781508993,0.01441236,-0.75576149,0.589485535,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.488018113,-0.506203368,0.030739705,0.305876054,-1.198520722,-1.043280514,0.666694514,0.527530353,0.207350778,-0.796846684,0.466003749,-0.303862804,1
0.343229171,-0.266675783,-0.391347171,-0.612009045,-0.074296066,-0.75576149,0.589485535,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.488018113,-0.506203368,0.030739705,0.305876054,-1.198520722,-1.043280514,0.666694514,0.527530353,0.207350778,-0.719386768,-0.793515177,-0.686802003,1
0.279350866,-0.236251369,-0.384755547,-0.403766253,0.479022738,-0.768561928,-1.182936131,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.488018113,-0.506203368,0.030739705,0.305876054,-1.18376106,-1.043280514,0.602451422,0.527530353,0.207350778,-0.719386768,1.034818748,-0.129799532,1
0.399122691,-0.259914802,-0.391347171,-0.30690914,-0.246168639,-0.774910112,-2.167614838,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.488018113,-0.506203368,0.030739705,0.305876054,-1.18376106,-1.058833032,0.602451422,0.463029525,0.13758581,1.255841102,-0.712255891,0.740516829,1
0.175548617,-0.300480687,-0.413362164,-0.550666207,-1.621149232,-0.75576149,0.786421272,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.488018113,-0.506203368,0.030739705,-1.522076219,-1.18376106,-1.058833032,0.602451422,0.463029525,0.13758581,0.558701854,1.481744818,-1.591931019,1
0.510909727,-0.303861177,-0.424356785,-0.668509028,-0.996863689,-0.768561928,-1.182936131,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.488018113,-0.519104437,0.030739705,0.305876054,-1.198520722,-1.043280514,0.602451422,0.463029525,0.067820838,-0.835576642,1.237966962,-1.383055093,1
0.319274807,-0.310622158,-0.406744792,-0.615237615,0.307150164,-0.75576149,0.589485535,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.488018113,-0.506203368,0.030739705,0.305876054,-1.198520722,-1.076113608,0.602451422,0.463029525,0.067820838,0.016482439,-0.346589106,-0.756427312,1
-0.040040668,-0.303861177,-0.404556167,-0.400537683,0.501199844,-0.75576149,0.392549793,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.488018113,-0.519104437,0.030739705,0.305876054,-1.18376106,-1.076113608,0.531784023,0.404978778,0.067820838,-0.796846684,1.481744818,-0.651989349,1
0.283343259,-0.310622158,-0.411147789,-0.402151967,-1.163191986,-0.75576149,0.392549793,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.488018113,-0.519104437,0.030739705,0.305876054,-1.198520722,-1.076113608,0.531784023,0.404978778,0.067820838,-0.138437394,1.197337319,-1.800806946,1
0.395130296,-0.337666081,-0.419953787,-0.549051922,0.556642609,-0.768561928,-1.182936131,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.488018113,-0.519104437,0.030739705,0.305876054,-1.18376106,-1.076113608,0.467540935,0.404978778,0.067820838,-0.758116726,-0.956033748,-0.860865276,1
0.315282412,-0.337666081,-0.430948409,-0.410223393,-0.319353091,-0.768561928,-0.986000394,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.503696302,-0.519104437,-1.318529236,0.305876054,-1.198520722,-1.076113608,0.467540935,0.404978778,-0.008920629,-0.603196893,0.791040891,0.740516829,1
0.219464952,-0.344427061,-0.430948409,-0.392466256,-0.015526733,-0.762161709,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.503696302,-0.519104437,0.030739705,0.305876054,-1.198520722,-1.076113608,0.467540935,0.404978778,-0.008920629,1.565680768,-0.427848392,0.531640903,1
-0.016086303,-0.344427061,-0.439754406,-0.389237686,0.166325538,-0.774910112,-1.773743353,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.503696302,-0.519104437,0.030739705,0.305876054,-1.198520722,-1.076113608,0.467540935,0.404978778,-0.078685596,-0.796846684,1.928670889,1.123456028,1
0.179541011,-0.374851475,-0.435351407,-0.603937619,-0.298284839,-0.75576149,0.983357015,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.503696302,-0.519104437,0.030739705,0.305876054,-1.18376106,-1.076113608,0.467540935,0.34047795,-0.078685596,1.52695081,-0.346589106,-0.199424841,1
0.283343259,-0.368090494,-0.441943031,-0.531294784,-0.178528465,-0.762161709,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.503696302,-0.519104437,0.030739705,0.305876054,-1.213280384,-1.076113608,0.409722153,0.275977118,-0.078685596,-0.680656809,1.441115176,0.810142138,1
0.451023814,-0.368090494,-0.441943031,-0.26978058,0.970245643,-0.768561928,-0.986000394,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.503696302,-0.519104437,-1.318529236,0.305876054,-1.198520722,-1.076113608,0.409722153,0.275977118,-0.078685596,1.333301019,1.075448391,0.984205411,1
0.119655099,-0.381612455,-0.430948409,0.11119073,3.081506165,-0.75576149,0.786421272,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.503696302,-0.519104437,-1.318529236,0.305876054,-1.198520722,-1.076113608,0.409722153,0.275977118,-0.141474069,-2.462234888,-0.712255891,0.253139667,1
0.235434529,-0.354568533,-0.437565781,0.404990638,0.811679332,-0.762161709,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.503696302,-0.519104437,0.030739705,0.305876054,-1.18376106,-1.058833032,0.409722153,0.205026205,-0.141474069,1.217111144,1.034818748,-0.025361569,1
0.335244384,-0.381612455,-0.455152027,0.593862008,0.628718205,-0.749361272,1.77109998,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.503696302,-0.519104437,0.030739705,0.305876054,-1.198520722,-1.076113608,0.345479065,0.205026205,-0.141474069,-1.10668635,-0.509107677,0.009451086,1
0.359198749,-0.354568533,-0.437565781,0.403376353,-0.495661085,-0.75576149,0.786421272,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.503696302,-0.519104437,0.030739705,0.305876054,-1.18376106,-1.058833032,0.281235973,0.205026205,-0.141474069,-0.796846684,0.506633392,-0.930490585,1
0.215472559,-0.354568533,-0.441943031,0.25970497,0.372572627,-0.762161709,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.503696302,-0.519104437,0.030739705,0.305876054,-1.198520722,-1.076113608,0.281235973,0.140525377,-0.211239037,1.643140685,-1.118552319,-0.930490585,1
0.20748777,-0.374851475,-0.437565781,0.009490761,-0.811684851,-0.768561928,-0.986000394,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.503696302,-0.519104437,0.030739705,0.305876054,-1.198520722,-1.076113608,0.281235973,0.140525377,-0.211239037,0.132672314,-0.265329821,-0.338675459,1
0.35121396,-0.354568533,-0.441943031,-0.240723446,-0.890413578,-0.768561928,-0.789064651,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.503696302,-0.519104437,0.030739705,0.305876054,-1.18376106,-1.076113608,0.281235973,0.140525377,-0.281004009,-0.719386768,0.750411249,0.253139667,1
0.263381288,-0.361329514,-0.439754406,-0.403766253,-1.326193718,-0.762161709,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.503696302,-0.519104437,0.030739705,0.305876054,-1.198520722,-1.076113608,0.281235973,0.140525377,-0.281004009,-0.796846684,-0.10281125,-1.90524491,1
0.359198749,-0.368090494,-0.441943031,-0.616851901,-0.872671893,-0.768561928,-0.198257429,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.503696302,-0.519104437,0.030739705,0.305876054,-1.213280384,-1.076113608,0.210568574,0.140525377,-0.281004009,-0.758116726,-0.590366963,-1.313429784,1
0.227449741,-0.388373436,-0.461769399,-0.615237615,0.114209339,-0.768561928,-0.198257429,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.503696302,-0.519104437,0.030739705,0.305876054,-1.198520722,-1.076113608,0.210568574,0.08247463,-0.281004009,-0.835576642,-0.793515177,-0.26905015,1
0.455016209,-0.388373436,-0.450749028,-0.452194809,-0.007764746,-0.768561928,-0.395193172,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.503696302,-0.519104437,0.030739705,0.305876054,-1.213280384,-1.076113608,0.146325486,0.08247463,-0.281004009,-0.990496475,-0.590366963,-1.417867747,1
