3.904444765,1.447232836,2.929929871,0.605162005,1.164295323,-0.736560834,-0.789064651,7.146033542,7.116164554,7.111580706,-0.107057372,-1.261739846,-1.242404172,3.33166712,3.00251678,3.048757863,0.030739705,0.305876054,-0.519576276,-0.956877637,-0.553924192,0.205026205,1.811945072,-1.222876225,2.253708031,1.541207882,0
0.263381288,-0.361329514,-0.450749028,-0.276237721,0.734059461,-0.75576149,1.180292758,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.503696302,-0.519104437,-1.318529236,0.305876054,-1.198520722,-1.076113608,0.146325486,0.08247463,-0.357745475,-0.487007018,-0.712255891,0.984205411,1
0.235434529,-0.368090494,-0.450749028,-0.226194879,0.097576508,-0.75576149,0.983357015,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.503696302,-0.519104437,0.030739705,0.305876054,-1.198520722,-1.076113608,0.146325486,0.08247463,-0.357745475,-0.022247519,-0.54973732,0.984205411,1
0.011860456,-0.388373436,-0.452963402,-0.050237791,0.23950999,-0.75576149,0.786421272,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.503696302,-0.519104437,0.030739705,0.305876054,-1.198520722,-1.076113608,0.146325486,0.017973802,-0.427510443,-1.067956392,-0.712255891,0.914580102,1
-0.079964609,-0.405275888,-0.455152027,-0.499009081,-3.766784269,-0.75576149,0.786421272,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.503696302,-0.519104437,-1.318529236,0.305876054,-1.198520722,-1.076113608,0.088506705,0.017973802,-0.427510443,-0.796846684,-0.387218749,-0.373488113,1
0.415092267,-0.388373436,-0.439754406,-0.883208961,-1.138797169,-0.768561928,-0.986000394,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.503696302,-0.519104437,0.030739705,0.305876054,-1.213280384,-1.09512224,0.088506705,0.017973802,-0.427510443,1.333301019,1.237966962,0.148701704,1
0.435054237,-0.388373436,-0.439754406,-0.905808954,-0.671969081,-0.75576149,0.589485535,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.503696302,-0.519104437,0.030739705,0.305876054,-1.198520722,-1.076113608,0.088506705,-0.04652703,-0.427510443,-0.951766517,-0.874774462,1.088643374,1
0.287335653,-0.391753927,-0.448560403,-0.773437567,-0.015526733,-0.762161709,-0.198257429,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.503696302,-0.519104437,0.030739705,0.305876054,-1.198520722,-1.076113608,0.088506705,-0.04652703,-0.490298916,1.449490893,1.075448391,0.879767447,1
0.335244384,-0.391753927,-0.455152027,-0.623309042,-0.217338401,-0.762161709,-0.198257429,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.503696302,-0.519104437,0.030739705,0.305876054,-1.213280384,-1.09512224,0.024263617,-0.04652703,-0.490298916,0.403782021,-0.630996606,-0.617176695,1
0.239426924,-0.405275888,-0.4573664,-0.557123348,-0.384775554,-0.768561928,-1.182936131,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.503696302,-0.519104437,0.030739705,0.305876054,-1.198520722,-1.076113608,0.024263617,-0.117477943,-0.490298916,-0.835576642,0.750411249,-1.90524491,1
0.299312836,-0.442461283,-0.468361021,-0.589409052,-1.284057216,-0.774910112,-1.970679096,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.503696302,-0.519104437,0.030739705,0.305876054,-1.213280384,-1.076113608,0.024263617,-0.117477943,-0.490298916,0.016482439,0.994189105,-1.000115894,1
0.127639887,-0.455983243,-0.470549647,-0.741151862,-1.177607105,-0.75576149,0.786421272,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.503696302,-0.519104437,0.030739705,0.305876054,-1.213280384,-1.09512224,-0.039979475,-0.181978771,-0.560063884,-0.603196893,-0.793515177,-0.199424841,1
0.343229171,-0.439080792,-0.461769399,-0.713709013,-0.540015298,-0.75576149,0.589485535,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.503696302,-0.519104437,0.030739705,0.305876054,-1.198520722,-1.076113608,-0.039979475,-0.181978771,-0.560063884,0.829811562,-0.387218749,0.287952321,1
0.37117593,-0.432319811,-0.468361021,-0.644294749,-0.258366048,-0.75576149,0.589485535,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.503696302,-0.519104437,0.030739705,0.305876054,-1.198520722,-1.076113608,-0.039979475,-0.181978771,-0.629828856,-0.641926851,-0.021551964,-1.52230571,1
0.231442135,-0.455983243,-0.474952645,-0.734694721,-0.731847269,-0.768561928,-1.379871874,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.503696302,-0.519104437,0.030739705,0.305876054,-1.198520722,-1.076113608,-0.110646874,-0.240029518,-0.629828856,-0.8743066,0.750411249,1.436769919,1
0.099693127,-0.462744224,-0.483758642,-0.792808989,-0.26723689,-0.762161709,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.503696302,-0.519104437,-1.318529236,-1.522076219,-1.198520722,-1.076113608,-0.110646874,-0.240029518,-0.629828856,-0.8743066,-1.037293033,-1.000115894,1
0.30330523,-0.432319811,-0.479355644,-0.707251873,0.107556206,-0.762161709,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.517949201,-0.519104437,0.030739705,0.305876054,-1.213280384,-1.076113608,-0.110646874,-0.240029518,-0.629828856,-0.951766517,0.019077679,0.287952321,1
0.259388894,-0.476266186,-0.479355644,-0.319823422,0.987987328,-0.75576149,0.589485535,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.503696302,-0.519104437,0.030739705,0.305876054,-1.213280384,-1.076113608,-0.174889962,-0.240029518,-0.629828856,-0.796846684,0.019077679,0.322764976,1
0.275358471,-0.493168637,-0.485973016,-0.148709189,0.294952755,-0.75576149,0.589485535,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.517949201,-0.519104437,0.030739705,0.305876054,-1.198520722,-1.058833032,-0.174889962,-0.240029518,-0.706570318,-1.145416308,-0.021551964,0.113889049,1
0.291328048,-0.462744224,-0.488161641,-0.092209206,-1.153212288,-0.75576149,0.589485535,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.517949201,-0.519104437,0.030739705,0.305876054,-1.213280384,-1.058833032,-0.174889962,-0.304530346,-0.706570318,-0.835576642,-0.021551964,-0.025361569,1
0.335244384,-0.483027167,-0.479355644,-0.335966274,-0.66753366,-0.768561928,-1.182936131,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.517949201,-0.53487241,0.030739705,0.305876054,-1.213280384,-1.043280514,-0.232708744,-0.304530346,-0.77633529,-0.990496475,-0.184070535,0.914580102,1
0.063761581,-0.462744224,-0.499156263,-0.379551975,-0.33376821,-0.768561928,-0.986000394,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.517949201,-0.53487241,0.030739705,-1.522076219,-1.198520722,-1.043280514,-0.232708744,-0.304530346,-0.77633529,-1.029226433,-0.062181607,-0.094986878,1
0.103685522,-0.486407657,-0.494753265,-0.34726627,0.770651686,-0.768561928,-0.986000394,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.517949201,-0.53487241,0.030739705,0.305876054,-1.198520722,-1.058833032,-0.232708744,-0.369031178,-0.77633529,-0.796846684,-0.021551964,-0.199424841,1
0.203495376,-0.483027167,-0.481570017,-0.19229489,0.541118636,-0.762161709,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.517949201,-0.53487241,0.030739705,0.305876054,-1.213280384,-1.043280514,-0.232708744,-0.369031178,-0.77633529,1.333301019,0.466003749,-0.164612187,1
0.227449741,-0.439080792,-0.479355644,-0.174537753,-0.70301703,-0.762161709,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.517949201,-0.53487241,0.030739705,0.305876054,-1.213280384,-1.043280514,-0.232708744,-0.369031178,-0.77633529,-0.138437394,0.994189105,0.287952321,1
0.37117593,-0.455983243,-0.481570017,-0.226194879,-0.161895635,-0.768561928,-0.789064651,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.517949201,-0.53487241,0.030739705,0.305876054,-1.198520722,-1.043280514,-0.296951832,-0.369031178,-0.839123763,-1.029226433,-0.630996606,-0.756427312,1
0.20748777,-0.526973542,-0.490350266,-0.198752031,-0.247277495,-0.762161709,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.517949201,-0.53487241,0.030739705,0.305876054,-1.213280384,-1.043280514,-0.361194924,-0.369031178,-0.839123763,-0.680656809,0.709781606,-1.313429784,1
0.239426924,-0.520212561,-0.505773635,-0.184223464,0.064310849,-0.762161709,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.517949201,-0.53487241,0.030739705,0.305876054,-1.198520722,-1.025999939,-0.361194924,-0.439982091,-0.839123763,-0.641926851,1.075448391,-1.20899182,1
0.175548617,-0.530354032,-0.50796226,-0.137409193,0.3459601,-0.75576149,0.983357015,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.517949201,-0.53487241,0.030739705,0.305876054,-1.213280384,-1.008719364,-0.361194924,-0.504482918,-0.839123763,-0.603196893,-0.793515177,0.148701704,1
0.127639887,-0.564158936,-0.534354502,-0.177766323,-0.17741961,-0.75576149,0.983357015,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.517949201,-0.53487241,0.030739705,0.305876054,-1.213280384,-1.008719364,-0.361194924,-0.504482918,-0.839123763,1.410760935,0.709781606,-0.025361569,1
0.267373683,-0.60134433,-0.534354502,-0.210052028,-0.377013567,-0.75576149,0.983357015,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.517949201,-0.53487241,0.030739705,0.305876054,-1.213280384,-1.025999939,-0.361194924,-0.504482918,-0.90888873,-0.719386768,1.80678196,-0.129799532,1
-0.00410912,-0.638529724,-0.545374873,-0.300451999,-0.260583759,-0.75576149,0.786421272,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.517949201,-0.53487241,0.030739705,0.305876054,-1.213280384,-1.043280514,-0.431862323,-0.562533666,-0.90888873,0.326322105,1.441115176,-0.686802003,1
0.155586646,-0.638529724,-0.547563498,-0.292380573,-0.754024374,-0.768561928,-0.986000394,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.517949201,-0.53487241,0.030739705,0.305876054,-1.213280384,-1.025999939,-0.496105411,-0.562533666,-0.978653698,0.093942355,-0.387218749,-0.860865276,1
0.095700734,-0.672334627,-0.551966497,-0.45865195,-0.233971231,-0.768561928,-0.789064651,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.517949201,-0.53487241,0.030739705,0.305876054,-1.213280384,-1.025999939,-0.496105411,-0.562533666,-0.978653698,-0.796846684,1.847411603,-1.034928548,1
0.251404106,-0.682476099,-0.565175492,-0.355337696,-0.247277495,-0.75576149,0.983357015,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.517949201,-0.53487241,-1.318529236,0.305876054,-1.213280384,-1.025999939,-0.496105411,-0.562533666,-0.978653698,0.326322105,-0.143440892,-0.617176695,1
0.307297625,-0.682476099,-0.55855812,-0.185837749,0.382552325,-0.768561928,-0.592128909,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.517949201,-0.53487241,-1.318529236,0.305876054,-1.213280384,-1.043280514,-0.553924192,-0.562533666,-1.055395164,-0.835576642,0.91292982,-1.731181637,1
0.155586646,-0.68923708,-0.562961119,0.043390751,0.674181273,-0.768561928,-0.592128909,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.517949201,-0.53487241,0.030739705,0.305876054,-1.213280384,-1.043280514,-0.553924192,-0.627034493,-1.055395164,1.565680768,-0.427848392,1.297519301,1
0.271366077,-0.726422474,-0.565175492,0.067605029,-0.006655891,-0.75576149,0.983357015,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.517949201,-0.53487241,0.030739705,0.305876054,-1.213280384,-1.043280514,-0.553924192,-0.627034493,-1.055395164,0.326322105,0.791040891,-0.26905015,1
0.223457346,-0.733183454,-0.580573112,-0.019566373,0.282755347,-0.762161709,0.19561405,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.517949201,-0.53487241,0.030739705,0.305876054,-1.213280384,-1.058833032,-0.553924192,-0.691535326,-1.055395164,-0.603196893,-0.10281125,-0.89567793,1
0.075738762,-0.763607868,-0.591567734,0.027247899,-0.271672312,-0.762161709,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.517949201,-0.53487241,0.030739705,0.305876054,-1.213280384,-1.058833032,-0.61816728,-0.691535326,-1.125160136,-0.487007018,-0.143440892,-1.104553857,1
0.035814822,-0.804173752,-0.600373731,-0.03409494,0.283864202,-0.75576149,0.983357015,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.53077681,-0.53487241,0.030739705,0.305876054,-1.213280384,-1.076113608,-0.61816728,-0.691535326,-1.125160136,-0.835576642,-0.184070535,-0.791239967,1
0.147601858,-0.841359146,-0.60477673,0.004647906,-0.403626094,-0.75576149,0.786421272,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.517949201,-0.53487241,0.030739705,0.305876054,-1.213280384,-1.076113608,-0.682410372,-0.691535326,-1.125160136,-1.145416308,-0.387218749,1.436769919,1
0.283343259,-0.865022579,-0.615771352,0.015947902,-0.274998878,-0.768561928,-0.986000394,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.517949201,-0.53487241,0.030739705,0.305876054,-1.22656408,-1.076113608,-0.682410372,-0.762486234,-1.18794861,-0.835576642,1.197337319,-0.199424841,1
-0.008101515,-0.915729934,-0.624577349,-0.079294925,-0.994645978,-0.762161709,-0.198257429,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.53077681,-0.53487241,0.030739705,0.305876054,-1.213280384,-1.076113608,-0.682410372,-0.762486234,-1.18794861,0.558701854,0.262855535,1.088643374,1
-0.071979821,-0.96643729,-0.631168972,-0.366637693,-1.229723305,-0.75576149,0.392549793,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.53077681,-0.53487241,0.030739705,0.305876054,-1.213280384,-1.076113608,-0.753077767,-0.826987066,-1.18794861,-1.184146266,1.441115176,1.297519301,1
0.099693127,-1.017144645,-0.664178587,-0.539366211,-0.679731068,-0.762161709,-0.395193172,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.53077681,-0.53487241,0.030739705,0.305876054,-1.213280384,-1.076113608,-0.753077767,-0.826987066,-1.18794861,1.52695081,1.766152318,1.36714461,1
0.155586646,-1.003622684,-0.670770211,-0.603937619,-0.403626094,-0.768561928,-1.182936131,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.53077681,-0.53487241,0.030739705,0.305876054,-1.22656408,-1.09512224,-0.753077767,-0.826987066,-1.18794861,-0.796846684,-0.915404105,-1.557118365,1
0.119655099,-0.979959251,-0.642189343,-0.591023338,-0.634268,-0.762161709,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.53077681,-0.53487241,0.030739705,0.305876054,-1.22656408,-1.076113608,-0.753077767,-0.826987066,-1.257713577,-0.835576642,0.587892677,-0.860865276,1
0.195510587,-0.996861703,-0.653183965,-0.642680464,-1.096660667,-0.762161709,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.53077681,-0.53487241,0.030739705,0.305876054,-1.241323741,-1.076113608,-0.817320859,-0.826987066,-1.257713577,-0.641926851,-0.54973732,-0.234237495,1
0.123647493,-1.017144645,-0.675173209,-0.794423274,-0.626506013,-0.762161709,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.53077681,-0.53487241,1.380008646,0.305876054,-1.22656408,-1.076113608,-0.817320859,-0.885037813,-1.257713577,1.178381186,0.62852232,0.601266212,1
-0.03205588,-1.003622684,-0.70125647,-0.662051887,0.306041308,-0.762161709,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.53077681,-0.53487241,-1.318529236,0.305876054,-1.241323741,-1.076113608,-0.817320859,-0.885037813,-1.334455044,-1.029226433,-0.915404105,-1.731181637,1
0.123647493,-1.010383665,-0.650969592,-0.673351883,-1.014605374,-0.75576149,0.786421272,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.53077681,-0.53487241,0.030739705,0.305876054,-1.22656408,-1.09512224,-0.875139641,-0.885037813,-1.334455044,-0.835576642,0.222225893,0.113889049,1
-0.016086303,-1.017144645,-0.653183965,-0.80572327,-0.438000609,-0.768561928,-0.986000394,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.53077681,-0.53487241,0.030739705,0.305876054,-1.22656408,-1.09512224,-0.875139641,-0.949538641,-1.334455044,0.287592147,0.059707322,-0.060174223,1
0.059769186,-1.030666607,-0.672984584,-0.670123313,-0.146371661,-0.75576149,0.786421272,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.53077681,-0.53487241,0.030739705,0.305876054,-1.241323741,-1.09512224,-0.875139641,-0.949538641,-1.334455044,-0.758116726,1.481744818,0.148701704,1
-0.040040668,-0.996861703,-0.710062467,-0.437666242,0.333762691,-0.762161709,-0.198257429,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.53077681,-0.53487241,0.030739705,0.305876054,-1.241323741,-1.09512224,-0.875139641,-1.014039469,-1.397243517,0.558701854,-0.956033748,-0.164612187,1
0.011860456,-1.017144645,-0.699067844,-0.263323439,0.334871546,-0.768561928,-1.182936131,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.53077681,-0.53487241,0.030739705,0.305876054,-1.241323741,-1.09512224,-0.875139641,-1.014039469,-1.397243517,-0.796846684,0.62852232,0.287952321,1
-0.115896157,-1.010383665,-0.670770211,-0.297223428,-0.520055903,-0.762161709,-0.198257429,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.53077681,-0.53487241,0.030739705,0.305876054,-1.22656408,-1.09512224,-0.875139641,-1.014039469,-1.473984983,1.565680768,1.888041246,-1.417867747,1
0.147601858,-1.023905626,-0.668581586,-0.416680534,-0.70301703,-0.768561928,-1.182936131,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.53077681,-0.53487241,0.030739705,0.305876054,-1.241323741,-1.09512224,-0.939382729,-1.014039469,-1.473984983,1.449490893,-0.99666339,-0.234237495,1
-0.211713617,-0.973198271,-0.694664846,-0.403766253,0.544445202,-0.762161709,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.53077681,-0.53487241,0.030739705,0.305876054,-1.22656408,-1.09512224,-1.003625817,-1.084990382,-1.473984983,0.984731395,0.709781606,1.019018065,1
-0.012093909,-1.010383665,-0.668581586,-0.340809129,-0.413605792,-0.75576149,0.786421272,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.53077681,-0.549206931,0.030739705,0.305876054,-1.241323741,-1.09512224,-1.003625817,-1.084990382,-1.473984983,-0.990496475,-0.224700178,-0.860865276,1
0.079731157,-0.993481213,-0.664178587,-0.408609109,0.175196381,-0.768561928,-0.986000394,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.53077681,-0.53487241,0.030739705,0.305876054,-1.22656408,-1.09512224,-1.003625817,-1.149491214,-1.473984983,-0.835576642,1.888041246,-0.930490585,1
0.027830033,-1.017144645,-0.666392961,-0.37793769,-0.438000609,-0.762161709,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.53077681,-0.53487241,0.030739705,0.305876054,-1.22656408,-1.09512224,-1.003625817,-1.149491214,-1.473984983,0.365052063,-0.834144819,-0.547551386,1
-0.000116726,-1.017144645,-0.703470843,-0.240723446,-0.870454183,-0.768561928,-0.789064651,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.53077681,-0.549206931,-1.318529236,0.305876054,-1.22656408,-1.09512224,-1.074293216,-1.149491214,-1.473984983,-0.215897311,0.669151963,0.079076395,1
0.079731157,-0.973198271,-0.670770211,-0.256866298,0.120862471,-0.768561928,-0.789064651,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.53077681,-0.53487241,0.030739705,0.305876054,-1.241323741,-1.09512224,-1.074293216,-1.149491214,-1.473984983,1.488220852,-0.54973732,1.227893992,1
0.243419318,-0.996861703,-0.65537259,-0.059923503,0.730732895,-0.75576149,0.786421272,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.53077681,-0.53487241,0.030739705,0.305876054,-1.241323741,-1.09512224,-1.074293216,-1.149491214,-1.473984983,-0.951766517,-0.184070535,1.05383072,1
0.147601858,-1.030666607,-0.672984584,-0.026023513,-0.554430417,-0.762161709,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.53077681,-0.549206931,0.030739705,0.305876054,-1.22656408,-1.09512224,-1.138536308,-1.207541961,-1.536773456,1.372030977,0.303485178,0.322764976,1
-0.303538683,-1.044188568,-0.725460087,-0.214894883,-0.567736681,-0.75576149,0.983357015,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.53077681,-0.549206931,0.030739705,0.305876054,-1.257559369,-1.09512224,-1.138536308,-1.207541961,-1.473984983,-0.990496475,-0.834144819,-0.443113422,1
-0.000116726,-0.96643729,-0.70125647,-0.160009186,-0.445762596,-0.768561928,-0.789064651,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.53077681,-0.549206931,-1.318529236,0.305876054,-1.241323741,-1.09512224,-1.138536308,-1.207541961,-1.473984983,-0.680656809,0.425374106,-0.025361569,1
0.155586646,-0.96643729,-0.692450472,-0.277852006,-0.320461945,-0.75576149,0.983357015,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.53077681,-0.549206931,0.030739705,0.305876054,-1.241323741,-1.076113608,-1.138536308,-1.207541961,-1.473984983,-0.8743066,0.100336964,-0.860865276,1
0.163571434,-1.017144645,-0.703470843,-0.221352024,0.114209339,-0.768561928,-0.789064651,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.53077681,-0.549206931,-1.318529236,0.305876054,-1.241323741,-1.09512224,-1.196355089,-1.272042789,-1.473984983,-0.796846684,-0.468478034,-0.547551386,1
0.079731157,-1.030666607,-0.670770211,-0.142252048,-0.189617019,-0.768561928,-0.592128909,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.53077681,-0.549206931,0.030739705,0.305876054,-1.241323741,-1.09512224,-1.196355089,-1.272042789,-1.473984983,-0.796846684,-0.021551964,0.984205411,1
0.323267201,-1.003622684,-0.694664846,-0.256866298,-0.812793706,-0.768561928,-0.395193172,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.53077681,-0.549206931,1.380008646,0.305876054,-1.241323741,-1.076113608,-1.196355089,-1.272042789,-1.473984983,-1.029226433,-0.671626248,-0.234237495,1
0.131632281,-1.010383665,-0.670770211,-0.248794872,-0.607655472,-0.762161709,0.392549793,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.53077681,-0.549206931,0.030739705,0.305876054,-1.241323741,-1.09512224,-1.196355089,-1.342993702,-1.473984983,-0.796846684,-0.346589106,-0.58236404,1
0.167563828,-1.003622684,-0.672984584,-0.314980566,-0.554430417,-0.768561928,-0.395193172,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.53077681,-0.549206931,1.380008646,0.305876054,-1.241323741,-1.09512224,-1.260598177,-1.342993702,-1.473984983,-0.835576642,-1.037293033,0.287952321,1
-0.099926581,-1.047569059,-0.714465464,-0.014723516,1.79966942,-0.768561928,-0.395193172,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.53077681,-0.549206931,0.030739705,0.305876054,-1.241323741,-1.076113608,-1.331265576,-1.342993702,-1.473984983,1.52695081,-0.265329821,0.079076395,1
0.11167031,-1.030666607,-0.716654089,-0.045394936,-0.795052021,-0.768561928,-0.198257429,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.53077681,-0.549206931,0.030739705,-1.522076219,-1.241323741,-1.09512224,-1.331265576,-1.342993702,-1.473984983,-0.641926851,1.441115176,0.183514358,1
0.143609464,-1.003622684,-0.696853471,-0.109966344,0.283864202,-0.768561928,-0.198257429,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.53077681,-0.549206931,-1.318529236,0.305876054,-1.241323741,-1.09512224,-1.331265576,-1.342993702,-1.473984983,-0.796846684,-1.524848746,-0.965303239,1
0.075738762,-1.003622684,-0.659775589,0.025633614,0.174087526,-0.768561928,-0.198257429,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.53077681,-0.549206931,0.030739705,0.305876054,-1.241323741,-1.076113608,-1.331265576,-1.401044449,-1.473984983,1.372030977,0.953559462,0.427202939,1
0.079731157,-1.017144645,-0.666392961,-0.113194914,-0.659771673,-0.768561928,-0.198257429,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.53077681,-0.549206931,0.030739705,0.305876054,-1.241323741,-1.076113608,-1.389084357,-1.471995362,-1.473984983,0.016482439,-0.468478034,-0.686802003,1
-0.115896157,-1.054330039,-0.716654089,-0.166466327,0.557751465,-0.768561928,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.53077681,-0.549206931,0.030739705,0.305876054,-1.241323741,-1.076113608,-1.459751756,-1.471995362,-1.473984983,-0.719386768,-0.793515177,0.148701704,1
-0.00410912,-1.003622684,-0.710062467,-0.258480584,-0.91591725,-0.75576149,1.77109998,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.546454998,-0.549206931,0.030739705,0.305876054,-1.241323741,-1.09512224,-1.459751756,-1.471995362,-1.473984983,1.294571061,1.400485533,-0.791239967,1
0.271366077,-0.996861703,-0.696853471,-0.395694826,-0.715214438,-0.768561928,-0.198257429,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.53077681,-0.549206931,0.030739705,0.305876054,-1.241323741,-1.09512224,-1.459751756,-1.471995362,-1.397243517,0.674891729,-2.174923031,-0.303862804,1
0.135624675,-1.023905626,-0.712251091,-0.339194844,0.326000704,-0.768561928,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.53077681,-0.549206931,-1.318529236,-1.522076219,-1.241323741,-1.09512224,-1.459751756,-1.471995362,-1.397243517,-0.719386768,-0.184070535,1.193081337,1
0.063761581,-1.044188568,-0.710062467,-0.239109162,0.047678019,-0.762161709,0.786421272,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.546454998,-0.549206931,0.030739705,0.305876054,-1.241323741,-1.09512224,-1.459751756,-1.471995362,-1.397243517,-0.796846684,-0.346589106,-0.58236404,1
-0.056010244,-1.010383665,-0.70125647,-0.252023443,-0.286087431,-0.768561928,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.546454998,-0.549206931,0.030739705,0.305876054,-1.241323741,-1.09512224,-1.459751756,-1.471995362,-1.397243517,-0.758116726,0.019077679,-0.89567793,1
0.01585285,-0.996861703,-0.675173209,-0.431209101,-0.486790243,-0.762161709,0.589485535,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.546454998,-0.562108,0.030739705,0.305876054,-1.241323741,-1.09512224,-1.459751756,-1.471995362,-1.334455044,-0.796846684,0.140966607,-1.52230571,1
0.079731157,-1.017144645,-0.699067844,-0.487709084,0.106447351,-0.762161709,0.589485535,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.546454998,-0.549206931,0.030739705,0.305876054,-1.241323741,-1.09512224,-1.459751756,-1.471995362,-1.334455044,-0.835576642,-0.590366963,-0.303862804,1
0.211480165,-1.003622684,-0.672984584,-0.453809094,-0.172984188,-0.762161709,0.589485535,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.546454998,-0.562108,0.030739705,0.305876054,-1.22656408,-1.09512224,-1.517570538,-1.471995362,-1.334455044,-0.835576642,-0.99666339,-0.234237495,1
0.031822427,-1.023905626,-0.692450472,-0.214894883,0.461281053,-0.768561928,-0.198257429,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.546454998,-0.549206931,0.030739705,0.305876054,-1.241323741,-1.09512224,-1.459751756,-1.471995362,-1.334455044,-0.641926851,-0.793515177,-0.512738731,1
-0.115896157,-1.023905626,-0.716654089,0.14831929,0.741821448,-0.762161709,0.392549793,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.546454998,-0.549206931,0.030739705,0.305876054,-1.241323741,-1.112402816,-1.459751756,-1.471995362,-1.334455044,1.52695081,-0.184070535,-1.417867747,1
0.099693127,-1.017144645,-0.714465464,0.187062135,-0.463504281,-0.768561928,-0.395193172,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.546454998,-0.562108,0.030739705,0.305876054,-1.241323741,-1.09512224,-1.459751756,-1.471995362,-1.257713577,1.643140685,-0.99666339,-0.060174223,1
0.047792003,-0.993481213,-0.672984584,0.146705005,-0.260583759,-0.768561928,-0.395193172,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.546454998,-0.562108,0.030739705,0.305876054,-1.22656408,-1.09512224,-1.459751756,-1.471995362,-1.18794861,-0.332087185,-0.265329821,1.262706646,1
0.051784398,-1.003622684,-0.712251091,0.1144193,0.207353185,-0.768561928,-0.395193172,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.546454998,-0.562108,0.030739705,0.305876054,-1.241323741,-1.09512224,-1.517570538,-1.471995362,-1.18794861,-0.44827706,1.481744818,-1.940057564,1
-0.008101515,-1.044188568,-0.743072081,0.14831929,-0.174093044,-0.75576149,1.180292758,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.546454998,-0.562108,0.030739705,0.305876054,-1.241323741,-1.09512224,-1.517570538,-1.471995362,-1.18794861,-0.603196893,-0.468478034,0.914580102,1
-0.060002639,-0.996861703,-0.721057088,-0.177766323,-1.514699121,-0.75576149,1.180292758,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.546454998,-0.562108,0.030739705,0.305876054,-1.241323741,-1.09512224,-1.459751756,-1.471995362,-1.18794861,-0.8743066,1.481744818,-0.756427312,1
-0.12787334,-0.979959251,-0.705659468,-0.486094799,-0.867127617,-0.762161709,0.19561405,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.546454998,-0.562108,0.030739705,0.305876054,-1.241323741,-1.09512224,-1.459751756,-1.471995362,-1.18794861,-0.835576642,0.709781606,-0.443113422,1
0.011860456,-0.993481213,-0.734266084,-0.524837644,-0.245059784,-0.768561928,-0.789064651,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.546454998,-0.562108,0.030739705,0.305876054,-1.241323741,-1.09512224,-1.459751756,-1.471995362,-1.125160136,-0.758116726,-0.509107677,-0.26905015,1
-0.020078698,-0.993481213,-0.743072081,-0.381166259,0.047678019,-0.762161709,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.546454998,-0.562108,0.030739705,0.305876054,-1.241323741,-1.09512224,-1.459751756,-1.471995362,-1.125160136,1.604410726,0.709781606,-0.199424841,1
-0.063995033,-0.973198271,-0.710062467,-0.085752066,0.728515183,-0.762161709,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.546454998,-0.562108,0.030739705,0.305876054,-1.241323741,-1.09512224,-1.459751756,-1.471995362,-1.125160136,0.016482439,0.994189105,-1.313429784,1
0.067753975,-1.003622684,-0.694664846,-0.143866334,-1.469236054,-0.75576149,0.786421272,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.546454998,-0.562108,-1.318529236,0.305876054,-1.241323741,-1.09512224,-1.459751756,-1.471995362,-1.125160136,0.132672314,-0.712255891,-0.617176695,1
-0.020078698,-0.973198271,-0.670770211,-0.150323474,-0.032159564,-0.75576149,1.377228495,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.546454998,-0.562108,0.030739705,0.305876054,-1.257559369,-1.09512224,-1.459751756,-1.401044449,-1.055395164,-0.215897311,0.669151963,1.05383072,1
-0.103918975,-1.044188568,-0.729863085,-0.261709154,-0.003329325,-0.768561928,-0.395193172,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.546454998,-0.562108,-1.318529236,0.305876054,-1.241323741,-1.076113608,-1.459751756,-1.401044449,-1.055395164,-0.835576642,1.725522675,0.566453557,1
-0.020078698,-1.044188568,-0.743072081,-0.321437707,-0.33376821,-0.75576149,1.377228495,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.546454998,-0.562108,0.030739705,0.305876054,-1.241323741,-1.09512224,-1.459751756,-1.401044449,-0.978653698,-0.835576642,-0.427848392,0.183514358,1
-0.008101515,-0.993481213,-0.710062467,-0.497394795,-0.251712916,-0.75576149,1.180292758,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.559282607,-0.562108,0.030739705,0.305876054,-1.241323741,-1.09512224,-1.459751756,-1.342993702,-0.978653698,0.752351645,0.466003749,-0.547551386,1
0.023837639,-0.996861703,-0.716654089,-0.484480514,-1.459256356,-0.768561928,-0.789064651,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.559282607,-0.562108,0.030739705,0.305876054,-1.241323741,-1.09512224,-1.459751756,-1.342993702,-0.90888873,1.410760935,0.791040891,0.287952321,1
0.031822427,-1.030666607,-0.745260706,-0.778280422,-0.890413578,-0.762161709,-0.592128909,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.559282607,-0.562108,0.030739705,0.305876054,-1.241323741,-1.09512224,-1.459751756,-1.342993702,-0.90888873,-0.951766517,-0.956033748,1.297519301,1
0.019845244,-1.003622684,-0.725460087,-0.889666101,-0.900393277,-0.768561928,-1.379871874,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.559282607,-0.562108,0.030739705,0.305876054,-1.241323741,-1.09512224,-1.389084357,-1.342993702,-0.839123763,-0.525736976,1.522374461,0.636078866,1
0.063761581,-0.952915329,-0.705659468,-0.888051817,-0.50896735,-0.762161709,-0.198257429,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.559282607,-0.562108,0.030739705,0.305876054,-1.241323741,-1.09512224,-1.331265576,-1.342993702,-0.839123763,0.365052063,0.669151963,0.04426374,1
0.191518193,-0.996861703,-0.705659468,-0.897737528,-0.587696077,-0.768561928,-1.182936131,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.559282607,-0.562108,0.030739705,0.305876054,-1.241323741,-1.09512224,-1.389084357,-1.342993702,-0.839123763,0.171402272,0.019077679,-0.791239967,1
0.043799609,-1.017144645,-0.699067844,-0.618466186,1.004620157,-0.75576149,0.589485535,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.559282607,-0.562108,0.030739705,0.305876054,-1.241323741,-1.09512224,-1.331265576,-1.342993702,-0.77633529,-0.758116726,-0.630996606,-0.199424841,1
0.007868062,-1.017144645,-0.694664846,-0.147094904,0.043242598,-0.768561928,-0.986000394,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.559282607,-0.562108,0.030739705,0.305876054,-1.241323741,-1.076113608,-1.331265576,-1.272042789,-0.77633529,-0.564466935,-0.387218749,-0.025361569,1
-0.175782069,-1.010383665,-0.729863085,-0.190680604,-1.325084862,-0.768561928,-0.789064651,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.559282607,-0.562108,-1.318529236,0.305876054,-1.241323741,-1.076113608,-1.331265576,-1.207541961,-0.77633529,-0.487007018,0.019077679,-0.721614658,1
-0.05201785,-0.996861703,-0.72767446,-0.329509133,-0.274998878,-0.768561928,-0.986000394,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.559282607,-0.562108,-1.318529236,0.305876054,-1.241323741,-1.076113608,-1.331265576,-1.207541961,-0.706570318,-0.487007018,0.303485178,-0.547551386,1
-0.036048274,-1.003622684,-0.718868463,-0.368251978,-0.178528465,-0.75576149,0.786421272,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.559282607,-0.562108,-1.318529236,-1.522076219,-1.241323741,-1.076113608,-1.260598177,-1.207541961,-0.706570318,-0.215897311,0.587892677,-0.512738731,1
0.083723551,-1.017144645,-0.729863085,-0.515151932,-1.126599761,-0.75576149,0.589485535,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.559282607,-0.562108,0.030739705,0.305876054,-1.257559369,-1.09512224,-1.260598177,-1.207541961,-0.629828856,0.287592147,0.587892677,-0.303862804,1
-0.151827704,-0.996861703,-0.734266084,-0.406994823,-0.084275763,-0.75576149,0.589485535,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.559282607,-0.562108,0.030739705,0.305876054,-1.241323741,-1.09512224,-1.196355089,-1.207541961,-0.629828856,-0.951766517,-0.021551964,-1.069741203,1
-0.060002639,-0.96643729,-0.73205171,-0.365023408,-0.015526733,-0.75576149,0.392549793,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.559282607,-0.562108,0.030739705,0.305876054,-1.241323741,-1.09512224,-1.196355089,-1.149491214,-0.629828856,-0.719386768,-0.834144819,-1.139366511,1
0.163571434,-1.003622684,-0.72767446,-0.271394865,-0.153024793,-0.75576149,0.392549793,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.559282607,-0.562108,0.030739705,0.305876054,-1.241323741,-1.076113608,-1.196355089,-1.149491214,-0.560063884,1.372030977,-0.143440892,1.05383072,1
0.067753975,-1.017144645,-0.718868463,-0.313366281,-0.367033869,-0.75576149,0.392549793,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.559282607,-0.562108,0.030739705,0.305876054,-1.241323741,-1.09512224,-1.196355089,-1.149491214,-0.560063884,-0.796846684,-0.387218749,-1.835619601,1
0.055776792,-1.010383665,-0.734266084,-0.321437707,0.140821866,-0.768561928,-1.379871874,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.559282607,-0.562108,0.030739705,0.305876054,-1.241323741,-1.09512224,-1.196355089,-1.084990382,-0.490298916,1.333301019,-0.346589106,0.531640903,1
-0.155820099,-1.030666607,-0.760658327,-0.185837749,0.128624458,-0.762161709,-0.198257429,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.559282607,-0.562108,0.030739705,0.305876054,-1.257559369,-1.09512224,-1.138536308,-1.084990382,-0.490298916,0.132672314,-0.427848392,-1.591931019,1
-0.028063485,-1.003622684,-0.754066703,-0.069609214,0.080943679,-0.768561928,-0.986000394,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.559282607,-0.562108,0.030739705,0.305876054,-1.241323741,-1.076113608,-1.138536308,-1.014039469,-0.427510443,-0.913036559,-0.10281125,-0.686802003,1
-0.255629953,-1.010383665,-0.734266084,0.011105047,0.31269444,-0.762161709,0.19561405,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.559282607,-0.562108,0.030739705,0.305876054,-1.241323741,-1.09512224,-1.138536308,-1.014039469,-0.427510443,0.171402272,1.116078033,0.496828248,1
-0.00410912,-1.003622684,-0.721057088,0.096662163,0.236183424,-0.762161709,0.19561405,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.559282607,-0.562108,0.030739705,0.305876054,-1.241323741,-1.09512224,-1.074293216,-1.014039469,-0.427510443,0.171402272,1.847411603,-0.860865276,1
0.055776792,-0.993481213,-0.703470843,-0.000194949,-0.195161295,-0.768561928,-0.592128909,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.559282607,-0.562108,0.030739705,0.305876054,-1.241323741,-1.09512224,-1.074293216,-0.949538641,-0.357745475,0.248862188,1.888041246,-0.199424841,1
0.163571434,-1.017144645,-0.716654089,-0.055080647,-0.23175352,-0.762161709,0.392549793,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.559282607,-0.562108,0.030739705,0.305876054,-1.241323741,-1.09512224,-1.003625817,-0.949538641,-0.281004009,0.713621687,-0.793515177,-1.174179166,1
0.055776792,-0.993481213,-0.73205171,0.122490726,0.436886236,-0.762161709,0.392549793,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.559282607,-0.562108,-1.318529236,0.305876054,-1.241323741,-1.09512224,-1.003625817,-0.885037813,-0.281004009,1.100921269,-0.874774462,0.04426374,1
0.051784398,-1.017144645,-0.734266084,-0.014723516,-1.266315531,-0.762161709,0.392549793,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.559282607,-0.562108,0.030739705,0.305876054,-1.241323741,-1.09512224,-1.003625817,-0.885037813,-0.281004009,1.759330559,0.059707322,-0.338675459,1
-0.087949398,-0.96643729,-0.729863085,-0.180994894,-0.57993409,-0.768561928,-0.395193172,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.559282607,-0.562108,0.030739705,0.305876054,-1.241323741,-1.09512224,-0.939382729,-0.826987066,-0.141474069,1.604410726,0.019077679,0.009451086,1
0.007868062,-1.010383665,-0.716654089,-0.297223428,-1.012387663,-0.75576149,1.180292758,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.559282607,-0.562108,0.030739705,-1.522076219,-1.241323741,-1.09512224,-0.939382729,-0.826987066,-0.141474069,1.52695081,0.019077679,0.113889049,1
0.059769186,-1.023905626,-0.721057088,-0.450580524,-0.66753366,-0.768561928,-0.592128909,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.559282607,-0.562108,0.030739705,-1.522076219,-1.241323741,-1.09512224,-0.875139641,-0.826987066,-0.078685596,1.372030977,-0.54973732,0.009451086,1
-0.079964609,-0.996861703,-0.765061324,-0.398923397,-0.279434299,-0.762161709,0.19561405,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.559282607,-0.562108,0.030739705,0.305876054,-1.241323741,-1.09512224,-0.875139641,-0.762486234,-0.078685596,-0.099707436,0.019077679,-0.164612187,1
-0.008101515,-1.010383665,-0.743072081,-0.213280598,0.966919077,-0.762161709,0.19561405,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.559282607,-0.562108,0.030739705,0.305876054,-1.241323741,-1.09512224,-0.817320859,-0.762486234,-0.078685596,-1.067956392,-0.10281125,1.36714461,1
-0.048025457,-0.993481213,-0.725460087,0.019176473,0.211788606,-0.75576149,0.983357015,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.559282607,-0.562108,1.380008646,0.305876054,-1.241323741,-1.076113608,-0.817320859,-0.691535326,-0.008920629,-0.796846684,-0.305959463,-0.234237495,1
-0.131865734,-1.017144645,-0.73205171,-0.042166365,-0.414714648,-0.75576149,0.786421272,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.559282607,-0.562108,0.030739705,0.305876054,-1.241323741,-1.09512224,-0.753077767,-0.691535326,0.067820838,-0.835576642,-0.590366963,-1.626743674,1
-0.255629953,-1.030666607,-0.75185233,-0.1148092,0.191829211,-0.75576149,0.786421272,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.559282607,-0.562108,0.030739705,0.305876054,-1.241323741,-1.09512224,-0.753077767,-0.691535326,0.067820838,-1.029226433,-0.387218749,-0.26905015,1
0.071746368,-1.017144645,-0.72767446,-0.145480619,0.355939797,-0.768561928,-0.986000394,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.559282607,-0.577875973,0.030739705,0.305876054,-1.241323741,-1.09512224,-0.682410372,-0.627034493,0.067820838,-0.680656809,-0.10281125,-0.58236404,1
-0.247645165,-1.017144645,-0.725460087,-0.056694932,0.851598124,-0.768561928,-0.789064651,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.559282607,-0.577875973,0.030739705,0.305876054,-1.257559369,-1.09512224,-0.682410372,-0.562533666,0.13758581,-0.835576642,-0.956033748,1.436769919,1
0.059769186,-1.017144645,-0.725460087,0.137019293,0.026609768,-0.75576149,0.983357015,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.559282607,-0.577875973,0.030739705,0.305876054,-1.22656408,-1.09512224,-0.61816728,-0.562533666,0.207350778,1.604410726,-0.509107677,1.227893992,1
-0.151827704,-0.993481213,-0.73205171,0.025633614,-0.54445072,-0.75576149,0.983357015,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.559282607,-0.577875973,0.030739705,0.305876054,-1.241323741,-1.09512224,-0.61816728,-0.562533666,0.207350778,1.488220852,-1.159181961,-0.26905015,1
0.083723551,-1.044188568,-0.736454709,-0.130952052,-0.360380737,-0.762161709,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.559282607,-0.577875973,0.030739705,0.305876054,-1.241323741,-1.09512224,-0.553924192,-0.504482918,0.270139251,1.52695081,-1.077922676,0.949392756,1
-0.171789675,-1.017144645,-0.767275699,-0.389237686,-1.460365211,-0.762161709,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.559282607,-0.577875973,-1.318529236,0.305876054,-1.241323741,-1.09512224,-0.553924192,-0.504482918,0.270139251,1.604410726,-0.834144819,1.297519301,1
-0.175782069,-0.996861703,-0.745260706,-0.574880485,-0.038812695,-0.768561928,-0.789064651,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.574960796,-0.577875973,0.030739705,0.305876054,-1.241323741,-1.076113608,-0.496105411,-0.439982091,0.339904218,-0.254627269,-1.077922676,1.297519301,1
-0.155820099,-1.017144645,-0.736454709,-0.352109126,1.006837868,-0.774910112,-1.773743353,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.574960796,-0.577875973,-1.318529236,0.305876054,-1.241323741,-1.076113608,-0.496105411,-0.369031178,0.339904218,-0.409547102,-1.077922676,-1.661556328,1
-0.199736434,-1.010383665,-0.745260706,-0.130952052,-0.218447257,-0.762161709,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.574960796,-0.577875973,0.030739705,0.305876054,-1.241323741,-1.09512224,-0.496105411,-0.369031178,0.416645685,-0.758116726,-0.143440892,1.019018065,1
-0.103918975,-0.993481213,-0.73205171,-0.140637764,-0.256148337,-0.75576149,0.983357015,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.574960796,-0.577875973,0.030739705,0.305876054,-1.241323741,-1.09512224,-0.431862323,-0.304530346,0.416645685,-0.641926851,0.262855535,-1.069741203,1
