3.904444765,1.447232836,2.929929871,0.605162005,1.164295323,-0.736560834,-0.789064651,7.146033542,7.116164554,7.111580706,-0.107057372,-1.261739846,-1.242404172,3.33166712,3.00251678,3.048757863,0.030739705,0.305876054,-0.519576276,-0.956877637,-0.553924192,0.205026205,1.811945072,-1.222876225,2.253708031,1.541207882,0
-0.016086303,-1.010383665,-0.721057088,-0.23265202,-0.375904712,-0.75576149,1.180292758,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.574960796,-0.577875973,0.030739705,0.305876054,-1.241323741,-1.09512224,-0.361194924,-0.240029518,0.416645685,-0.525736976,0.466003749,-1.452680402,1
0.095700734,-1.023905626,-0.736454709,-0.024409228,1.15542448,-0.75576149,1.180292758,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.574960796,-0.577875973,0.030739705,-1.522076219,-1.241323741,-1.09512224,-0.361194924,-0.240029518,0.486410657,-0.487007018,0.384744464,1.123456028,1
-0.347455019,-1.023905626,-0.745260706,0.293604959,-0.110888291,-0.762161709,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.574960796,-0.577875973,0.030739705,0.305876054,-1.241323741,-1.09512224,-0.361194924,-0.240029518,0.486410657,-0.409547102,0.425374106,0.253139667,1
-0.199736434,-0.996861703,-0.736454709,0.158005001,-0.07318721,-0.768561928,-0.789064651,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.574960796,-0.577875973,-1.318529236,-1.522076219,-1.241323741,-1.09512224,-0.232708744,-0.181978771,0.556175624,1.488220852,0.384744464,1.36714461,1
-0.163804887,-1.003622684,-0.72767446,0.22580498,0.569948873,-0.75576149,1.180292758,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.574960796,-0.577875973,-1.318529236,0.305876054,-1.241323741,-1.09512224,-0.232708744,-0.181978771,0.556175624,1.565680768,0.303485178,1.088643374,1
-0.060002639,-1.023905626,-0.738669082,0.099890733,-0.390319831,-0.762161709,0.19561405,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.574960796,-0.577875973,-1.318529236,0.305876054,-1.241323741,-1.09512224,-0.232708744,-0.117477943,0.556175624,1.565680768,0.344114821,0.009451086,1
-0.143842916,-1.017144645,-0.725460087,-0.090594922,-0.461286571,-0.75576149,1.180292758,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.574960796,-0.577875973,-1.318529236,0.305876054,-1.241323741,-1.09512224,-0.174889962,-0.04652703,0.618964097,1.565680768,0.262855535,-0.164612187,1
-0.036048274,-1.017144645,-0.734266084,0.062762174,0.718535486,-0.768561928,-0.592128909,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.574960796,-0.577875973,0.030739705,0.305876054,-1.241323741,-1.09512224,-0.174889962,0.017973802,0.618964097,1.643140685,0.425374106,-0.060174223,1
-0.079964609,-1.023905626,-0.749663704,0.112805016,0.202917764,-0.774910112,-1.379871874,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.574960796,-0.577875973,-1.318529236,-1.522076219,-1.241323741,-1.09512224,-0.110646874,0.08247463,0.618964097,1.565680768,0.262855535,0.844954793,1
-0.067987427,-1.030666607,-0.747475079,-0.053466362,-0.647574264,-0.768561928,-0.395193172,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.574960796,-0.577875973,0.030739705,0.305876054,-1.257559369,-1.076113608,-0.110646874,0.08247463,0.618964097,1.565680768,-0.99666339,-0.477926077,1
-0.083957003,-0.993481213,-0.738669082,0.072447885,0.622065073,-0.768561928,-0.198257429,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.574960796,-0.577875973,0.030739705,0.305876054,-1.241323741,-1.076113608,-0.039979475,0.08247463,0.688729065,0.248862188,-1.037293033,0.287952321,1
-0.075972216,-1.010383665,-0.736454709,0.056305033,-0.678622212,-0.768561928,-0.395193172,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.574960796,-0.577875973,1.380008646,0.305876054,-1.241323741,-1.09512224,-0.039979475,0.140525377,0.688729065,-0.796846684,0.791040891,0.183514358,1
-0.235667982,-1.017144645,-0.736454709,0.127333582,0.768433975,-0.768561928,-0.395193172,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.574960796,-0.577875973,-1.318529236,0.305876054,-1.241323741,-1.09512224,0.024263617,0.140525377,0.688729065,-0.835576642,-0.224700178,-0.26905015,1
-0.012093909,-1.017144645,-0.734266084,0.183833565,0.38366118,-0.75576149,1.180292758,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.574960796,-0.590777042,0.030739705,0.305876054,-1.241323741,-1.076113608,0.088506705,0.205026205,0.765470531,-0.796846684,-0.712255891,-1.20899182,1
-0.075972216,-1.017144645,-0.72767446,-0.085752066,-1.291819203,-0.768561928,-0.592128909,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.574960796,-0.590777042,0.030739705,0.305876054,-1.257559369,-1.09512224,0.088506705,0.275977118,0.765470531,-0.641926851,-0.752885534,1.05383072,1
-0.05201785,-0.996861703,-0.73205171,-0.365023408,-1.119946628,-0.768561928,-0.395193172,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.574960796,-0.577875973,0.030739705,0.305876054,-1.257559369,-1.09512224,0.088506705,0.275977118,0.765470531,-1.067956392,-0.021551964,-0.512738731,1
-0.235667982,-1.023905626,-0.743072081,-0.429594817,-0.257257193,-0.768561928,-0.395193172,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.574960796,-0.590777042,0.030739705,0.305876054,-1.257559369,-1.09512224,0.146325486,0.34047795,0.765470531,-0.796846684,0.547263035,0.009451086,1
-0.016086303,-1.023905626,-0.745260706,-0.303680569,0.299388176,-0.75576149,1.180292758,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.574960796,-0.590777042,0.030739705,0.305876054,-1.257559369,-1.076113608,0.146325486,0.404978778,0.765470531,1.604410726,0.62852232,0.879767447,1
-0.060002639,-0.993481213,-0.73205171,-0.371480549,-0.909264119,-0.762161709,0.19561405,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.574960796,-0.590777042,0.030739705,0.305876054,-1.241323741,-1.076113608,0.210568574,0.404978778,0.765470531,1.643140685,-0.062181607,-0.338675459,1
-0.123880945,-1.017144645,-0.734266084,-0.550666207,-0.954727186,-0.762161709,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.574960796,-0.590777042,0.030739705,0.305876054,-1.257559369,-1.076113608,0.281235973,0.404978778,0.765470531,-0.215897311,0.547263035,1.193081337,1
-0.139850523,-1.003622684,-0.736454709,-0.734694721,-0.818337983,-0.75576149,0.983357015,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.574960796,-0.590777042,0.030739705,0.305876054,-1.257559369,-1.076113608,0.281235973,0.463029525,0.765470531,-0.8743066,-1.118552319,1.332331955,1
-0.095934186,-1.023905626,-0.754066703,-0.755680429,-0.863801051,-0.75576149,0.786421272,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.574960796,-0.590777042,0.030739705,0.305876054,-1.257559369,-1.076113608,0.281235973,0.463029525,0.765470531,-1.029226433,-0.99666339,-0.060174223,1
-0.111903762,-1.010383665,-0.743072081,-0.839623261,-0.962489174,-0.75576149,0.786421272,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.574960796,-0.590777042,0.030739705,0.305876054,-1.257559369,-1.076113608,0.345479065,0.463029525,0.835235504,-0.835576642,-0.224700178,-0.791239967,1
-0.207721223,-1.010383665,-0.738669082,-0.934866088,-1.061177297,-0.75576149,0.589485535,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.574960796,-0.590777042,0.030739705,0.305876054,-1.257559369,-1.076113608,0.409722153,0.527530353,0.835235504,-0.835576642,-0.346589106,-0.617176695,1
-0.335477836,-0.996861703,-0.769464323,-0.891280387,-0.398081818,-0.75576149,0.589485535,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.574960796,-0.590777042,0.030739705,0.305876054,-1.241323741,-1.09512224,0.409722153,0.527530353,0.835235504,1.217111144,0.791040891,1.088643374,1
-0.367416989,-0.996861703,-0.734266084,-0.674966169,-0.033268418,-0.762161709,-0.198257429,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.574960796,-0.590777042,1.380008646,0.305876054,-1.241323741,-1.09512224,0.409722153,0.598481266,0.835235504,-0.796846684,0.587892677,-0.965303239,1
-0.107911369,-0.973198271,-0.743072081,-0.473180517,0.125297891,-0.762161709,-0.198257429,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.574960796,-0.590777042,1.380008646,0.305876054,-1.241323741,-1.076113608,0.409722153,0.598481266,0.835235504,1.449490893,-0.630996606,-0.164612187,1
-0.307531077,-1.017144645,-0.743072081,-0.416680534,-0.219556111,-0.75576149,0.392549793,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.574960796,-0.590777042,1.380008646,0.305876054,-1.241323741,-1.09512224,0.467540935,0.598481266,0.835235504,-1.029226433,0.466003749,-0.234237495,1
-0.024071091,-1.017144645,-0.75185233,-0.447351953,-0.44021832,-0.75576149,0.392549793,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.574960796,-0.590777042,0.030739705,0.305876054,-1.241323741,-1.076113608,0.467540935,0.662982098,0.835235504,1.255841102,-2.01240446,1.088643374,1
-0.427302902,-0.993481213,-0.736454709,-0.452194809,1.029014975,-0.75576149,0.589485535,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.574960796,-0.590777042,0.030739705,0.305876054,-1.257559369,-1.076113608,0.467540935,0.662982098,0.835235504,0.016482439,-0.265329821,0.079076395,1
-0.040040668,-1.017144645,-0.736454709,-0.184223464,1.019035276,-0.75576149,0.589485535,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.574960796,-0.590777042,0.030739705,0.305876054,-1.257559369,-1.076113608,0.467540935,0.662982098,0.835235504,-0.603196893,1.075448391,-0.965303239,1
-0.155820099,-1.003622684,-0.743072081,0.075676455,0.927000285,-0.768561928,-0.986000394,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.574960796,-0.590777042,-1.318529236,0.305876054,-1.241323741,-1.076113608,0.531784023,0.727482926,0.835235504,1.604410726,0.262855535,-0.094986878,1
-0.091941792,-1.047569059,-0.749663704,0.062762174,-0.788398889,-0.762161709,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.574960796,-0.590777042,0.030739705,0.305876054,-1.241323741,-1.076113608,0.602451422,0.727482926,0.835235504,-0.835576642,-0.956033748,-0.199424841,1
0.01585285,-0.996861703,-0.738669082,-0.051852076,-0.24838635,-0.762161709,0.19561405,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.589213694,-0.590777042,0.030739705,0.305876054,-1.241323741,-1.076113608,0.602451422,0.727482926,0.835235504,-0.835576642,-1.199811604,-0.26905015,1
-0.2915615,-1.017144645,-0.734266084,-0.048623507,-0.449089162,-0.75576149,0.983357015,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.589213694,-0.590777042,0.030739705,0.305876054,-1.241323741,-1.076113608,0.602451422,0.727482926,0.835235504,-0.835576642,-0.712255891,-0.199424841,1
-0.187759252,-1.017144645,-0.75185233,-0.124494911,0.164107828,-0.75576149,0.786421272,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.589213694,-0.590777042,0.030739705,0.305876054,-1.257559369,-1.076113608,0.602451422,0.785533673,0.835235504,-0.951766517,-1.077922676,-0.477926077,1
-0.299546288,-1.010383665,-0.756255328,-0.116423485,-0.500096507,-0.768561928,-0.986000394,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.574960796,-0.590777042,-1.318529236,-1.522076219,-1.241323741,-1.09512224,0.602451422,0.785533673,0.835235504,-1.10668635,-0.590366963,-0.234237495,1
-0.028063485,-0.993481213,-0.745260706,-0.137409193,-0.228426954,-0.75576149,0.786421272,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.589213694,-0.590777042,0.030739705,0.305876054,-1.257559369,-1.09512224,0.602451422,0.785533673,0.835235504,-1.029226433,0.303485178,-1.591931019,1
-0.151827704,-1.003622684,-0.738669082,-0.261709154,-0.694146187,-0.762161709,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.589213694,-0.590777042,0.030739705,0.305876054,-1.257559369,-1.09512224,0.666694514,0.785533673,0.835235504,-0.8743066,0.019077679,-0.477926077,1
-0.03205588,-1.010383665,-0.738669082,-0.431209101,-0.51118506,-0.768561928,-0.986000394,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.589213694,-0.590777042,-1.318529236,0.305876054,-1.257559369,-1.09512224,0.666694514,0.785533673,0.835235504,-0.796846684,-1.118552319,-1.000115894,1
-0.163804887,-0.993481213,-0.756255328,-0.41506625,-0.167439912,-0.75576149,0.786421272,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.589213694,-0.590777042,-1.318529236,0.305876054,-1.257559369,-1.09512224,0.666694514,0.785533673,0.835235504,1.294571061,-0.265329821,-0.234237495,1
-0.53110515,-0.996861703,-0.7628727,-0.260094869,0.047678019,-0.749361272,1.77109998,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.589213694,-0.590777042,-1.318529236,0.305876054,-1.241323741,-1.09512224,0.730937602,0.785533673,0.835235504,-0.990496475,-0.184070535,-0.199424841,1
-0.219698405,-1.003622684,-0.749663704,-0.08090921,0.402511721,-0.75576149,0.589485535,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.589213694,-0.590777042,-1.318529236,-1.522076219,-1.257559369,-1.09512224,0.666694514,0.785533673,0.835235504,-0.796846684,-0.834144819,0.322764976,1
-0.247645165,-0.96643729,-0.745260706,0.096662163,0.098685364,-0.749361272,1.377228495,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.589213694,-0.590777042,0.030739705,0.305876054,-1.257559369,-1.076113608,0.730937602,0.785533673,0.835235504,1.643140685,-0.590366963,0.079076395,1
-0.259622346,-1.003622684,-0.754066703,0.237104976,0.971354498,-0.75576149,0.19561405,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.589213694,-0.590777042,-1.318529236,-1.522076219,-1.257559369,-1.076113608,0.730937602,0.850034501,0.835235504,0.365052063,-0.265329821,-0.791239967,1
-0.040040668,-1.044188568,-0.743072081,0.498619181,0.884863784,-0.749361272,0.983357015,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.589213694,-0.590777042,1.380008646,0.305876054,-1.257559369,-1.076113608,0.730937602,0.785533673,0.765470531,-0.796846684,1.156707676,-0.199424841,1
-0.012093909,-1.003622684,-0.743072081,0.246790688,-0.681948779,-0.75576149,0.19561405,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.589213694,-0.590777042,0.030739705,-1.522076219,-1.241323741,-1.076113608,0.730937602,0.850034501,0.765470531,1.410760935,1.156707676,-0.58236404,1
-0.215706011,-1.010383665,-0.736454709,0.130562152,-0.44243603,-0.762161709,-0.592128909,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.589213694,-0.590777042,1.380008646,-1.522076219,-1.257559369,-1.076113608,0.730937602,0.850034501,0.765470531,-0.990496475,1.034818748,0.67089152,1
-0.331485442,-1.017144645,-0.743072081,0.090205022,-0.078731487,-0.768561928,-1.576807616,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.589213694,-0.590777042,0.030739705,0.305876054,-1.241323741,-1.076113608,0.730937602,0.850034501,0.765470531,0.442511979,0.62852232,-1.348242438,1
-0.167797282,-0.996861703,-0.75185233,0.109576445,0.109773917,-0.768561928,-1.182936131,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.589213694,-0.590777042,0.030739705,0.305876054,-1.241323741,-1.076113608,0.730937602,0.850034501,0.765470531,-0.8743066,-0.671626248,-0.721614658,1
-0.044033062,-1.010383665,-0.738669082,0.164462142,-0.242842074,-0.774910112,-1.970679096,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.589213694,-0.590777042,0.030739705,-1.522076219,-1.241323741,-1.076113608,0.788756383,0.850034501,0.765470531,0.597431812,0.750411249,-0.826052621,1
-0.331485442,-1.010383665,-0.73205171,0.080519311,-0.665315949,-0.75576149,1.180292758,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.602041303,-0.590777042,0.030739705,0.305876054,-1.241323741,-1.076113608,0.788756383,0.850034501,0.765470531,-0.796846684,1.075448391,1.471582573,1
-0.199736434,-1.017144645,-0.738669082,-0.105123489,-0.096473172,-0.768561928,-0.592128909,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.602041303,-0.590777042,-1.318529236,-1.522076219,-1.241323741,-1.058833032,0.788756383,0.850034501,0.765470531,-0.680656809,1.888041246,-0.303862804,1
-0.375401778,-1.010383665,-0.747475079,-0.067994929,0.057657717,-0.75576149,1.180292758,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.602041303,-0.590777042,0.030739705,0.305876054,-1.241323741,-1.058833032,0.788756383,0.850034501,0.765470531,1.565680768,-1.077922676,0.253139667,1
-0.044033062,-0.979959251,-0.729863085,-0.03409494,-0.100908593,-0.75576149,1.180292758,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.602041303,-0.590777042,-1.318529236,0.305876054,-1.241323741,-1.058833032,0.788756383,0.850034501,0.765470531,0.365052063,-0.752885534,-0.234237495,1
0.011860456,-0.979959251,-0.734266084,0.049847891,0.476805027,-0.75576149,0.983357015,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.602041303,-0.590777042,0.030739705,0.305876054,-1.241323741,-1.058833032,0.788756383,0.850034501,0.765470531,-0.990496475,-0.062181607,0.079076395,1
-0.459242055,-1.003622684,-0.745260706,0.080519311,0.307150164,-0.75576149,0.786421272,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.602041303,-0.606545015,-1.318529236,0.305876054,-1.241323741,-1.076113608,0.788756383,0.850034501,0.765470531,-0.138437394,-1.037293033,0.810142138,1
-0.335477836,-1.044188568,-0.747475079,0.095047878,0.270557938,-0.75576149,0.589485535,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.602041303,-0.606545015,1.380008646,0.305876054,-1.241323741,-1.076113608,0.788756383,0.850034501,0.688729065,-0.913036559,-1.118552319,-0.234237495,1
-0.255629953,-1.017144645,-0.743072081,0.241947832,0.623173929,-0.762161709,-0.395193172,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.602041303,-0.606545015,-1.318529236,-1.522076219,-1.257559369,-1.076113608,0.788756383,0.850034501,0.688729065,-0.138437394,-1.037293033,0.496828248,1
0.019845244,-1.017144645,-0.73205171,0.348490656,0.259469385,-0.762161709,-0.592128909,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.602041303,-0.606545015,0.030739705,0.305876054,-1.241323741,-1.076113608,0.788756383,0.850034501,0.688729065,-0.796846684,-0.590366963,-0.860865276,1
0.027830033,-1.017144645,-0.73205171,0.30651924,0.229530291,-0.75576149,0.19561405,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.602041303,-0.606545015,0.030739705,-1.522076219,-1.241323741,-1.076113608,0.788756383,0.850034501,0.618964097,-0.796846684,-0.712255891,1.436769919,1
0.055776792,-0.993481213,-0.743072081,0.321047807,0.486784725,-0.762161709,-0.395193172,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.602041303,-0.606545015,0.030739705,0.305876054,-1.241323741,-1.076113608,0.788756383,0.850034501,0.618964097,1.604410726,0.669151963,-0.547551386,1
-0.351447412,-1.017144645,-0.736454709,0.332347804,-0.500096507,-0.75576149,0.392549793,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.602041303,-0.606545015,-1.318529236,0.305876054,-1.241323741,-1.076113608,0.788756383,0.850034501,0.618964097,-0.913036559,0.466003749,0.810142138,1
-0.279584318,-1.017144645,-0.73205171,0.321047807,0.805026201,-0.768561928,-1.379871874,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.602041303,-0.606545015,0.030739705,0.305876054,-1.241323741,-1.076113608,0.788756383,0.850034501,0.618964097,-0.835576642,-0.590366963,-0.303862804,1
-0.095934186,-1.023905626,-0.73205171,0.372704935,0.476805027,-0.75576149,0.589485535,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.602041303,-0.606545015,0.030739705,0.305876054,-1.241323741,-1.076113608,0.788756383,0.850034501,0.618964097,0.558701854,-0.184070535,1.088643374,1
-0.263614741,-0.993481213,-0.72767446,0.375933504,0.755127711,-0.75576149,0.589485535,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.602041303,-0.606545015,-1.318529236,-1.522076219,-1.241323741,-1.076113608,0.788756383,0.850034501,0.556175624,-0.332087185,-1.240441247,0.253139667,1
-0.331485442,-1.044188568,-0.734266084,0.398533498,-0.065425223,-0.768561928,-0.986000394,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.602041303,-0.606545015,0.030739705,-1.522076219,-1.257559369,-1.076113608,0.788756383,0.850034501,0.556175624,-0.758116726,-0.387218749,-0.060174223,1
-0.071979821,-1.023905626,-0.754066703,0.403376353,0.593234835,-0.75576149,0.589485535,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.602041303,-0.606545015,-1.318529236,-1.522076219,-1.241323741,-1.076113608,0.788756383,0.785533673,0.556175624,0.287592147,0.953559462,-1.731181637,1
-0.183766858,-0.996861703,-0.738669082,0.224190695,0.06874627,-0.75576149,0.392549793,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.602041303,-0.606545015,-1.318529236,0.305876054,-1.241323741,-1.076113608,0.788756383,0.850034501,0.556175624,-0.796846684,-1.159181961,-0.965303239,1
-0.099926581,-0.979959251,-0.736454709,-0.105123489,-0.690819621,-0.75576149,0.392549793,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.602041303,-0.606545015,-1.318529236,0.305876054,-1.241323741,-1.076113608,0.788756383,0.785533673,0.556175624,-0.719386768,-0.956033748,0.566453557,1
-0.028063485,-1.017144645,-0.75185233,0.075676455,1.106634847,-0.762161709,-0.592128909,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.602041303,-0.606545015,-1.318529236,0.305876054,-1.241323741,-1.076113608,0.730937602,0.785533673,0.556175624,-0.758116726,1.156707676,-0.025361569,1
-0.363424595,-0.993481213,-0.734266084,0.301676385,1.002402447,-0.75576149,0.19561405,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.602041303,-0.606545015,0.030739705,0.305876054,-1.241323741,-1.076113608,0.788756383,0.785533673,0.556175624,-0.177167352,1.847411603,0.287952321,1
-0.43528769,-0.996861703,-0.729863085,0.498619181,0.638697903,-0.75576149,0.19561405,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.602041303,-0.606545015,-1.318529236,0.305876054,-1.241323741,-1.076113608,0.730937602,0.785533673,0.556175624,-0.796846684,-0.915404105,-1.800806946,1
-0.2915615,-0.979959251,-0.754066703,0.511533462,-0.342639052,-0.749361272,0.983357015,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.602041303,-0.606545015,0.030739705,0.305876054,-1.241323741,-1.076113608,0.730937602,0.785533673,0.486410657,-0.680656809,-0.874774462,-0.512738731,1
-0.2236908,-1.017144645,-0.749663704,0.26939068,-0.443544886,-0.749361272,0.983357015,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.602041303,-0.606545015,0.030739705,-1.522076219,-1.241323741,-1.076113608,0.788756383,0.785533673,0.486410657,-0.177167352,0.709781606,-0.234237495,1
-0.319508259,-1.003622684,-0.75185233,0.401762068,1.800778274,-0.75576149,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.602041303,-0.606545015,0.030739705,-1.522076219,-1.241323741,-1.076113608,0.730937602,0.785533673,0.416645685,0.946001436,-0.712255891,-0.791239967,1
-0.391371354,-1.010383665,-0.7628727,0.616462001,1.32840591,-0.75576149,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.602041303,-0.606545015,-1.318529236,-1.522076219,-1.257559369,-1.076113608,0.730937602,0.727482926,0.416645685,1.488220852,0.303485178,-0.721614658,1
-0.479204026,-0.979959251,-0.760658327,0.861833353,0.141930721,-0.75576149,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.602041303,-0.606545015,0.030739705,0.305876054,-1.257559369,-1.076113608,0.730937602,0.727482926,0.416645685,-0.564466935,-0.956033748,0.740516829,1
-0.227683194,-0.996861703,-0.743072081,0.895733343,0.598779111,-0.762161709,-0.789064651,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.602041303,-0.606545015,-1.318529236,0.305876054,-1.241323741,-1.076113608,0.730937602,0.727482926,0.416645685,-0.796846684,-0.184070535,-1.104553857,1
0.147601858,-0.96643729,-0.734266084,0.855376212,1.053409792,-0.75576149,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.602041303,-0.606545015,0.030739705,0.305876054,-1.241323741,-1.076113608,0.730937602,0.727482926,0.416645685,1.565680768,0.669151963,-0.408300768,1
-0.143842916,-1.010383665,-0.736454709,0.821476223,0.467934184,-0.75576149,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.602041303,-0.606545015,0.030739705,0.305876054,-1.241323741,-1.076113608,0.730937602,0.727482926,0.416645685,-0.951766517,0.18159625,0.462015594,1
-0.016086303,-1.017144645,-0.747475079,0.685876265,1.033450396,-0.75576149,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.602041303,-0.606545015,0.030739705,0.305876054,-1.241323741,-1.076113608,0.730937602,0.727482926,0.339904218,-0.8743066,0.425374106,-0.443113422,1
-0.275591924,-1.017144645,-0.75185233,0.826319079,0.823876741,-0.75576149,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.602041303,-0.606545015,-1.318529236,0.305876054,-1.241323741,-1.058833032,0.666694514,0.727482926,0.339904218,-0.022247519,-0.468478034,-0.89567793,1
-0.271599529,-1.017144645,-0.760658327,1.160476118,1.676586479,-0.75576149,0.19561405,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.602041303,-0.606545015,0.030739705,0.305876054,-1.257559369,-1.058833032,0.666694514,0.727482926,0.339904218,-0.719386768,0.547263035,-1.139366511,1
-0.167797282,-1.030666607,-0.756255328,1.100747565,0.092032232,-0.768561928,-1.576807616,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.602041303,-0.606545015,0.030739705,-1.522076219,-1.241323741,-1.076113608,0.666694514,0.662982098,0.339904218,1.52695081,1.116078033,0.113889049,1
-0.399356143,-1.010383665,-0.767275699,1.063619005,0.969136787,-0.75576149,0.19561405,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.602041303,-0.606545015,0.030739705,0.305876054,-1.257559369,-1.076113608,0.602451422,0.662982098,0.270139251,0.171402272,1.156707676,-0.930490585,1
-0.403348537,-0.96643729,-0.747475079,0.978061889,-0.513402771,-0.75576149,0.19561405,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.602041303,-0.606545015,-1.318529236,0.305876054,-1.257559369,-1.043280514,0.602451422,0.598481266,0.270139251,-0.796846684,0.140966607,0.079076395,1
-0.05201785,-1.017144645,-0.754066703,0.831161935,1.047865515,-0.75576149,0.19561405,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.602041303,-0.606545015,0.030739705,0.305876054,-1.241323741,-1.058833032,0.602451422,0.598481266,0.270139251,-0.835576642,-0.712255891,-0.89567793,1
-0.060002639,-0.996861703,-0.767275699,0.774661952,0.340415823,-0.762161709,-0.592128909,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.602041303,-0.606545015,0.030739705,0.305876054,-1.241323741,-1.058833032,0.602451422,0.598481266,0.270139251,-0.796846684,-0.427848392,1.401957264,1
0.099693127,-0.96643729,-0.749663704,0.705247688,0.551098333,-0.75576149,0.392549793,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.602041303,-0.606545015,0.030739705,0.305876054,-1.241323741,-1.058833032,0.602451422,0.598481266,0.207350778,1.139651228,-0.224700178,0.531640903,1
-0.016086303,-1.003622684,-0.743072081,0.834390505,1.090002017,-0.75576149,0.392549793,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.602041303,-0.606545015,1.380008646,0.305876054,-1.241323741,-1.043280514,0.602451422,0.598481266,0.207350778,-0.215897311,0.669151963,-1.417867747,1
-0.14783531,-0.979959251,-0.754066703,1.049090438,1.67880419,-0.75576149,0.392549793,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.602041303,-0.606545015,0.030739705,0.305876054,-1.257559369,-1.058833032,0.602451422,0.598481266,0.207350778,-0.913036559,0.019077679,-0.58236404,1
-0.012093909,-1.017144645,-0.760658327,1.342890347,0.955830524,-0.762161709,-0.592128909,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.602041303,-0.606545015,1.380008646,0.305876054,-1.241323741,-1.058833032,0.531784023,0.598481266,0.207350778,-0.835576642,0.91292982,-0.303862804,1
0.079731157,-0.996861703,-0.754066703,1.091061854,-0.848277076,-0.768561928,-1.576807616,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.602041303,-0.606545015,0.030739705,0.305876054,-1.257559369,-1.076113608,0.531784023,0.598481266,0.207350778,1.410760935,-0.752885534,-1.800806946,1
-0.427302902,-1.010383665,-0.754066703,0.760133385,0.711882354,-0.75576149,0.19561405,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.602041303,-0.606545015,0.030739705,0.305876054,-1.241323741,-1.058833032,0.467540935,0.598481266,0.13758581,-0.835576642,-0.143440892,-0.234237495,1
0.011860456,-1.003622684,-0.767275699,0.729461966,0.61097652,-0.75576149,0.19561405,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.617719492,-0.606545015,0.030739705,-1.522076219,-1.257559369,-1.058833032,0.467540935,0.527530353,0.13758581,1.52695081,0.709781606,-0.129799532,1
-0.24365277,-1.044188568,-0.767275699,0.729461966,0.205135474,-0.768561928,-1.576807616,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.602041303,-0.606545015,0.030739705,0.305876054,-1.257559369,-1.058833032,0.467540935,0.527530353,0.13758581,-0.835576642,0.506633392,-0.756427312,1
-0.071979821,-1.017144645,-0.756255328,0.979676174,2.238776125,-0.75576149,0.19561405,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.602041303,-0.606545015,-1.318529236,0.305876054,-1.257559369,-1.043280514,0.467540935,0.527530353,0.067820838,0.519971896,1.481744818,0.079076395,1
-0.371409384,-0.996861703,-0.765061324,1.373561766,2.178897938,-0.75576149,0.19561405,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.602041303,-0.606545015,0.030739705,0.305876054,-1.241323741,-1.058833032,0.467540935,0.463029525,0.067820838,-0.758116726,-0.712255891,-0.651989349,1
-0.319508259,-1.023905626,-0.7628727,1.531761717,0.676398984,-0.75576149,0.19561405,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.617719492,-0.606545015,0.030739705,0.305876054,-1.241323741,-1.076113608,0.467540935,0.463029525,0.067820838,-0.758116726,-0.874774462,-1.20899182,1
0.059769186,-1.010383665,-0.747475079,1.534990287,1.001293591,-0.768561928,-1.379871874,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.617719492,-0.620879537,0.030739705,0.305876054,-1.257559369,-1.076113608,0.409722153,0.463029525,0.067820838,-0.758116726,-0.630996606,0.392390285,1
-0.355439807,-1.003622684,-0.765061324,1.693190238,1.506931616,-0.762161709,-0.395193172,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.617719492,-0.606545015,-1.318529236,0.305876054,-1.241323741,-1.076113608,0.409722153,0.463029525,0.067820838,0.016482439,-1.037293033,-0.443113422,1
-0.323500653,-1.010383665,-0.782673319,1.585033129,0.186284934,-0.75576149,0.589485535,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.617719492,-0.620879537,0.030739705,0.305876054,-1.257559369,-1.076113608,0.409722153,0.463029525,-0.008920629,0.132672314,-0.956033748,-0.408300768,1
-0.702778099,-1.010383665,-0.771678696,1.683504527,2.090189513,-0.75576149,0.392549793,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.617719492,-0.620879537,-1.318529236,0.305876054,-1.257559369,-1.076113608,0.409722153,0.463029525,-0.008920629,-0.641926851,-0.671626248,0.392390285,1
-0.087949398,-1.030666607,-0.767275699,2.212990076,1.890595555,-0.768561928,-1.379871874,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.617719492,-0.606545015,0.030739705,0.305876054,-1.257559369,-1.076113608,0.409722153,0.463029525,-0.008920629,-0.680656809,-0.793515177,1.262706646,1
-0.24365277,-0.979959251,-0.7628727,2.243661496,1.745335509,-0.762161709,-0.395193172,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.617719492,-0.620879537,1.380008646,0.305876054,-1.257559369,-1.076113608,0.409722153,0.404978778,-0.078685596,-0.796846684,-0.143440892,-1.417867747,1
-0.219698405,-1.030666607,-0.77827032,2.001518714,-0.057663236,-0.75576149,0.589485535,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.617719492,-0.620879537,0.030739705,0.305876054,-1.257559369,-1.076113608,0.409722153,0.404978778,-0.078685596,1.372030977,0.62852232,0.462015594,1
-0.499165996,-0.996861703,-0.782673319,1.853004474,1.276289711,-0.762161709,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.617719492,-0.620879537,0.030739705,0.305876054,-1.257559369,-1.076113608,0.345479065,0.404978778,-0.078685596,-0.254627269,-0.346589106,0.949392756,1
-0.203728828,-1.010383665,-0.769464323,1.922418738,1.540197275,-0.762161709,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.617719492,-0.620879537,0.030739705,0.305876054,-1.257559369,-1.076113608,0.345479065,0.404978778,-0.078685596,-0.487007018,-0.509107677,0.148701704,1
-0.05201785,-1.023905626,-0.787076317,1.945018731,1.369433557,-0.75576149,0.983357015,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.617719492,-0.620879537,0.030739705,0.305876054,-1.257559369,-1.076113608,0.345479065,0.404978778,-0.141474069,-0.680656809,-0.630996606,0.496828248,1
-0.50315839,-1.017144645,-0.776055947,1.830404481,0.338198112,-0.75576149,0.786421272,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.617719492,-0.620879537,0.030739705,0.305876054,-1.257559369,-1.076113608,0.281235973,0.404978778,-0.141474069,1.023461353,0.953559462,-0.89567793,1
-0.259622346,-1.010383665,-0.776055947,1.610861692,0.351504376,-0.762161709,-0.198257429,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.617719492,-0.620879537,-1.318529236,0.305876054,-1.257559369,-1.076113608,0.281235973,0.34047795,-0.141474069,0.132672314,-0.387218749,0.322764976,1
-0.475211631,-1.030666607,-0.782673319,1.4026189,0.940306549,-0.75576149,0.589485535,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.617719492,-0.620879537,0.030739705,0.305876054,-1.257559369,-1.076113608,0.281235973,0.275977118,-0.141474069,1.023461353,0.587892677,-1.069741203,1
-0.706770494,-1.010383665,-0.784861944,1.134647555,-0.292740563,-0.75576149,0.589485535,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.617719492,-0.620879537,0.030739705,0.305876054,-1.257559369,-1.076113608,0.281235973,0.275977118,-0.141474069,1.372030977,0.994189105,-0.303862804,1
-0.227683194,-1.017144645,-0.776055947,1.089447568,0.908149745,-0.768561928,-0.986000394,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.620879537,0.030739705,0.305876054,-1.257559369,-1.058833032,0.210568574,0.275977118,-0.211239037,1.52695081,-1.077922676,-1.174179166,1
-0.203728828,-1.010383665,-0.780458945,1.233118953,1.389392952,-0.768561928,-0.986000394,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.257559369,-1.076113608,0.210568574,0.275977118,-0.211239037,-0.8743066,0.791040891,-1.174179166,1
0.011860456,-1.023905626,-0.771678696,1.339661777,1.729811534,-0.75576149,0.786421272,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.620879537,0.030739705,-1.522076219,-1.257559369,-1.076113608,0.210568574,0.275977118,-0.281004009,1.294571061,-0.021551964,-0.791239967,1
-0.283576712,-1.023905626,-0.776055947,1.418761752,1.011273289,-0.75576149,0.786421272,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.620879537,-1.318529236,0.305876054,-1.257559369,-1.076113608,0.210568574,0.275977118,-0.281004009,-0.177167352,-0.184070535,0.04426374,1
-0.203728828,-1.003622684,-0.765061324,1.538218858,2.348552802,-0.75576149,0.589485535,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.620879537,-1.318529236,0.305876054,-1.257559369,-1.076113608,0.146325486,0.205026205,-0.281004009,-0.719386768,1.237966962,0.775329484,1
-0.111903762,-1.003622684,-0.756255328,1.735161654,0.986878472,-0.762161709,-0.395193172,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.620879537,-1.318529236,0.305876054,-1.257559369,-1.058833032,0.146325486,0.205026205,-0.281004009,-0.719386768,-0.874774462,-1.765994292,1
0.071746368,-0.996861703,-0.776055947,1.930490164,2.015896206,-0.749361272,1.377228495,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.620879537,-1.318529236,0.305876054,-1.257559369,-1.076113608,0.146325486,0.205026205,-0.281004009,-0.758116726,-1.199811604,0.35757763,1
-0.2236908,-1.023905626,-0.782673319,2.001518714,1.597857752,-0.762161709,-0.592128909,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.633780605,-1.318529236,0.305876054,-1.241323741,-1.076113608,0.146325486,0.140525377,-0.281004009,-1.10668635,-0.265329821,-1.069741203,1
-0.563044303,-0.979959251,-0.798070939,1.149176122,-1.892818785,-0.75576149,0.19561405,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.633780605,0.030739705,-1.522076219,-1.257559369,-1.076113608,0.146325486,0.140525377,-0.357745475,-0.796846684,1.156707676,0.566453557,1
-0.459242055,-1.003622684,-0.77827032,0.710090544,0.64424218,-0.75576149,0.19561405,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.633780605,-1.318529236,-1.522076219,-1.272319031,-1.076113608,0.146325486,0.140525377,-0.357745475,0.907271478,-0.671626248,-0.094986878,1
0.027830033,-1.010383665,-0.7628727,0.91026191,1.809649117,-0.75576149,0.19561405,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.633780605,0.030739705,-3.350028492,-1.257559369,-1.076113608,0.088506705,0.140525377,-0.427510443,-1.145416308,-1.159181961,1.506395228,1
-0.335477836,-1.044188568,-0.784861944,1.13626184,0.524485805,-0.75576149,0.19561405,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.633780605,-1.318529236,-1.522076219,-1.272319031,-1.076113608,0.088506705,0.08247463,-0.427510443,-0.951766517,-0.143440892,-0.547551386,1
-0.135858128,-1.023905626,-0.800259565,1.028104731,0.544445202,-0.75576149,0.19561405,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.633780605,-1.318529236,0.305876054,-1.257559369,-1.076113608,0.088506705,0.08247463,-0.427510443,-0.796846684,0.709781606,1.05383072,1
-0.511143179,-0.996861703,-0.776055947,0.87313335,-0.791725455,-0.75576149,0.19561405,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.257559369,-1.076113608,0.088506705,0.08247463,-0.490298916,0.171402272,-0.224700178,0.67089152,1
-0.259622346,-1.023905626,-0.780458945,0.732690537,0.92367372,-0.75576149,0.19561405,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.257559369,-1.076113608,0.088506705,0.08247463,-0.490298916,0.558701854,0.222225893,-0.303862804,1
-0.311523471,-1.017144645,-0.77827032,0.976447603,1.254112604,-0.768561928,-1.576807616,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.257559369,-1.076113608,0.024263617,0.08247463,-0.490298916,-0.796846684,-0.265329821,-0.860865276,1
-0.662854157,-1.010383665,-0.776055947,0.955461896,0.127515602,-0.75576149,0.19561405,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.633780605,1.380008646,0.305876054,-1.272319031,-1.076113608,0.024263617,0.017973802,-0.490298916,-0.758116726,-0.630996606,1.297519301,1
-0.786618377,-1.010383665,-0.771678696,1.050704724,2.167809385,-0.75576149,0.392549793,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.272319031,-1.076113608,-0.039979475,0.017973802,-0.490298916,-0.835576642,-0.793515177,-1.069741203,1
-0.33947023,-1.023905626,-0.77827032,1.276704653,1.003511303,-0.762161709,-0.395193172,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.257559369,-1.076113608,-0.039979475,0.017973802,-0.560063884,-1.029226433,-0.956033748,1.193081337,1
-0.143842916,-1.023905626,-0.784861944,1.186304682,-0.28165201,-0.75576149,0.392549793,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.257559369,-1.076113608,-0.039979475,0.017973802,-0.560063884,-0.796846684,0.872300177,-1.000115894,1
-0.211713617,-1.017144645,-0.789264942,1.028104731,-0.680839924,-0.75576149,0.392549793,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.633780605,0.030739705,-1.522076219,-1.257559369,-1.076113608,-0.039979475,-0.04652703,-0.560063884,-0.835576642,-0.265329821,0.148701704,1
-0.375401778,-1.003622684,-0.771678696,0.637447709,1.287378263,-0.768561928,-1.182936131,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.257559369,-1.09512224,-0.039979475,-0.04652703,-0.560063884,-0.719386768,0.262855535,0.253139667,1
-0.247645165,-1.017144645,-0.760658327,0.845690502,1.275180855,-0.762161709,-0.198257429,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.257559369,-1.09512224,-0.039979475,-0.04652703,-0.629828856,0.287592147,-0.184070535,-0.860865276,1
0.003875668,-1.030666607,-0.771678696,1.079761858,1.499169628,-0.768561928,-0.986000394,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.633780605,-1.318529236,0.305876054,-1.257559369,-1.076113608,-0.039979475,-0.04652703,-0.629828856,-0.835576642,0.750411249,-0.303862804,1
-0.33947023,-0.996861703,-0.782673319,1.21374753,1.246350617,-0.762161709,-0.001321687,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.257559369,-1.076113608,-0.110646874,-0.04652703,-0.629828856,0.326322105,0.506633392,-0.129799532,1
-0.586998669,-0.996861703,-0.787076317,1.484947445,2.195530767,-0.768561928,-0.592128909,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.257559369,-1.076113608,-0.110646874,-0.04652703,-0.629828856,-0.564466935,-1.077922676,-1.591931019,1
-0.044033062,-1.017144645,-0.776055947,1.512390294,0.524485805,-0.768561928,-0.395193172,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.633780605,0.030739705,-1.522076219,-1.272319031,-1.09512224,-0.174889962,-0.117477943,-0.706570318,1.449490893,0.62852232,-0.651989349,1
-0.375401778,-0.996861703,-0.77827032,1.438133175,1.595640042,-0.768561928,-0.592128909,-0.229725301,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.633780605,-1.318529236,-1.522076219,-1.257559369,-1.09512224,-0.174889962,-0.117477943,-0.706570318,0.674891729,1.156707676,-0.129799532,1
-0.067987427,-1.010383665,-0.784861944,1.178233256,-0.197379006,-0.768561928,-0.592128909,-0.048799083,-0.08061587,-0.027544,-5.480482219,-6.722610242,-4.740097823,-0.593436973,-0.646225289,-0.633780605,1.380008646,0.305876054,-1.272319031,-1.09512224,-0.174889962,-0.181978771,-0.77633529,-1.029226433,0.019077679,-0.930490585,1
-0.024071091,-1.017144645,-0.769464323,0.997433311,1.045647804,-0.75576149,1.180292758,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.617719492,-0.590777042,-1.318529236,0.305876054,-1.257559369,-1.09512224,-0.232708744,-0.181978771,-0.77633529,-0.951766517,-1.037293033,-0.477926077,1
-0.375401778,-1.003622684,-0.77827032,1.241190379,1.167621889,-0.75576149,0.786421272,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.602041303,-0.562108,0.030739705,0.305876054,-1.257559369,-1.09512224,-0.232708744,-0.181978771,-0.77633529,-0.641926851,0.506633392,-1.417867747,1
