3.904444765,1.447232836,2.929929871,0.605162005,1.164295323,-0.736560834,-0.789064651,7.146033542,7.116164554,7.111580706,-0.107057372,-1.261739846,-1.242404172,3.33166712,3.00251678,3.048757863,0.030739705,0.305876054,-0.519576276,-0.956877637,-0.553924192,0.205026205,1.811945072,-1.222876225,2.253708031,1.541207882,0
0.063761581,-1.017144645,-0.776055947,1.205676104,0.576602006,-0.762161709,-0.198257429,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.574960796,-0.549206931,-1.318529236,0.305876054,-1.257559369,-1.09512224,-0.232708744,-0.181978771,-0.77633529,0.248862188,1.237966962,-0.617176695,1
-0.163804887,-1.003622684,-0.765061324,1.233118953,1.054518646,-0.75576149,0.589485535,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.559282607,-0.53487241,1.380008646,0.305876054,-1.257559369,-1.09512224,-0.232708744,-0.181978771,-0.839123763,-0.8743066,-0.915404105,-0.58236404,1
-0.167797282,-1.023905626,-0.765061324,1.168547544,0.216224027,-0.762161709,-0.198257429,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.559282607,-0.53487241,-1.318529236,0.305876054,-1.257559369,-1.09512224,-0.232708744,-0.240029518,-0.839123763,0.597431812,0.140966607,-0.373488113,1
-0.05201785,-1.010383665,-0.765061324,1.205676104,0.9613748,-0.75576149,0.786421272,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.559282607,-0.53487241,1.380008646,0.305876054,-1.257559369,-1.09512224,-0.296951832,-0.240029518,-0.839123763,-0.835576642,0.831670534,-1.000115894,1
-0.335477836,-1.044188568,-0.771678696,1.134647555,0.57327544,-0.75576149,0.589485535,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.546454998,-0.53487241,0.030739705,-1.522076219,-1.257559369,-1.09512224,-0.296951832,-0.240029518,-0.839123763,1.643140685,-0.224700178,-0.338675459,1
-0.095934186,-0.993481213,-0.765061324,1.204061819,1.205322969,-0.762161709,-0.198257429,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.546454998,-0.53487241,1.380008646,0.305876054,-1.257559369,-1.09512224,-0.361194924,-0.240029518,-0.90888873,0.365052063,-0.305959463,-1.104553857,1
-0.123880945,-0.993481213,-0.769464323,1.089447568,0.148583853,-0.75576149,0.589485535,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.546454998,-0.549206931,-1.318529236,0.305876054,-1.257559369,-1.129683391,-0.361194924,-0.240029518,-0.90888873,0.21013223,-0.265329821,-1.069741203,1
-0.359432201,-1.003622684,-0.7628727,0.997433311,1.088893162,-0.749361272,1.574164237,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.546454998,-0.549206931,0.030739705,0.305876054,-1.257559369,-1.09512224,-0.361194924,-0.304530346,-0.90888873,0.248862188,-0.468478034,-0.860865276,1
-0.067987427,-1.010383665,-0.760658327,0.971604748,0.349286665,-0.75576149,0.392549793,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.559282607,-0.562108,0.030739705,0.305876054,-1.241323741,-1.112402816,-0.361194924,-0.304530346,-0.978653698,-0.835576642,-0.590366963,0.218327012,1
0.259388894,-0.993481213,-0.77827032,0.982904744,1.088893162,-0.768561928,-1.379871874,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.559282607,-0.562108,0.030739705,-1.522076219,-1.257559369,-1.129683391,-0.361194924,-0.369031178,-0.978653698,-0.913036559,-0.143440892,-0.721614658,1
0.043799609,-1.030666607,-0.77827032,0.982904744,0.236183424,-0.75576149,0.589485535,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.559282607,-0.562108,1.380008646,-1.522076219,-1.257559369,-1.112402816,-0.431862323,-0.369031178,-0.978653698,-0.796846684,0.791040891,0.079076395,1
-0.044033062,-1.010383665,-0.780458945,0.87313335,0.271666794,-0.768561928,-1.182936131,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.559282607,-0.562108,0.030739705,0.305876054,-1.257559369,-1.09512224,-0.431862323,-0.369031178,-1.055395164,0.016482439,0.709781606,1.05383072,1
-0.367416989,-0.993481213,-0.77827032,0.949004755,0.630935916,-0.75576149,0.589485535,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.559282607,-0.577875973,1.380008646,-1.522076219,-1.257559369,-1.112402816,-0.496105411,-0.369031178,-1.055395164,-0.951766517,-0.021551964,-0.094986878,1
-0.287569106,-1.010383665,-0.767275699,0.939319044,1.412678914,-0.762161709,-0.395193172,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.574960796,-0.577875973,0.030739705,0.305876054,-1.257559369,-1.112402816,-0.496105411,-0.369031178,-1.055395164,-0.719386768,-0.143440892,-1.591931019,1
0.071746368,-0.979959251,-0.765061324,1.02164759,1.201996404,-0.768561928,-1.182936131,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.574960796,-0.577875973,1.380008646,0.305876054,-1.257559369,-1.129683391,-0.496105411,-0.369031178,-1.125160136,-0.835576642,0.547263035,1.506395228,1
0.159579041,-1.003622684,-0.771678696,1.044247583,0.616520797,-0.768561928,-0.986000394,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.574960796,-0.577875973,-1.318529236,0.305876054,-1.241323741,-1.129683391,-0.496105411,-0.369031178,-1.125160136,1.255841102,0.62852232,-0.234237495,1
0.079731157,-1.017144645,-0.769464323,1.089447568,1.32840591,-0.75576149,0.786421272,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.574960796,-0.590777042,0.030739705,0.305876054,-1.257559369,-1.129683391,-0.496105411,-0.439982091,-1.125160136,-0.913036559,-0.590366963,-0.164612187,1
-0.119888551,-1.017144645,-0.760658327,1.116890417,0.002214952,-0.762161709,-0.001321687,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.574960796,-0.590777042,-1.318529236,0.305876054,-1.257559369,-1.129683391,-0.553924192,-0.504482918,-1.125160136,-0.680656809,0.384744464,-0.965303239,1
0.011860456,-1.017144645,-0.767275699,1.018419019,0.57327544,-0.762161709,-0.001321687,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.589213694,-0.590777042,-1.318529236,0.305876054,-1.257559369,-1.112402816,-0.553924192,-0.504482918,-1.18794861,0.287592147,-0.712255891,-0.89567793,1
-0.000116726,-1.030666607,-0.756255328,0.931247618,0.153019275,-0.762161709,-0.001321687,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.589213694,-0.590777042,-1.318529236,0.305876054,-1.241323741,-1.129683391,-0.553924192,-0.504482918,-1.18794861,1.062191311,-0.915404105,-0.164612187,1
0.163571434,-1.017144645,-0.760658327,0.805333371,0.658657299,-0.768561928,-0.986000394,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.589213694,-0.590777042,-1.318529236,0.305876054,-1.241323741,-1.129683391,-0.61816728,-0.562533666,-1.18794861,0.519971896,0.62852232,-0.651989349,1
0.059769186,-1.030666607,-0.75185233,0.845690502,-0.19405244,-0.762161709,-0.198257429,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.602041303,-0.590777042,0.030739705,0.305876054,-1.241323741,-1.129683391,-0.61816728,-0.562533666,-1.18794861,-1.067956392,-0.265329821,1.401957264,1
-0.191751646,-1.003622684,-0.765061324,0.5728763,-0.673077936,-0.75576149,0.589485535,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.602041303,-0.590777042,0.030739705,0.305876054,-1.257559369,-1.112402816,-0.682410372,-0.562533666,-1.18794861,-0.990496475,-0.021551964,-0.756427312,1
-0.099926581,-1.017144645,-0.767275699,0.25970497,0.060984283,-0.762161709,-0.395193172,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.602041303,-0.606545015,1.380008646,0.305876054,-1.241323741,-1.129683391,-0.682410372,-0.562533666,-1.257713577,-0.951766517,-0.184070535,-1.348242438,1
-0.323500653,-1.010383665,-0.749663704,0.403376353,0.670854707,-0.75576149,0.392549793,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.602041303,-0.606545015,0.030739705,0.305876054,-1.241323741,-1.129683391,-0.682410372,-0.562533666,-1.257713577,-0.758116726,1.888041246,-1.870432255,1
0.119655099,-1.003622684,-0.749663704,0.750447674,1.740900088,-0.75576149,0.392549793,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.602041303,-0.606545015,0.030739705,0.305876054,-1.257559369,-1.129683391,-0.753077767,-0.627034493,-1.334455044,-0.796846684,1.888041246,-1.174179166,1
-0.060002639,-0.973198271,-0.760658327,1.036176157,1.912772662,-0.75576149,0.19561405,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.602041303,-0.606545015,-1.318529236,0.305876054,-1.257559369,-1.129683391,-0.753077767,-0.627034493,-1.334455044,-0.758116726,-0.184070535,0.287952321,1
-0.048025457,-1.010383665,-0.754066703,1.13626184,0.680834406,-0.75576149,0.19561405,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.602041303,-0.606545015,0.030739705,0.305876054,-1.241323741,-1.129683391,-0.753077767,-0.691535326,-1.334455044,-0.758116726,-0.062181607,1.088643374,1
0.051784398,-1.023905626,-0.754066703,0.894119058,-0.401408384,-0.75576149,0.19561405,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.602041303,-0.606545015,0.030739705,0.305876054,-1.241323741,-1.129683391,-0.817320859,-0.691535326,-1.334455044,-1.145416308,-0.143440892,0.218327012,1
0.143609464,-0.993481213,-0.754066703,0.453419195,-0.829426536,-0.75576149,0.19561405,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.602041303,-0.606545015,0.030739705,0.305876054,-1.241323741,-1.129683391,-0.817320859,-0.691535326,-1.334455044,-0.796846684,-1.037293033,-0.860865276,1
0.259388894,-1.030666607,-0.756255328,0.232262121,0.31269444,-0.75576149,0.19561405,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.602041303,-0.606545015,0.030739705,0.305876054,-1.241323741,-1.129683391,-0.817320859,-0.691535326,-1.397243517,-0.835576642,-1.037293033,-0.025361569,1
0.031822427,-1.010383665,-0.754066703,0.380776361,0.179631802,-0.75576149,0.19561405,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.617719492,-0.606545015,0.030739705,0.305876054,-1.241323741,-1.129683391,-0.817320859,-0.691535326,-1.397243517,1.604410726,-0.346589106,0.183514358,1
0.063761581,-1.017144645,-0.7628727,0.369476364,0.334871546,-0.75576149,0.19561405,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.602041303,-0.606545015,1.380008646,0.305876054,-1.241323741,-1.129683391,-0.875139641,-0.762486234,-1.473984983,-0.951766517,0.62852232,-0.094986878,1
0.275358471,-1.003622684,-0.756255328,0.574490586,0.85492469,-0.75576149,0.19561405,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.617719492,-0.620879537,0.030739705,0.305876054,-1.241323741,-1.129683391,-0.875139641,-0.762486234,-1.473984983,-0.796846684,1.075448391,1.262706646,1
-0.036048274,-1.010383665,-0.756255328,0.64067628,0.214006317,-0.75576149,0.19561405,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.617719492,-0.620879537,1.380008646,0.305876054,-1.241323741,-1.145235909,-0.875139641,-0.826987066,-1.473984983,-0.835576642,-0.712255891,-1.174179166,1
-0.048025457,-1.010383665,-0.7628727,0.622919142,0.38144347,-0.75576149,0.19561405,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.617719492,-0.620879537,0.030739705,0.305876054,-1.241323741,-1.145235909,-0.875139641,-0.826987066,-1.473984983,-0.835576642,-0.915404105,0.984205411,1
-0.119888551,-1.010383665,-0.749663704,0.816633368,1.475883667,-0.762161709,-0.592128909,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.617719492,-0.620879537,0.030739705,0.305876054,-1.241323741,-1.129683391,-0.939382729,-0.826987066,-1.473984983,1.565680768,-0.184070535,-0.234237495,1
0.279350866,-1.030666607,-0.738669082,1.05877615,2.226578717,-0.75576149,0.19561405,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.617719492,-0.620879537,-1.318529236,0.305876054,-1.241323741,-1.129683391,-1.003625817,-0.826987066,-1.473984983,0.597431812,-0.062181607,-0.338675459,1
0.455016209,-1.010383665,-0.738669082,1.315447498,1.66438907,-0.762161709,-0.395193172,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.620879537,0.030739705,0.305876054,-1.241323741,-1.129683391,-1.003625817,-0.885037813,-1.473984983,-0.641926851,0.466003749,-0.199424841,1
0.335244384,-1.003622684,-0.747475079,1.278318939,0.377008048,-0.768561928,-1.379871874,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.620879537,-1.318529236,0.305876054,-1.241323741,-1.145235909,-1.003625817,-0.885037813,-1.473984983,-0.913036559,-2.45933053,-0.89567793,1
0.379160719,-0.996861703,-0.743072081,0.969990463,-0.154133649,-0.75576149,0.589485535,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.620879537,0.030739705,0.305876054,-1.241323741,-1.145235909,-1.003625817,-0.949538641,-1.473984983,-0.951766517,-0.671626248,0.984205411,1
0.295320442,-0.973198271,-0.738669082,1.121733273,2.380709606,-0.768561928,-1.182936131,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.633780605,-1.318529236,0.305876054,-1.241323741,-1.145235909,-1.074293216,-0.949538641,-1.473984983,0.287592147,-0.184070535,-0.686802003,1
0.09170834,-1.030666607,-0.749663704,1.673818815,3.285535543,-0.75576149,0.589485535,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.633780605,0.030739705,-1.522076219,-1.241323741,-1.129683391,-1.074293216,-0.949538641,-1.473984983,-0.641926851,-0.10281125,-0.58236404,1
0.20748777,-1.023905626,-0.749663704,2.090304401,1.245241761,-0.762161709,-0.198257429,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.633780605,-1.318529236,0.305876054,-1.241323741,-1.162516484,-1.138536308,-1.014039469,-1.473984983,-0.758116726,-0.915404105,0.67089152,1
0.227449741,-1.017144645,-0.749663704,1.872375896,1.228608932,-0.762161709,-0.198257429,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.633780605,1.380008646,0.305876054,-1.241323741,-1.145235909,-1.138536308,-1.014039469,-1.473984983,1.565680768,-0.874774462,1.227893992,1
0.103685522,-1.003622684,-0.738669082,1.664133104,-0.239515508,-0.75576149,0.589485535,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.241323741,-1.162516484,-1.138536308,-1.014039469,-1.473984983,1.565680768,-0.265329821,-0.199424841,1
0.279350866,-1.003622684,-0.736454709,1.197604678,-0.103126304,-0.768561928,-0.789064651,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.633780605,0.030739705,-1.522076219,-1.241323741,-1.145235909,-1.138536308,-1.014039469,-1.473984983,0.365052063,-0.387218749,0.148701704,1
0.203495376,-1.003622684,-0.73205171,1.202447533,1.496951918,-0.75576149,0.786421272,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.633780605,-1.318529236,0.305876054,-1.22656408,-1.162516484,-1.138536308,-1.014039469,-1.473984983,-0.8743066,-0.184070535,1.401957264,1
0.530871697,-0.996861703,-0.721057088,1.360647484,1.104417136,-0.762161709,-0.001321687,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.633780605,1.380008646,0.305876054,-1.213280384,-1.162516484,-1.196355089,-1.084990382,-1.473984983,-0.835576642,-0.387218749,-1.800806946,1
0.435054237,-1.017144645,-0.729863085,1.304147502,0.27721107,-0.768561928,-0.986000394,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.633780605,-1.318529236,0.305876054,-1.213280384,-1.162516484,-1.196355089,-1.084990382,-1.473984983,-0.835576642,0.62852232,-1.591931019,1
0.606727187,-0.979959251,-0.738669082,1.33159035,1.909446096,-0.75576149,0.786421272,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.22656408,-1.162516484,-1.196355089,-1.084990382,-1.473984983,-0.641926851,-0.224700178,0.949392756,1
0.482962968,-0.993481213,-0.72767446,1.562433136,1.636667688,-0.75576149,0.589485535,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.633780605,-1.318529236,0.305876054,-1.213280384,-1.162516484,-1.196355089,-1.149491214,-1.473984983,-1.029226433,-0.671626248,-0.129799532,1
0.399122691,-1.017144645,-0.736454709,1.547904569,0.269449082,-0.75576149,0.589485535,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.213280384,-1.162516484,-1.260598177,-1.149491214,-1.473984983,-0.8743066,0.222225893,-0.965303239,1
0.37117593,-1.017144645,-0.745260706,1.384861762,0.744039158,-0.762161709,-0.198257429,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.633780605,-1.318529236,0.305876054,-1.22656408,-1.162516484,-1.260598177,-1.149491214,-1.473984983,-0.293357227,0.62852232,1.541207882,1
0.49494015,-1.023905626,-0.734266084,1.120118988,-0.076513776,-0.75576149,0.392549793,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.22656408,-1.162516484,-1.331265576,-1.149491214,-1.473984983,1.604410726,-0.793515177,0.253139667,1
0.642658734,-0.959676309,-0.716654089,0.940933329,0.985769618,-0.75576149,0.589485535,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.213280384,-1.162516484,-1.331265576,-1.207541961,-1.473984983,0.21013223,-0.915404105,-0.89567793,1
0.766422953,-1.030666607,-0.725460087,1.187918966,1.819628815,-0.774910112,-2.364550575,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.213280384,-1.162516484,-1.331265576,-1.207541961,-1.473984983,-0.913036559,-0.224700178,-0.651989349,1
0.470985785,-1.017144645,-0.738669082,1.494633157,1.657735939,-0.762161709,-0.198257429,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.633780605,1.380008646,0.305876054,-1.213280384,-1.162516484,-1.389084357,-1.207541961,-1.473984983,-0.796846684,0.547263035,0.113889049,1
0.411099872,-1.003622684,-0.729863085,1.562433136,1.561265526,-0.75576149,0.589485535,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.633780605,-1.318529236,0.305876054,-1.213280384,-1.162516484,-1.459751756,-1.207541961,-1.397243517,-0.835576642,0.62852232,0.984205411,1
0.486955362,-1.010383665,-0.72767446,2.059632981,2.816489745,-0.75576149,0.392549793,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.633780605,0.030739705,-1.522076219,-1.213280384,-1.162516484,-1.459751756,-1.272042789,-1.334455044,0.326322105,-0.265329821,-0.373488113,1
0.2553965,-0.979959251,-0.73205171,1.919190168,0.029936334,-0.762161709,-0.395193172,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.633780605,-1.318529236,0.305876054,-1.22656408,-1.162516484,-1.459751756,-1.272042789,-1.334455044,-0.796846684,0.831670534,-1.348242438,1
0.403115084,-0.979959251,-0.747475079,1.329976065,-1.015714229,-0.75576149,0.589485535,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.213280384,-1.162516484,-1.459751756,-1.342993702,-1.334455044,1.565680768,-0.387218749,-0.826052621,1
0.602734793,-1.010383665,-0.738669082,1.166933259,1.612272871,-0.774910112,-2.167614838,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.213280384,-1.162516484,-1.459751756,-1.342993702,-1.334455044,0.21013223,0.953559462,0.496828248,1
0.431061843,-1.010383665,-0.716654089,1.423604608,1.498060774,-0.762161709,-0.198257429,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.213280384,-1.162516484,-1.459751756,-1.342993702,-1.334455044,-1.029226433,-1.037293033,0.322764976,1
0.431061843,-1.030666607,-0.710062467,1.468804594,1.013491,-0.75576149,0.786421272,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.22656408,-1.162516484,-1.459751756,-1.342993702,-1.334455044,-1.10668635,-0.224700178,-0.094986878,1
0.718514223,-1.030666607,-0.73205171,1.425218893,0.441321656,-0.768561928,-1.182936131,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.630547101,-0.633780605,1.380008646,0.305876054,-1.213280384,-1.162516484,-1.459751756,-1.342993702,-1.257713577,-0.8743066,-1.321700533,0.322764976,1
0.570795639,-1.017144645,-0.73205171,1.446204601,0.709664644,-0.768561928,-1.182936131,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.213280384,-1.162516484,-1.459751756,-1.401044449,-1.18794861,-1.029226433,-2.540589815,0.462015594,1
0.463000996,-1.003622684,-0.714465464,1.452661742,0.905932035,-0.75576149,0.589485535,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.630547101,-0.633780605,1.380008646,0.305876054,-1.213280384,-1.162516484,-1.459751756,-1.401044449,-1.18794861,-1.10668635,1.888041246,1.019018065,1
0.287335653,-1.017144645,-0.716654089,1.63507597,1.784145445,-0.75576149,0.392549793,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.213280384,-1.181525118,-1.459751756,-1.401044449,-1.18794861,-1.145416308,-0.54973732,1.401957264,1
0.522886909,-1.017144645,-0.72767446,1.715790231,0.831638728,-0.762161709,-0.198257429,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.630547101,-0.633780605,0.030739705,0.305876054,-1.213280384,-1.162516484,-1.459751756,-1.471995362,-1.18794861,-1.029226433,-0.834144819,1.332331955,1
0.435054237,-1.023905626,-0.736454709,1.575347417,0.266122517,-0.75576149,0.392549793,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.646225289,-0.633780605,0.030739705,0.305876054,-1.213280384,-1.181525118,-1.459751756,-1.471995362,-1.18794861,-0.990496475,-0.630996606,1.36714461,1
0.570795639,-0.979959251,-0.736454709,1.380018907,0.673072418,-0.762161709,-0.198257429,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.646225289,-0.633780605,0.030739705,0.305876054,-1.18376106,-1.181525118,-1.459751756,-1.471995362,-1.18794861,-0.641926851,-1.037293033,0.04426374,1
0.451023814,-1.003622684,-0.721057088,1.421990322,1.041212383,-0.762161709,-0.198257429,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.646225289,-0.633780605,0.030739705,0.305876054,-1.198520722,-1.181525118,-1.459751756,-1.471995362,-1.125160136,-0.990496475,-1.037293033,-0.408300768,1
0.562810851,-0.996861703,-0.718868463,1.48010459,1.156533336,-0.768561928,-1.182936131,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.646225289,-0.633780605,0.030739705,0.305876054,-1.18376106,-1.162516484,-1.459751756,-1.471995362,-1.125160136,-0.835576642,-0.184070535,-1.243804475,1
0.598742398,-1.017144645,-0.725460087,1.544675999,1.378304399,-0.75576149,0.392549793,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.646225289,-0.633780605,0.030739705,0.305876054,-1.213280384,-1.181525118,-1.459751756,-1.471995362,-1.125160136,-0.951766517,-0.143440892,1.019018065,1
0.718514223,-0.973198271,-0.725460087,1.549518854,0.940306549,-0.75576149,0.392549793,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.646225289,-0.633780605,0.030739705,0.305876054,-1.213280384,-1.181525118,-1.459751756,-1.471995362,-1.125160136,0.365052063,0.506633392,-0.234237495,1
0.726499012,-1.003622684,-0.721057088,1.473647449,0.494546712,-0.75576149,0.392549793,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.646225289,-0.633780605,0.030739705,0.305876054,-1.18376106,-1.162516484,-1.459751756,-1.471995362,-1.055395164,-0.913036559,-0.062181607,1.36714461,1
0.455016209,-1.010383665,-0.721057088,1.302533217,0.10201193,-0.762161709,-0.395193172,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.646225289,-0.633780605,0.030739705,0.305876054,-1.198520722,-1.181525118,-1.459751756,-1.471995362,-0.978653698,-0.758116726,1.116078033,-0.721614658,1
0.526879303,-1.017144645,-0.736454709,1.246033234,0.776195962,-0.768561928,-1.379871874,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.646225289,-0.633780605,0.030739705,0.305876054,-1.198520722,-1.181525118,-1.389084357,-1.471995362,-0.978653698,1.565680768,-0.956033748,1.332331955,1
0.335244384,-0.979959251,-0.734266084,1.455890311,2.564779588,-0.75576149,0.392549793,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.646225289,-0.649548579,0.030739705,0.305876054,-1.18376106,-1.181525118,-1.389084357,-1.471995362,-0.978653698,0.171402272,-0.874774462,-0.547551386,1
0.367183537,-1.010383665,-0.721057088,1.633461685,0.932544562,-0.762161709,-0.395193172,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.646225289,-0.649548579,0.030739705,0.305876054,-1.18376106,-1.181525118,-1.389084357,-1.471995362,-0.90888873,-0.990496475,1.156707676,-1.348242438,1
0.375168325,-1.010383665,-0.718868463,1.82394734,1.489189931,-0.75576149,0.392549793,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.646225289,-0.649548579,0.030739705,0.305876054,-1.18376106,-1.181525118,-1.331265576,-1.471995362,-0.839123763,1.52695081,-0.021551964,0.810142138,1
0.546841273,-1.010383665,-0.725460087,1.917575883,1.798560564,-0.75576149,-0.001321687,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.646225289,-0.649548579,0.030739705,0.305876054,-1.198520722,-1.181525118,-1.331265576,-1.471995362,-0.839123763,1.565680768,-0.752885534,-0.234237495,1
0.582772821,-0.979959251,-0.73205171,2.246890066,2.386253882,-0.75576149,0.19561405,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.646225289,-0.649548579,-1.318529236,0.305876054,-1.18376106,-1.181525118,-1.331265576,-1.471995362,-0.839123763,0.248862188,-0.630996606,-0.303862804,1
0.482962968,-1.030666607,-0.729863085,2.335675753,1.475883667,-0.762161709,-0.395193172,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.646225289,-0.649548579,-1.318529236,-1.522076219,-1.18376106,-1.162516484,-1.331265576,-1.471995362,-0.839123763,0.171402272,0.303485178,-0.338675459,1
0.54284888,-0.979959251,-0.721057088,2.301775764,1.213084957,-0.768561928,-1.182936131,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.646225289,-0.649548579,-1.318529236,0.305876054,-1.198520722,-1.181525118,-1.331265576,-1.471995362,-0.77633529,0.21013223,1.847411603,-0.965303239,1
0.634673946,-1.023905626,-0.721057088,2.277561485,1.642211965,-0.75576149,0.392549793,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.646225289,-0.649548579,0.030739705,0.305876054,-1.18376106,-1.181525118,-1.331265576,-1.471995362,-0.77633529,0.132672314,-0.509107677,1.019018065,1
0.666613098,-1.003622684,-0.718868463,2.266261489,1.384957531,-0.768561928,-1.182936131,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.646225289,-0.649548579,-1.318529236,0.305876054,-1.18376106,-1.181525118,-1.331265576,-1.471995362,-0.706570318,-0.913036559,1.888041246,-0.060174223,1
0.558818456,-1.023905626,-0.716654089,2.342132894,1.396046084,-0.75576149,0.589485535,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.646225289,-0.649548579,0.030739705,0.305876054,-1.18376106,-1.198805693,-1.260598177,-1.471995362,-0.706570318,-0.990496475,1.684893032,1.436769919,1
0.399122691,-1.023905626,-0.73205171,2.284018626,1.565700948,-0.768561928,-1.182936131,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.646225289,-0.649548579,0.030739705,0.305876054,-1.18376106,-1.181525118,-1.260598177,-1.471995362,-0.629828856,-0.719386768,1.603633747,1.05383072,1
0.367183537,-1.017144645,-0.734266084,2.101604397,0.801699635,-0.768561928,-0.986000394,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.646225289,-0.649548579,0.030739705,0.305876054,-1.18376106,-1.181525118,-1.196355089,-1.401044449,-0.629828856,-0.835576642,-1.037293033,0.009451086,1
0.343229171,-1.003622684,-0.712251091,2.053175841,1.930514347,-0.768561928,-1.576807616,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.646225289,-0.649548579,-1.318529236,0.305876054,-1.18376106,-1.198805693,-1.196355089,-1.401044449,-0.560063884,-0.758116726,-0.468478034,0.914580102,1
0.618704369,-1.017144645,-0.716654089,2.04994727,1.114396834,-0.762161709,-0.592128909,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.646225289,-0.649548579,-1.318529236,-1.522076219,-1.18376106,-1.181525118,-1.196355089,-1.342993702,-0.490298916,0.093942355,0.506633392,-1.731181637,1
0.44703142,-1.023905626,-0.745260706,2.061247267,1.410461203,-0.768561928,-0.789064651,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.646225289,-0.649548579,-1.318529236,0.305876054,-1.198520722,-1.198805693,-1.196355089,-1.342993702,-0.490298916,0.093942355,0.831670534,1.36714461,1
0.710529435,-1.003622684,-0.729863085,2.082232975,1.553503539,-0.78771055,-2.955357798,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.646225289,-0.662449648,0.030739705,-1.522076219,-1.18376106,-1.198805693,-1.138536308,-1.342993702,-0.490298916,-0.8743066,-0.99666339,-0.094986878,1
0.562810851,-1.017144645,-0.705659468,2.120975819,0.758454277,-0.806911206,-4.727779464,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.646225289,-0.662449648,0.030739705,0.305876054,-1.18376106,-1.181525118,-1.138536308,-1.342993702,-0.427510443,0.326322105,-0.834144819,-0.26905015,1
0.630681552,-1.017144645,-0.714465464,1.790047351,-0.158569069,-0.832512082,-7.091008353,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.646225289,-0.649548579,1.380008646,-1.522076219,-1.198520722,-1.181525118,-1.138536308,-1.342993702,-0.427510443,-0.641926851,-0.99666339,0.566453557,1
0.61071958,-0.979959251,-0.675173209,1.292847505,-0.922570382,-0.832512082,-5.121650949,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.646225289,-0.662449648,0.030739705,0.305876054,-1.18376106,-1.181525118,-1.138536308,-1.342993702,-0.357745475,-0.603196893,-1.159181961,0.566453557,1
0.670605493,-0.996861703,-0.648780966,0.716547684,-0.795052021,-0.832512082,-3.940036505,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.646225289,-0.662449648,1.380008646,0.305876054,-1.167525432,-1.181525118,-1.074293216,-1.272042789,-0.281004009,-0.719386768,-0.184070535,-0.199424841,1
0.726499012,-1.017144645,-0.657586964,0.553504878,-0.164113346,-0.832512082,-2.758422061,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.646225289,-0.662449648,0.030739705,0.305876054,-1.167525432,-1.181525118,-1.074293216,-1.272042789,-0.281004009,-0.525736976,0.059707322,-0.199424841,1
0.558818456,-1.010383665,-0.703470843,0.463104906,0.297170466,-0.832512082,-1.970679096,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.646225289,-0.662449648,0.030739705,0.305876054,-1.167525432,-1.198805693,-1.074293216,-1.272042789,-0.281004009,-0.254627269,-1.037293033,-0.164612187,1
0.722506618,-0.96643729,-0.670770211,0.513147748,0.695249525,-0.845312518,-3.15229354,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.646225289,-0.662449648,0.030739705,0.305876054,-1.167525432,-1.198805693,-1.003625817,-1.207541961,-0.211239037,-0.332087185,-0.956033748,0.009451086,1
0.674597887,-1.010383665,-0.692450472,0.559962019,0.650895312,-0.832512082,-0.789064651,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.646225289,-0.662449648,1.380008646,-1.522076219,-1.18376106,-1.198805693,-1.003625817,-1.207541961,-0.211239037,-0.44827706,-1.159181961,-0.025361569,1
0.530871697,-1.030666607,-0.696853471,0.425976346,0.021065492,-0.845312518,-1.970679096,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.646225289,-0.662449648,0.030739705,0.305876054,-1.167525432,-1.198805693,-1.003625817,-1.207541961,-0.141474069,-0.913036559,-0.021551964,-0.060174223,1
0.586765215,-1.017144645,-0.696853471,0.177376423,-0.800596297,-0.832512082,0.19561405,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.646225289,-0.662449648,0.030739705,0.305876054,-1.167525432,-1.198805693,-0.939382729,-1.149491214,-0.141474069,-0.564466935,0.547263035,-1.278617129,1
0.586765215,-0.96643729,-0.670770211,0.059533603,0.57327544,-0.845312518,-1.576807616,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.646225289,-0.662449648,1.380008646,0.305876054,-1.167525432,-1.198805693,-0.875139641,-1.149491214,-0.078685596,-0.487007018,0.62852232,-0.756427312,1
0.538856486,-1.017144645,-0.657586964,0.119262156,0.237292278,-0.832512082,0.19561405,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.646225289,-0.662449648,0.030739705,0.305876054,-1.15276577,-1.198805693,-0.875139641,-1.149491214,-0.078685596,-0.564466935,-0.224700178,-0.26905015,1
0.810339289,-1.010383665,-0.699067844,0.143476434,0.355939797,-0.845312518,-1.576807616,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.646225289,-0.662449648,1.380008646,0.305876054,-1.15276577,-1.198805693,-0.875139641,-1.084990382,-0.008920629,-0.603196893,0.059707322,1.401957264,1
0.49494015,-1.003622684,-0.705659468,0.164462142,-0.327115077,-0.838912299,-0.395193172,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.660478188,-0.662449648,-1.318529236,0.305876054,-1.15276577,-1.216086269,-0.817320859,-1.084990382,0.067820838,0.132672314,1.400485533,0.148701704,1
0.614711975,-1.023905626,-0.714465464,-0.092209206,-0.978013148,-0.832512082,0.589485535,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.646225289,-0.662449648,1.380008646,0.305876054,-1.167525432,-1.198805693,-0.817320859,-1.084990382,0.067820838,-0.990496475,0.831670534,0.183514358,1
0.478970573,-1.003622684,-0.712251091,-0.453809094,-1.554617913,-0.832512082,0.392549793,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.660478188,-0.662449648,0.030739705,0.305876054,-1.139482075,-1.181525118,-0.817320859,-1.014039469,0.13758581,-0.913036559,1.35985589,1.088643374,1
0.419084661,-1.017144645,-0.714465464,-0.87675182,-1.842920295,-0.832512082,0.19561405,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.660478188,-0.662449648,0.030739705,-1.522076219,-1.139482075,-1.198805693,-0.753077767,-1.014039469,0.207350778,0.21013223,0.059707322,1.471582573,1
0.439046631,-1.010383665,-0.70125647,-1.059166049,-0.792834311,-0.845312518,-1.379871874,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.660478188,-0.662449648,-1.318529236,-1.522076219,-1.139482075,-1.198805693,-0.753077767,-1.014039469,0.207350778,0.21013223,-0.143440892,-1.278617129,1
0.702544646,-1.017144645,-0.696853471,-0.997823211,-0.40473495,-0.845312518,-1.379871874,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.660478188,-0.662449648,1.380008646,0.305876054,-1.139482075,-1.198805693,-0.682410372,-0.949538641,0.207350778,0.132672314,0.506633392,0.253139667,1
0.550833668,-0.996861703,-0.696853471,-1.185080296,-1.279621795,-0.832512082,0.392549793,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.660478188,-0.662449648,-1.318529236,0.305876054,-1.139482075,-1.198805693,-0.682410372,-0.885037813,0.270139251,0.21013223,1.400485533,1.401957264,1
0.44703142,-1.010383665,-0.703470843,-1.130194598,-0.644247698,-0.838912299,-0.395193172,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.660478188,-0.662449648,0.030739705,0.305876054,-1.139482075,-1.198805693,-0.61816728,-0.885037813,0.270139251,-1.145416308,-0.834144819,1.193081337,1
0.498932544,-1.017144645,-0.705659468,-1.112437461,-0.136391964,-0.832512082,0.392549793,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.660478188,-0.662449648,-1.318529236,0.305876054,-1.139482075,-1.198805693,-0.61816728,-0.826987066,0.270139251,-0.8743066,-0.184070535,-0.826052621,1
0.698552252,-1.003622684,-0.699067844,-0.742766147,0.797264213,-0.832512082,0.19561405,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.660478188,-0.662449648,0.030739705,0.305876054,-1.139482075,-1.198805693,-0.553924192,-0.826987066,0.339904218,-0.835576642,-0.54973732,1.05383072,1
0.463000996,-1.023905626,-0.712251091,-0.482866228,-0.647574264,-0.838912299,-0.395193172,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.660478188,-0.662449648,-1.318529236,0.305876054,-1.139482075,-1.198805693,-0.553924192,-0.826987066,0.339904218,-1.145416308,-0.184070535,-0.408300768,1
0.710529435,-0.996861703,-0.705659468,-0.350494841,0.162998972,-0.832512082,0.19561405,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.660478188,-0.662449648,-1.318529236,0.305876054,-1.15276577,-1.198805693,-0.553924192,-0.762486234,0.416645685,-0.758116726,-0.874774462,1.36714461,1
0.530871697,-1.017144645,-0.705659468,-0.389237686,-0.666424805,-0.832512082,0.19561405,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.660478188,-0.662449648,-1.318529236,0.305876054,-1.15276577,-1.181525118,-0.496105411,-0.691535326,0.416645685,1.52695081,-0.874774462,0.183514358,1
0.634673946,-1.017144645,-0.703470843,-0.539366211,-0.987992846,-0.838912299,-0.592128909,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.660478188,-0.662449648,0.030739705,-1.522076219,-1.15276577,-1.198805693,-0.496105411,-0.691535326,0.486410657,0.86854152,-0.062181607,-0.477926077,1
0.299312836,-1.010383665,-0.694664846,-0.563580489,-0.929223515,-0.832512082,0.19561405,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.660478188,-0.662449648,-1.318529236,-1.522076219,-1.15276577,-1.198805693,-0.431862323,-0.627034493,0.556175624,-0.990496475,1.319226247,0.636078866,1
0.474978179,-0.993481213,-0.659775589,-0.65075189,-1.203110777,-0.832512082,0.392549793,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.660478188,-0.662449648,-1.318529236,0.305876054,-1.15276577,-1.198805693,-0.361194924,-0.627034493,0.556175624,-0.8743066,-1.849885888,-1.139366511,1
0.634673946,-1.010383665,-0.696853471,-0.652366175,0.083161389,-0.832512082,0.392549793,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.660478188,-0.662449648,-1.318529236,0.305876054,-1.139482075,-1.198805693,-0.361194924,-0.562533666,0.556175624,0.481241938,-0.387218749,-0.930490585,1
0.622696763,-1.023905626,-0.721057088,-0.516766217,0.233965712,-0.838912299,-0.395193172,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.660478188,-0.662449648,0.030739705,0.305876054,-1.139482075,-1.198805693,-0.361194924,-0.562533666,0.556175624,-1.184146266,1.237966962,0.183514358,1
0.275358471,-1.003622684,-0.714465464,-0.53290907,-0.479028256,-0.845312518,-1.182936131,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.660478188,-0.662449648,-1.318529236,0.305876054,-1.139482075,-1.181525118,-0.296951832,-0.504482918,0.556175624,-0.835576642,-0.346589106,0.949392756,1
-0.083957003,-0.979959251,-0.694664846,-0.429594817,-0.540015298,-0.838912299,-0.001321687,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.674731087,-0.662449648,0.030739705,0.305876054,-1.139482075,-1.198805693,-0.232708744,-0.504482918,0.618964097,1.100921269,0.953559462,-0.443113422,1
0.103685522,-1.023905626,-0.710062467,-0.376323404,0.362592929,-0.845312518,-0.789064651,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.674731087,-0.662449648,-1.318529236,0.305876054,-1.139482075,-1.181525118,-0.232708744,-0.439982091,0.618964097,1.294571061,-0.956033748,-0.025361569,1
0.411099872,-0.979959251,-0.710062467,-0.434437672,-0.0709695,-0.845312518,-0.789064651,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.674731087,-0.662449648,0.030739705,0.305876054,-1.139482075,-1.198805693,-0.232708744,-0.369031178,0.618964097,-0.796846684,1.237966962,-0.58236404,1
0.195510587,-0.996861703,-0.703470843,-0.628151897,-2.150073218,-0.832512082,0.786421272,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.674731087,-0.662449648,0.030739705,0.305876054,-1.139482075,-1.198805693,-0.174889962,-0.369031178,0.688729065,0.636161771,0.994189105,-0.791239967,1
0.243419318,-0.979959251,-0.712251091,-1.164094588,-1.790804095,-0.845312518,-1.182936131,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.674731087,-0.662449648,-1.318529236,0.305876054,-1.139482075,-1.181525118,-0.174889962,-0.369031178,0.688729065,-0.796846684,-0.834144819,0.04426374,1
0.383153113,-0.993481213,-0.716654089,-1.225437426,-0.495661085,-0.832512082,0.786421272,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.660478188,-0.662449648,0.030739705,0.305876054,-1.124722413,-1.181525118,-0.110646874,-0.304530346,0.688729065,-0.487007018,-0.752885534,-0.164612187,1
0.363191143,-1.017144645,-0.714465464,-1.13988031,-1.435970394,-0.832512082,0.786421272,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.674731087,-0.662449648,0.030739705,0.305876054,-1.139482075,-1.181525118,-0.039979475,-0.240029518,0.765470531,-0.099707436,-0.874774462,-0.129799532,1
0.646651128,-1.017144645,-0.703470843,-1.10598032,-0.14193624,-0.832512082,0.983357015,-0.21163268,-0.207938859,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.674731087,-0.662449648,0.030739705,0.305876054,-1.139482075,-1.181525118,-0.039979475,-0.240029518,0.765470531,-1.222876225,-0.062181607,0.35757763,1