1.341327712,1.460754797,2.032207399,-0.618466186,-0.547777286,-0.762161709,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.41675362,-0.391527199,1.380008646,0.305876054,-0.946130504,-1.198805693,1.373368499,0.140525377,1.316613791,0.248862188,0.222225893,-1.243804475,0
1.337335318,1.460754797,2.225836338,-0.579723341,-0.35261875,-0.768561928,-0.592128909,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.432431809,-0.40586172,0.030739705,0.305876054,-0.946130504,-1.181525118,1.373368499,0.08247463,1.316613791,0.326322105,0.222225893,1.436769919,0
1.596840938,1.460754797,2.344640053,-0.444123384,1.467012824,-0.75576149,1.180292758,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.432431809,-0.418762789,1.380008646,2.133828328,-0.946130504,-1.181525118,1.373368499,0.08247463,1.316613791,0.597431812,-0.224700178,-0.373488113,0
1.648742063,1.440471855,2.203821346,-0.263323439,0.292735045,-0.75576149,0.983357015,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.446684707,-0.418762789,0.030739705,0.305876054,-0.946130504,-1.181525118,1.309125407,0.08247463,1.316613791,0.558701854,-0.224700178,1.332331955,0
1.13771561,1.460754797,2.188423726,-0.18906632,-0.535579877,-0.75576149,0.786421272,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.446684707,-0.434530762,1.380008646,0.305876054,-0.931370842,-1.198805693,1.309125407,0.017973802,1.316613791,-0.099707436,0.100336964,-0.338675459,0
1.608818121,1.470896268,2.087206257,-0.353723411,-1.205328489,-0.768561928,-1.182936131,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.459512316,-0.447431831,0.030739705,0.305876054,-0.931370842,-1.181525118,1.309125407,-0.04652703,1.316613791,-0.293357227,0.547263035,0.914580102,0
1.453114749,1.440471855,2.195041098,-0.406994823,0.673072418,-0.75576149,0.392549793,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.459512316,-0.447431831,1.380008646,0.305876054,-0.946130504,-1.198805693,1.244882319,-0.04652703,1.253825318,0.016482439,0.18159625,-1.313429784,0
1.52098545,1.460754797,2.140016491,-0.38439483,0.032154045,-0.768561928,-1.379871874,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.475190505,-0.447431831,0.030739705,0.305876054,-0.946130504,-1.198805693,1.244882319,-0.04652703,1.253825318,0.21013223,-1.768626603,-0.060174223,0
1.664711639,1.477657249,2.245636958,-0.256866298,-0.105344014,-0.749361272,1.377228495,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.488018113,-0.463199805,0.030739705,-3.350028492,-0.946130504,-1.198805693,1.244882319,-0.117477943,1.253825318,-0.8743066,-0.143440892,1.05383072,0
1.748551917,1.453993817,2.245636958,-0.15193776,-0.201814426,-0.75576149,0.392549793,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.488018113,-0.463199805,0.030739705,-3.350028492,-0.946130504,-1.198805693,1.244882319,-0.181978771,1.253825318,0.171402272,0.019077679,1.541207882,0
1.548932209,1.447232836,2.07402301,-0.171309182,0.521159239,-0.75576149,0.392549793,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.488018113,-0.463199805,1.380008646,0.305876054,-0.946130504,-1.198805693,1.17421492,-0.181978771,1.253825318,0.093942355,1.522374461,-0.060174223,0
1.556916997,1.48441823,2.371058044,-0.23265202,-0.00443818,-0.75576149,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.503696302,-0.463199805,1.380008646,-1.522076219,-0.946130504,-1.198805693,1.17421492,-0.181978771,1.253825318,0.132672314,0.222225893,-1.591931019,0
1.317373348,1.453993817,2.228024963,-0.205209171,-0.464613137,-0.768561928,-1.379871874,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.503696302,-0.477534326,0.030739705,0.305876054,-0.946130504,-1.198805693,1.17421492,-0.240029518,1.253825318,0.248862188,0.222225893,-1.52230571,0
1.37725926,1.447232836,2.208224345,-0.163237756,0.281646491,-0.768561928,-1.182936131,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.503696302,-0.490435395,1.380008646,0.305876054,-0.946130504,-1.198805693,1.17421492,-0.240029518,1.184060346,0.093942355,0.140966607,-0.965303239,0
1.501023479,1.460754797,2.285238195,-0.177766323,0.233965712,-0.75576149,0.786421272,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.503696302,-0.490435395,1.380008646,0.305876054,-0.946130504,-1.198805693,1.109971832,-0.240029518,1.184060346,0.132672314,0.262855535,-0.512738731,0
1.580871362,1.460754797,2.243448333,-0.274623436,-1.386071905,-0.749361272,1.77109998,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.517949201,-0.490435395,1.380008646,0.305876054,-0.946130504,-1.198805693,1.109971832,-0.304530346,1.184060346,0.055212397,0.100336964,0.636078866,0
1.676688822,1.477657249,2.287452569,-0.34726627,-0.372578146,-0.75576149,0.786421272,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.517949201,-0.490435395,2.729277588,0.305876054,-0.946130504,-1.198805693,1.109971832,-0.369031178,1.114295378,0.132672314,0.262855535,1.541207882,0
1.361289683,1.491179211,2.225836338,-0.263323439,0.95915709,-0.75576149,0.786421272,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.53077681,-0.490435395,0.030739705,0.305876054,-0.946130504,-1.198805693,1.109971832,-0.369031178,1.114295378,-1.416526016,1.278596604,-0.025361569,0
1.600833333,1.477657249,2.445857521,-0.264937725,-0.44243603,-0.762161709,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.53077681,-0.506203368,1.380008646,0.305876054,-0.946130504,-1.198805693,1.05215305,-0.369031178,1.114295378,1.836790476,-1.199811604,-1.591931019,0
1.349312501,1.433710875,2.17083748,-0.185837749,-0.466830847,-0.762161709,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.53077681,-0.506203368,0.030739705,0.305876054,-0.946130504,-1.198805693,1.05215305,-0.369031178,1.114295378,-0.796846684,0.18159625,0.496828248,0
1.221555888,1.460754797,2.276432198,-0.205209171,-0.602111196,-0.749361272,1.77109998,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.53077681,-0.519104437,0.030739705,0.305876054,-0.946130504,-1.198805693,1.05215305,-0.369031178,1.114295378,-0.022247519,-2.01240446,-1.069741203,0
1.740567129,1.440471855,2.195041098,-0.339194844,0.606541099,-0.768561928,-0.986000394,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.53077681,-0.519104437,0.030739705,0.305876054,-0.931370842,-1.198805693,1.05215305,-0.439982091,1.114295378,-1.067956392,-1.443589461,0.775329484,0
1.528970238,1.433710875,2.311656187,-0.305294855,-0.074296066,-0.768561928,-1.182936131,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.546454998,-0.519104437,0.030739705,0.305876054,-0.946130504,-1.198805693,1.05215305,-0.504482918,1.037553912,-0.099707436,0.222225893,1.541207882,0
1.373266866,1.453993817,2.20603572,-0.134180622,-0.479028256,-0.75576149,0.786421272,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.546454998,-0.519104437,0.030739705,0.305876054,-0.946130504,-1.198805693,0.987909958,-0.504482918,1.037553912,1.410760935,-2.987515886,0.079076395,0
1.169654764,1.433710875,2.067405638,0.030476469,0.790611081,-0.774910112,-1.773743353,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.546454998,-0.519104437,1.380008646,0.305876054,-0.946130504,-1.198805693,0.92366687,-0.504482918,1.037553912,-0.951766517,0.140966607,-0.199424841,0
1.37725926,1.477657249,2.234642335,-0.027637799,-0.299393695,-0.75576149,0.786421272,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.559282607,-0.519104437,1.380008646,0.305876054,-0.931370842,-1.181525118,0.92366687,-0.562533666,0.967788944,0.093942355,-1.484219104,1.36714461,0
1.584863757,1.447232836,2.153225486,-0.174537753,-1.336173415,-0.75576149,0.786421272,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.559282607,-0.53487241,1.380008646,0.305876054,-0.946130504,-1.198805693,0.92366687,-0.562533666,0.967788944,-1.958745431,-2.256182316,0.009451086,0
1.293418983,1.447232836,1.902409062,-0.142252048,-0.307155682,-0.768561928,-1.182936131,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.559282607,-0.53487241,0.030739705,0.305876054,-0.946130504,-1.198805693,0.92366687,-0.562533666,0.967788944,0.016482439,-1.484219104,-0.373488113,0
1.297411376,1.460754797,2.212627343,-0.038937795,0.891516915,-0.75576149,0.589485535,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.559282607,-0.53487241,1.380008646,2.133828328,-0.946130504,-1.198805693,0.852999471,-0.627034493,0.967788944,-0.177167352,0.100336964,0.148701704,0
1.620795304,1.433710875,2.126833243,-0.07768064,-0.155242503,-0.762161709,-0.395193172,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.559282607,-0.53487241,0.030739705,-1.522076219,-0.946130504,-1.198805693,0.852999471,-0.627034493,0.967788944,-0.332087185,-2.053034102,0.009451086,0
1.121746033,1.491179211,2.201632721,-0.314980566,-1.411575577,-0.75576149,0.392549793,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.574960796,-0.53487241,0.030739705,-1.522076219,-0.946130504,-1.198805693,0.788756383,-0.691535326,0.967788944,-1.029226433,-1.199811604,1.227893992,0
1.680681217,1.447232836,2.135613492,-0.460266235,-0.554430417,-0.75576149,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.574960796,-0.53487241,0.030739705,-1.522076219,-0.962366132,-1.198805693,0.788756383,-0.691535326,0.905000471,-0.603196893,0.140966607,0.810142138,0
1.516993056,1.491179211,2.252228581,-0.386009116,0.843836137,-0.768561928,-1.576807616,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.574960796,-0.549206931,1.380008646,0.305876054,-0.962366132,-1.198805693,0.788756383,-0.691535326,0.905000471,0.248862188,0.425374106,0.113889049,0
1.413190808,1.460754797,2.199444096,-0.302066285,0.524485805,-0.762161709,-0.395193172,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.574960796,-0.549206931,1.380008646,0.305876054,-0.946130504,-1.198805693,0.788756383,-0.762486234,0.905000471,-0.177167352,-1.443589461,0.113889049,0
1.337335318,1.453993817,2.082829007,-0.132566337,-0.441327176,-0.75576149,0.392549793,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.574960796,-0.549206931,1.380008646,0.305876054,-0.962366132,-1.198805693,0.730937602,-0.762486234,0.835235504,0.287592147,0.587892677,-0.303862804,0
1.632772486,1.491179211,2.45026052,-0.479637658,-0.941420923,-0.75576149,0.589485535,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.574960796,-0.562108,1.380008646,0.305876054,-0.946130504,-1.198805693,0.730937602,-0.762486234,0.835235504,0.442511979,-1.159181961,0.531640903,0
1.52098545,1.433710875,2.168623106,-0.697566162,-0.553321562,-0.75576149,0.786421272,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.574960796,-0.562108,0.030739705,-1.522076219,-0.946130504,-1.198805693,0.730937602,-0.826987066,0.835235504,0.326322105,0.303485178,0.531640903,0
1.061860121,1.453993817,1.937607302,-0.910651809,-1.646652904,-0.768561928,-0.789064651,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.589213694,-0.562108,0.030739705,-1.522076219,-0.962366132,-1.198805693,0.730937602,-0.826987066,0.765470531,0.597431812,1.928670889,1.436769919,0
1.045890545,1.48441823,2.320436435,-0.923566092,-0.715214438,-0.75576149,0.786421272,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.589213694,-0.562108,0.030739705,-3.350028492,-0.946130504,-1.198805693,0.666694514,-0.885037813,0.765470531,-1.261606183,-2.45933053,0.984205411,0
1.796460647,1.477657249,2.307253188,-0.902580384,-0.047683537,-0.75576149,0.786421272,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.589213694,-0.562108,0.030739705,0.305876054,-0.962366132,-1.198805693,0.666694514,-0.885037813,0.765470531,0.442511979,0.547263035,-0.58236404,0
1.485053902,1.48441823,2.439265897,-1.02849463,-1.373874497,-0.762161709,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.602041303,-0.562108,0.030739705,0.305876054,-0.962366132,-1.181525118,0.602451422,-0.885037813,0.765470531,-1.648905765,-1.159181961,0.009451086,0
1.389236442,1.48441823,2.419465279,-1.197994578,-1.313996309,-0.75576149,0.983357015,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.602041303,-0.562108,1.380008646,0.305876054,-0.946130504,-1.198805693,0.602451422,-0.949538641,0.688729065,0.171402272,0.18159625,-1.104553857,0
1.37725926,1.447232836,2.39966466,-1.093066039,-0.168548768,-0.768561928,-0.592128909,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.602041303,-0.562108,1.380008646,0.305876054,-0.962366132,-1.198805693,0.602451422,-0.949538641,0.688729065,0.519971896,0.344114821,-0.26905015,0
1.149692792,1.447232836,2.087206257,-0.87675182,0.33154498,-0.75576149,0.983357015,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.602041303,-0.562108,1.380008646,2.133828328,-0.946130504,-1.198805693,0.531784023,-1.014039469,0.688729065,-0.099707436,1.928670889,-0.443113422,0
1.245510252,1.470896268,2.199444096,-0.894508958,-0.963598029,-0.75576149,0.983357015,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.602041303,-0.577875973,1.380008646,0.305876054,-0.946130504,-1.216086269,0.531784023,-1.014039469,0.618964097,-0.215897311,1.847411603,-0.408300768,0
1.501023479,1.453993817,2.239045334,-0.76213757,-0.331550499,-0.768561928,-0.789064651,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.602041303,-0.577875973,0.030739705,0.305876054,-0.946130504,-1.198805693,0.467540935,-1.014039469,0.618964097,0.016482439,1.766152318,-1.104553857,0
0.874217596,1.48441823,2.22143334,-0.674966169,-0.805031719,-0.768561928,-0.592128909,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.602041303,-0.577875973,1.380008646,0.305876054,-0.946130504,-1.198805693,0.467540935,-1.014039469,0.618964097,0.248862188,-1.890515531,-1.174179166,0
1.42516799,1.447232836,2.269840575,-0.813794697,-1.075592416,-0.762161709,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.602041303,-0.577875973,1.380008646,0.305876054,-0.946130504,-1.198805693,0.467540935,-1.084990382,0.556175624,0.055212397,0.100336964,-1.034928548,0
1.608818121,1.48441823,2.340237054,-0.905808954,0.734059461,-0.762161709,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.602041303,-0.577875973,-1.318529236,-1.522076219,-0.946130504,-1.198805693,0.409722153,-1.149491214,0.556175624,-0.254627269,0.425374106,-0.025361569,0
1.948171626,1.470896268,2.476652763,-0.592637623,-0.239515508,-0.768561928,-0.789064651,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.602041303,-0.590777042,1.380008646,0.305876054,-0.962366132,-1.198805693,0.409722153,-1.149491214,0.556175624,-1.10668635,2.009930174,0.253139667,0
1.728589946,1.447232836,2.368843671,-0.697566162,-0.236188942,-0.768561928,-0.789064651,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.602041303,-0.590777042,1.380008646,0.305876054,-0.962366132,-1.198805693,0.409722153,-1.149491214,0.556175624,-0.138437394,-1.240441247,0.810142138,0
1.824407406,1.453993817,2.309441813,-0.763751855,-0.347074473,-0.768561928,-0.789064651,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.617719492,-0.590777042,1.380008646,0.305876054,-0.962366132,-1.198805693,0.409722153,-1.149491214,0.486410657,1.333301019,0.466003749,1.227893992,0
1.880300924,1.470896268,2.51187675,-0.789580419,-1.398269314,-0.768561928,-0.789064651,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.617719492,-0.590777042,1.380008646,0.305876054,-0.962366132,-1.198805693,0.409722153,-1.207541961,0.486410657,0.403782021,-1.118552319,0.253139667,0
1.832392195,1.460754797,2.445857521,-0.818637553,-1.115511208,-0.768561928,-0.592128909,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.617719492,-0.590777042,1.380008646,-1.522076219,-0.946130504,-1.216086269,0.345479065,-1.207541961,0.416645685,0.248862188,-0.184070535,1.436769919,0
1.201593917,1.453993817,2.210438718,-0.857380398,-0.42358549,-0.762161709,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.630547101,-0.590777042,0.030739705,0.305876054,-0.962366132,-1.198805693,0.281235973,-1.207541961,0.416645685,0.248862188,-0.387218749,-0.094986878,0
1.385244049,1.460754797,2.329242432,-0.992980356,-1.05341531,-0.768561928,-0.592128909,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.630547101,-0.590777042,1.380008646,0.305876054,-0.962366132,-1.198805693,0.281235973,-1.272042789,0.416645685,0.132672314,-0.305959463,1.123456028,0
1.672696428,1.460754797,2.38424129,-1.10275175,-1.363894798,-0.762161709,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.630547101,-0.590777042,1.380008646,2.133828328,-0.962366132,-1.216086269,0.281235973,-1.272042789,0.339904218,-0.099707436,0.344114821,0.636078866,0
1.668704034,1.453993817,2.476652763,-0.897737528,0.160781262,-0.768561928,-0.789064651,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.630547101,-0.590777042,0.030739705,0.305876054,-0.962366132,-1.198805693,0.210568574,-1.342993702,0.339904218,0.132672314,0.262855535,-0.338675459,0
1.604825727,1.460754797,2.39966466,-0.899351813,0.537792069,-0.75576149,0.983357015,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.630547101,-0.590777042,1.380008646,2.133828328,-0.962366132,-1.198805693,0.210568574,-1.342993702,0.270139251,0.21013223,-0.956033748,0.183514358,0
1.513000661,1.453993817,2.368843671,-0.87352325,-1.152103433,-0.768561928,-0.592128909,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.630547101,-0.606545015,1.380008646,0.305876054,-0.962366132,-1.198805693,0.146325486,-1.342993702,0.270139251,-0.022247519,1.766152318,0.287952321,0
1.04189815,1.470896268,2.201632721,-1.10598032,-1.472562619,-0.768561928,-0.592128909,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.630547101,-0.606545015,0.030739705,-1.522076219,-0.962366132,-1.181525118,0.146325486,-1.342993702,0.270139251,0.365052063,0.506633392,-1.626743674,0
1.345320107,1.477657249,2.327053807,-1.06239462,-0.257257193,-0.768561928,-0.592128909,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.630547101,-0.606545015,0.030739705,-3.350028492,-0.962366132,-1.198805693,0.088506705,-1.401044449,0.207350778,0.21013223,2.09118946,-0.303862804,0
1.457107143,1.470896268,2.357849048,-1.06562319,-0.411388082,-0.75576149,1.180292758,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.630547101,-0.606545015,1.380008646,2.133828328,-0.962366132,-1.198805693,0.088506705,-1.401044449,0.207350778,0.248862188,-2.703108387,-1.278617129,0
1.588856151,1.453993817,2.296232818,-1.141494595,-1.234158727,-0.768561928,-0.395193172,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.630547101,-0.606545015,1.380008646,2.133828328,-0.962366132,-1.198805693,0.088506705,-1.471995362,0.207350778,-1.726365682,0.425374106,-0.025361569,0
1.197601523,1.460754797,2.322650808,-0.965537507,-0.785072324,-0.762161709,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.630547101,-0.606545015,1.380008646,0.305876054,-0.962366132,-1.181525118,0.024263617,-1.471995362,0.207350778,0.597431812,0.303485178,-0.408300768,0
1.209578705,1.470896268,2.494264756,-0.884823246,0.100903074,-0.762161709,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.630547101,-0.606545015,1.380008646,0.305876054,-0.962366132,-1.198805693,0.024263617,-1.471995362,0.13758581,0.016482439,-1.159181961,-0.303862804,0
1.145700398,1.416808422,2.166434481,-0.99136607,-0.592131498,-0.768561928,-0.592128909,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.630547101,-0.606545015,0.030739705,0.305876054,-0.962366132,-1.198805693,-0.039979475,-1.471995362,0.13758581,-0.022247519,-0.224700178,-0.338675459,0
1.249502647,1.447232836,2.223621965,-0.909037525,-1.080027838,-0.762161709,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.646225289,-0.606545015,0.030739705,-1.522076219,-0.946130504,-1.198805693,-0.039979475,-1.471995362,0.13758581,-0.022247519,0.506633392,1.541207882,0
0.894179566,1.416808422,1.774773602,-0.825094694,-0.258366048,-0.75576149,0.983357015,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.646225289,-0.606545015,0.030739705,-1.522076219,-0.946130504,-1.198805693,-0.039979475,-1.530046109,0.067820838,0.248862188,-1.606108032,-0.826052621,0
0.922126325,1.491179211,2.129021868,-0.557123348,1.227500076,-0.75576149,0.589485535,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.646225289,-0.606545015,0.030739705,-1.522076219,-0.962366132,-1.181525118,-0.110646874,-1.530046109,0.067820838,-1.067956392,2.009930174,0.04426374,0
1.177639551,1.447232836,2.20603572,-0.368251978,-0.036594984,-0.75576149,0.392549793,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.646225289,-0.606545015,0.030739705,-1.522076219,-0.962366132,-1.181525118,-0.174889962,-1.530046109,-0.008920629,-1.803825598,0.019077679,-0.094986878,0
1.225548282,1.426949894,2.032207399,-0.277852006,-0.463504281,-0.75576149,0.392549793,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.646225289,-0.606545015,2.729277588,2.133828328,-0.946130504,-1.198805693,-0.174889962,-1.530046109,-0.008920629,0.519971896,0.140966607,1.471582573,0
0.978019843,1.460754797,2.173026105,-0.397309112,-0.772874915,-0.762161709,-0.395193172,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.646225289,-0.620879537,-1.318529236,0.305876054,-0.962366132,-1.198805693,-0.232708744,-1.530046109,-0.078685596,0.055212397,0.425374106,-0.234237495,0
1.481061508,1.470896268,2.472275512,-0.540980496,0.118644759,-0.762161709,-0.395193172,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.646225289,-0.620879537,1.380008646,0.305876054,-0.946130504,-1.198805693,-0.232708744,-1.530046109,-0.078685596,0.171402272,-1.199811604,0.566453557,0
1.700643187,1.453993817,2.311656187,-0.574880485,-0.571063247,-0.75576149,0.786421272,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.646225289,-0.620879537,0.030739705,0.305876054,-0.946130504,-1.216086269,-0.232708744,-1.530046109,-0.141474069,-0.022247519,0.669151963,-0.025361569,0
1.357297289,1.453993817,2.225836338,-0.666894742,-0.877107314,-0.749361272,1.77109998,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.646225289,-0.620879537,1.380008646,0.305876054,-0.962366132,-1.216086269,-0.296951832,-1.530046109,-0.141474069,0.132672314,1.481744818,-0.408300768,0
1.485053902,1.460754797,2.316033436,-0.642680464,-0.308264538,-0.768561928,-1.182936131,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.646225289,-0.620879537,-1.318529236,-3.350028492,-0.946130504,-1.216086269,-0.361194924,-1.530046109,-0.141474069,0.21013223,1.725522675,-0.094986878,0
1.668704034,1.460754797,2.327053807,-0.697566162,0.300497032,-0.768561928,-0.986000394,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.646225289,-0.620879537,0.030739705,0.305876054,-0.962366132,-1.198805693,-0.361194924,-1.530046109,-0.141474069,0.21013223,-1.402959818,0.462015594,0
1.489046296,1.460754797,2.393047287,-0.710480443,-0.812793706,-0.749361272,1.77109998,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.646225289,-0.633780605,1.380008646,0.305876054,-0.962366132,-1.216086269,-0.361194924,-1.530046109,-0.141474069,-0.022247519,-1.077922676,-0.512738731,0
1.644749669,1.477657249,2.505259378,-0.826708978,-1.154321144,-0.768561928,-0.986000394,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.646225289,-0.633780605,0.030739705,0.305876054,-0.962366132,-1.216086269,-0.361194924,-1.530046109,-0.211239037,-1.067956392,-1.037293033,-0.094986878,0
1.808437829,1.440471855,2.338048429,-0.813794697,-0.575498668,-0.75576149,0.786421272,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.646225289,-0.633780605,1.380008646,0.305876054,-0.962366132,-1.216086269,-0.361194924,-1.530046109,-0.211239037,-1.997475389,0.059707322,0.079076395,0
1.409198414,1.453993817,2.401853285,-0.707251873,0.634262482,-0.75576149,0.786421272,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.646225289,-0.633780605,0.030739705,0.305876054,-0.962366132,-1.216086269,-0.431862323,-1.471995362,-0.281004009,0.248862188,0.100336964,-0.129799532,0
1.624787699,1.477657249,2.366655045,-0.537751925,0.781740239,-0.762161709,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.646225289,-0.633780605,0.030739705,0.305876054,-0.946130504,-1.216086269,-0.496105411,-1.471995362,-0.281004009,-0.525736976,0.425374106,-0.094986878,0
1.44512996,1.460754797,2.33364543,-0.326280562,-0.059880946,-0.768561928,-0.986000394,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.660478188,-0.633780605,1.380008646,0.305876054,-0.946130504,-1.198805693,-0.496105411,-1.471995362,-0.281004009,-0.177167352,-0.021551964,-0.303862804,0
1.513000661,1.440471855,2.25663158,-0.26978058,-0.557756983,-0.75576149,0.589485535,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.660478188,-0.633780605,0.030739705,-1.522076219,-0.946130504,-1.198805693,-0.496105411,-1.471995362,-0.281004009,-0.525736976,0.059707322,-1.452680402,0
1.756536705,1.460754797,2.243448333,-0.471566232,-0.792834311,-0.768561928,-1.182936131,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.660478188,-0.633780605,1.380008646,0.305876054,-0.962366132,-1.198805693,-0.553924192,-1.471995362,-0.357745475,0.093942355,-1.199811604,1.36714461,0
1.7605291,1.470896268,2.192826724,-0.597480478,0.007759228,-0.75576149,0.392549793,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.660478188,-0.633780605,1.380008646,0.305876054,-0.946130504,-1.198805693,-0.553924192,-1.401044449,-0.427510443,-0.060977478,0.18159625,0.113889049,0
1.804445435,1.440471855,2.159817109,-0.487709084,-0.396972963,-0.762161709,-0.395193172,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.674731087,-0.633780605,0.030739705,0.305876054,-0.946130504,-1.216086269,-0.553924192,-1.401044449,-0.427510443,0.132672314,0.262855535,1.088643374,0
1.513000661,1.447232836,2.228024963,-0.400537683,-0.533362167,-0.75576149,0.392549793,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.660478188,-0.633780605,0.030739705,-3.350028492,-0.946130504,-1.216086269,-0.61816728,-1.342993702,-0.427510443,0.248862188,-2.378071244,-1.487493056,0
1.516993056,1.447232836,2.181832102,-0.474794802,-0.574389813,-0.762161709,-0.198257429,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.674731087,-0.633780605,0.030739705,0.305876054,-0.946130504,-1.198805693,-0.61816728,-1.342993702,-0.490298916,0.713621687,0.384744464,0.740516829,0
1.696650793,1.48441823,2.401853285,-0.621694756,-0.66975137,-0.762161709,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.674731087,-0.633780605,0.030739705,0.305876054,-0.962366132,-1.216086269,-0.682410372,-1.342993702,-0.490298916,0.132672314,0.019077679,1.541207882,0
1.7605291,1.460754797,2.33364543,-0.552280492,-0.491225665,-0.75576149,0.786421272,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.674731087,-0.633780605,1.380008646,-1.522076219,-0.962366132,-1.216086269,-0.682410372,-1.272042789,-0.490298916,1.836790476,0.019077679,1.436769919,0
1.928209654,1.470896268,2.35344605,-0.494166224,0.370354916,-0.768561928,-0.986000394,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.674731087,-0.633780605,1.380008646,0.305876054,-0.962366132,-1.216086269,-0.682410372,-1.207541961,-0.560063884,0.21013223,-0.021551964,-0.338675459,0
1.888285713,1.447232836,2.340237054,-0.490937654,-0.094255461,-0.762161709,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.674731087,-0.633780605,1.380008646,0.305876054,-0.962366132,-1.216086269,-0.753077767,-1.207541961,-0.560063884,0.016482439,-0.265329821,1.506395228,0
1.992087961,1.470896268,2.520656999,-0.45542338,-0.61763517,-0.762161709,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.674731087,-0.633780605,1.380008646,0.305876054,-0.962366132,-1.216086269,-0.753077767,-1.207541961,-0.629828856,0.171402272,-0.305959463,0.009451086,0
1.63676488,1.460754797,2.485458759,-0.398923397,-0.313808814,-0.762161709,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.674731087,-0.633780605,1.380008646,0.305876054,-0.962366132,-1.216086269,-0.817320859,-1.149491214,-0.629828856,0.016482439,1.766152318,-0.129799532,0
1.632772486,1.440471855,2.39966466,-0.340809129,0.905932035,-0.768561928,-0.789064651,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.674731087,-0.633780605,-1.318529236,-1.522076219,-0.962366132,-1.216086269,-0.817320859,-1.149491214,-0.629828856,0.171402272,-0.305959463,-0.094986878,0
1.421175595,1.470896268,2.456852143,-0.290766288,-0.429129767,-0.774910112,-1.576807616,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.674731087,-0.633780605,0.030739705,-1.522076219,-0.946130504,-1.216086269,-0.817320859,-1.084990382,-0.706570318,0.093942355,0.384744464,1.506395228,0
1.640757275,1.470896268,2.496479129,-0.352109126,-0.552212707,-0.762161709,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.674731087,-0.649548579,0.030739705,0.305876054,-0.946130504,-1.216086269,-0.875139641,-1.014039469,-0.706570318,-0.099707436,-0.834144819,1.401957264,0
1.836384588,1.477657249,2.410659282,-0.442509098,-0.664207093,-0.768561928,-0.592128909,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.674731087,-0.649548579,1.380008646,0.305876054,-0.962366132,-1.198805693,-0.875139641,-1.014039469,-0.77633529,-0.138437394,1.603633747,0.218327012,0
1.800453042,1.470896268,2.525059998,-0.545823351,-0.166331056,-0.762161709,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.674731087,-0.649548579,1.380008646,0.305876054,-0.962366132,-1.198805693,-0.875139641,-0.949538641,-0.77633529,0.171402272,0.303485178,1.332331955,0
1.628780092,1.460754797,2.434862899,-0.497394795,-0.435782898,-0.762161709,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.674731087,-0.649548579,1.380008646,0.305876054,-0.962366132,-1.216086269,-0.875139641,-0.885037813,-0.77633529,-2.229855139,0.425374106,-0.060174223,0
1.688666004,1.460754797,2.386455664,-0.448966239,-0.660880527,-0.75576149,1.180292758,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.674731087,-0.649548579,2.729277588,0.305876054,-0.962366132,-1.216086269,-0.939382729,-0.885037813,-0.839123763,0.403782021,0.019077679,0.218327012,0
1.564901785,1.453993817,2.428271276,-0.469951947,0.31269444,-0.762161709,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.674731087,-0.649548579,0.030739705,0.305876054,-0.962366132,-1.216086269,-1.003625817,-0.826987066,-0.839123763,0.287592147,0.18159625,-0.303862804,0
1.524977844,1.440471855,2.351257425,-0.437666242,-0.274998878,-0.75576149,0.983357015,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.674731087,-0.649548579,0.030739705,0.305876054,-0.962366132,-1.216086269,-1.003625817,-0.826987066,-0.839123763,-0.022247519,-0.630996606,-1.765994292,0
1.600833333,1.453993817,2.285238195,-0.419909105,-0.554430417,-0.75576149,0.983357015,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.687558695,-0.662449648,0.030739705,0.305876054,-0.962366132,-1.216086269,-1.003625817,-0.762486234,-0.90888873,0.21013223,1.725522675,0.079076395,0
1.333342924,1.460754797,2.285238195,-0.302066285,-0.215120691,-0.768561928,-0.789064651,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.687558695,-0.662449648,0.030739705,0.305876054,-0.946130504,-1.216086269,-1.074293216,-0.691535326,-0.90888873,-0.099707436,0.547263035,0.148701704,0
1.47307672,1.433710875,2.122430245,-0.358566267,0.01441236,-0.749361272,1.968035717,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.687558695,-0.662449648,0.030739705,0.305876054,-0.946130504,-1.198805693,-1.074293216,-0.691535326,-0.978653698,-0.060977478,-1.890515531,0.079076395,0
1.313380953,1.460754797,2.05422239,-0.469951947,-0.40473495,-0.75576149,0.983357015,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.687558695,-0.662449648,1.380008646,0.305876054,-0.946130504,-1.216086269,-1.138536308,-0.627034493,-0.978653698,-1.067956392,-1.321700533,-0.164612187,0
1.313380953,1.453993817,2.082829007,-0.355337696,-0.532253311,-0.75576149,0.786421272,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.687558695,-0.662449648,1.380008646,0.305876054,-0.962366132,-1.216086269,-1.138536308,-0.562533666,-1.055395164,0.21013223,0.140966607,-1.034928548,0
1.644749669,1.491179211,2.250039956,-0.34726627,-0.422476635,-0.762161709,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.687558695,-0.662449648,1.380008646,0.305876054,-0.946130504,-1.198805693,-1.138536308,-0.562533666,-1.055395164,0.248862188,-1.077922676,-0.164612187,0
1.784483464,1.453993817,2.228024963,-0.311751995,0.61319423,-0.75576149,0.589485535,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.687558695,-0.662449648,0.030739705,0.305876054,-0.946130504,-1.216086269,-1.138536308,-0.504482918,-1.125160136,-1.029226433,-1.199811604,0.04426374,0
1.628780092,1.453993817,2.210438718,-0.329509133,-0.153024793,-0.75576149,0.589485535,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.687558695,-0.662449648,1.380008646,0.305876054,-0.962366132,-1.216086269,-1.196355089,-0.504482918,-1.125160136,-1.145416308,0.344114821,-0.060174223,0
1.369274472,1.453993817,2.162031484,-0.334351989,-0.277216588,-0.75576149,0.589485535,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.687558695,-0.662449648,1.380008646,0.305876054,-0.946130504,-1.198805693,-1.196355089,-0.439982091,-1.125160136,-0.990496475,0.18159625,0.04426374,0
1.600833333,1.460754797,2.22143334,-0.303680569,-0.187399307,-0.762161709,-0.198257429,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.687558695,-0.662449648,1.380008646,0.305876054,-0.962366132,-1.198805693,-1.196355089,-0.369031178,-1.18794861,0.287592147,0.262855535,0.183514358,0
1.461099537,1.460754797,2.118027246,-0.271394865,0.793937647,-0.768561928,-0.986000394,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.701811594,-0.662449648,0.030739705,0.305876054,-0.962366132,-1.198805693,-1.196355089,-0.369031178,-1.18794861,0.519971896,1.075448391,1.436769919,0
1.572886574,1.470896268,2.203821346,-0.245566302,-0.190725873,-0.768561928,-0.986000394,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.701811594,-0.662449648,0.030739705,-1.522076219,-0.946130504,-1.198805693,-1.260598177,-0.240029518,-1.18794861,1.681870643,1.522374461,1.471582573,0
1.660719245,1.460754797,2.071808636,-0.273009151,-0.432456333,-0.75576149,0.786421272,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.687558695,-0.662449648,0.030739705,0.305876054,-0.962366132,-1.198805693,-1.260598177,-0.240029518,-1.18794861,-0.022247519,-1.199811604,-0.26905015,0
1.461099537,1.460754797,2.100415253,-0.166466327,0.481240448,-0.762161709,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.701811594,-0.662449648,1.380008646,0.305876054,-0.946130504,-1.198805693,-1.331265576,-0.181978771,-1.257713577,-0.060977478,-1.077922676,-0.373488113,0
1.345320107,1.460754797,2.120215871,-0.252023443,-0.70523474,-0.762161709,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.701811594,-0.662449648,0.030739705,0.305876054,-0.962366132,-1.216086269,-1.331265576,-0.181978771,-1.257713577,-0.215897311,-1.199811604,-0.443113422,0
1.548932209,1.453993817,2.087206257,-0.335966274,-0.816120272,-0.75576149,0.983357015,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.701811594,-0.662449648,1.380008646,0.305876054,-0.962366132,-1.198805693,-1.331265576,-0.117477943,-1.334455044,-0.177167352,-1.199811604,-0.303862804,0
1.365282077,1.440471855,1.944198925,-0.340809129,-0.425803201,-0.762161709,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.701811594,-0.662449648,1.380008646,0.305876054,-0.962366132,-1.198805693,-1.389084357,-0.04652703,-1.334455044,0.016482439,-1.037293033,-0.303862804,0
1.337335318,1.447232836,1.898006063,-0.310137711,0.311585585,-0.768561928,-0.789064651,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.701811594,-0.662449648,0.030739705,-1.522076219,-0.962366132,-1.216086269,-1.389084357,-0.04652703,-1.334455044,0.171402272,-1.199811604,-0.303862804,0
1.345320107,1.447232836,1.915592309,-0.310137711,-0.14193624,-0.768561928,-0.592128909,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.701811594,-0.662449648,1.380008646,0.305876054,-0.962366132,-1.216086269,-1.389084357,0.017973802,-1.397243517,-0.022247519,-0.956033748,-0.199424841,0
1.47307672,1.447232836,1.917806683,-0.400537683,-1.112184642,-0.762161709,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.701811594,-0.662449648,0.030739705,0.305876054,-0.962366132,-1.216086269,-1.459751756,0.08247463,-1.473984983,-0.177167352,-0.224700178,-0.338675459,0
1.257487435,1.447232836,1.891388691,-0.426366246,-0.294958273,-0.768561928,-0.592128909,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.701811594,-0.662449648,0.030739705,0.305876054,-0.946130504,-1.216086269,-1.459751756,0.140525377,-1.473984983,-0.138437394,0.019077679,-0.303862804,0
1.37725926,1.460754797,1.88039407,-0.260094869,0.931435707,-0.75576149,0.983357015,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.701811594,-0.662449648,0.030739705,-1.522076219,-0.962366132,-1.198805693,-1.459751756,0.140525377,-1.473984983,-0.060977478,1.522374461,-0.373488113,0
1.560909392,1.460754797,1.889200066,-0.193909175,-0.126412265,-0.768561928,-0.789064651,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.701811594,-0.662449648,1.380008646,0.305876054,-0.946130504,-1.216086269,-1.459751756,0.205026205,-1.473984983,-0.060977478,1.847411603,-0.338675459,0
1.465091932,1.447232836,1.869399448,-0.127723481,-0.536688732,-0.768561928,-0.789064651,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.701811594,-0.662449648,0.030739705,-1.522076219,-0.946130504,-1.216086269,-1.459751756,0.275977118,-1.473984983,-0.022247519,1.969300531,-0.303862804,0
1.181631946,1.460754797,1.942010301,-0.23265202,-0.8427328,-0.768561928,-0.592128909,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.701811594,-0.662449648,1.380008646,0.305876054,-0.962366132,-1.198805693,-1.459751756,0.275977118,-1.536773456,-0.022247519,2.009930174,-0.234237495,0
1.409198414,1.460754797,1.926586932,-0.293994859,1.18647243,-0.75576149,1.180292758,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.701811594,-0.662449648,2.729277588,0.305876054,-0.962366132,-1.216086269,-1.517570538,0.404978778,-1.536773456,-0.060977478,1.969300531,-0.408300768,0
1.493038691,1.440471855,1.889200066,-0.126109197,0.100903074,-0.762161709,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.701811594,-0.678217621,0.030739705,0.305876054,-0.962366132,-1.216086269,-1.517570538,0.404978778,-1.536773456,0.132672314,1.80678196,-0.26905015,0
1.489046296,1.453993817,1.939795926,-0.048623507,0.057657717,-0.768561928,-0.592128909,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.701811594,-0.678217621,1.380008646,0.305876054,-0.962366132,-1.216086269,-1.517570538,0.463029525,-1.536773456,0.21013223,1.725522675,-1.069741203,0
1.516993056,1.460754797,1.913403684,-0.013109232,0.240618844,-0.75576149,1.180292758,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.701811594,-0.678217621,1.380008646,0.305876054,-0.962366132,-1.198805693,-1.517570538,0.463029525,-1.536773456,-1.067956392,-1.321700533,1.332331955,0
1.421175595,1.447232836,1.906786312,-0.087366351,0.111991628,-0.75576149,1.180292758,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.701811594,-0.678217621,0.030739705,0.305876054,-0.962366132,-1.216086269,-1.517570538,0.527530353,-1.536773456,1.333301019,0.059707322,-0.060174223,0
1.453114749,1.447232836,1.860593451,-0.211666312,-0.945856344,-0.768561928,-0.789064651,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.701811594,-0.678217621,0.030739705,0.305876054,-0.962366132,-1.216086269,-1.517570538,0.598481266,-1.536773456,0.21013223,1.969300531,-0.721614658,0
1.441137567,1.460754797,1.851787454,-0.397309112,-1.095551812,-0.768561928,-0.592128909,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.701811594,-0.678217621,0.030739705,0.305876054,-0.977125794,-1.216086269,-1.517570538,0.598481266,-1.536773456,-1.455255974,0.019077679,0.079076395,0
1.361289683,1.460754797,1.79897722,-0.473180517,0.103120786,-0.75576149,1.180292758,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.717489783,-0.678217621,0.030739705,-1.522076219,-0.962366132,-1.216086269,-1.517570538,0.727482926,-1.536773456,-0.022247519,-1.240441247,-0.303862804,0
1.293418983,1.453993817,1.823180838,-0.487709084,0.058766573,-0.75576149,1.180292758,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.701811594,-0.678217621,0.030739705,0.305876054,-0.977125794,-1.216086269,-1.517570538,0.727482926,-1.536773456,-1.222876225,-1.687367317,0.009451086,0
1.217563493,1.453993817,1.871588073,-0.457037665,-0.737391545,-0.762161709,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.717489783,-0.678217621,0.030739705,0.305876054,-0.962366132,-1.216086269,-1.517570538,0.785533673,-1.536773456,-1.920015473,0.547263035,0.218327012,0
1.405206019,1.453993817,1.82979821,-0.390851971,-0.360380737,-0.762161709,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.717489783,-0.678217621,0.030739705,0.305876054,-0.962366132,-1.198805693,-1.517570538,0.850034501,-1.536773456,0.21013223,2.172448745,-0.234237495,0
1.325358135,1.447232836,1.823180838,-0.335966274,0.341524678,-0.762161709,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.717489783,-0.678217621,0.030739705,0.305876054,-0.962366132,-1.216086269,-1.517570538,0.920985413,-1.536773456,0.171402272,-2.134293388,-1.90524491,0
1.469084326,1.453993817,1.88039407,-0.261709154,-0.337094776,-0.762161709,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.717489783,-0.678217621,1.380008646,0.305876054,-0.962366132,-1.216086269,-1.517570538,0.920985413,-1.536773456,-0.293357227,0.100336964,-0.060174223,0
1.289426589,1.447232836,1.860593451,-0.218123454,-0.471266268,-0.75576149,1.377228495,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.717489783,-0.678217621,0.030739705,0.305876054,-0.946130504,-1.198805693,-1.517570538,0.985486241,-1.536773456,-0.990496475,-1.199811604,0.531640903,0
1.193609128,1.460754797,1.831986834,-0.22942345,-0.292740563,-0.762161709,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.717489783,-0.678217621,0.030739705,0.305876054,-0.962366132,-1.216086269,-1.459751756,1.049987073,-1.536773456,-0.099707436,0.059707322,-1.034928548,0
1.337335318,1.470896268,1.919995308,-0.311751995,0.021065492,-0.75576149,1.180292758,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.717489783,-0.678217621,0.030739705,0.305876054,-0.962366132,-1.216086269,-1.459751756,1.049987073,-1.536773456,0.365052063,0.18159625,-0.373488113,0
