1.341327712,1.460754797,2.032207399,-0.618466186,-0.547777286,-0.762161709,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.41675362,-0.391527199,1.380008646,0.305876054,-0.946130504,-1.198805693,1.373368499,0.140525377,1.316613791,0.248862188,0.222225893,-1.243804475,0
1.509008267,1.453993817,1.683495067,-0.182609179,-0.355945315,-0.768561928,-0.789064651,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.717489783,-0.678217621,1.380008646,2.133828328,-0.962366132,-1.216086269,-1.459751756,1.108037821,-1.473984983,0.093942355,0.140966607,-0.303862804,0
1.129730822,1.460754797,1.834201209,-0.093823492,-0.481245966,-0.75576149,0.983357015,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.717489783,-0.678217621,1.380008646,0.305876054,-0.962366132,-1.216086269,-1.389084357,1.108037821,-1.473984983,0.055212397,0.303485178,-1.000115894,0
1.2814418,1.453993817,1.674689069,-0.182609179,0.029936334,-0.75576149,0.786421272,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.717489783,-0.678217621,1.380008646,0.305876054,-0.962366132,-1.216086269,-1.389084357,1.243489561,-1.473984983,-0.060977478,0.303485178,-0.303862804,0
1.453114749,1.470896268,1.803380219,-0.250409158,-0.290522853,-0.762161709,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.717489783,-0.678217621,0.030739705,-1.522076219,-0.962366132,-1.216086269,-1.331265576,1.243489561,-1.473984983,-0.099707436,-1.159181961,0.04426374,0
1.421175595,1.453993817,1.663694447,-0.237494876,-0.364816158,-0.762161709,-0.198257429,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.717489783,-0.678217621,1.380008646,0.305876054,-0.962366132,-1.216086269,-1.331265576,1.243489561,-1.397243517,0.519971896,0.384744464,1.401957264,0
1.349312501,1.460754797,1.68676513,-0.135794907,-0.008873602,-0.762161709,-0.198257429,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.717489783,-0.678217621,0.030739705,-3.350028492,-0.962366132,-1.216086269,-1.260598177,1.307990389,-1.334455044,0.365052063,-2.01240446,-2.009682873,0
1.313380953,1.460754797,1.663694447,-0.113194914,0.596561401,-0.75576149,0.589485535,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.717489783,-0.678217621,0.030739705,0.305876054,-0.962366132,-1.216086269,-1.196355089,1.372491221,-1.334455044,1.372030977,-0.10281125,-0.338675459,0
1.26147983,1.470896268,1.641679455,-0.118037771,-0.31713538,-0.75576149,0.589485535,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.717489783,-0.678217621,0.030739705,-1.522076219,-0.962366132,-1.216086269,-1.196355089,1.372491221,-1.334455044,-0.525736976,0.059707322,-1.800806946,0
1.42516799,1.460754797,1.599889591,-0.095437777,-0.606546617,-0.75576149,1.377228495,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.717489783,-0.678217621,0.030739705,0.305876054,-0.962366132,-1.216086269,-1.196355089,1.436992049,-1.334455044,0.171402272,-1.443589461,-2.183746145,0
1.405206019,1.460754797,1.538273362,-0.256866298,-0.330441643,-0.75576149,0.983357015,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.717489783,-0.678217621,0.030739705,0.305876054,-0.962366132,-1.216086269,-1.138536308,1.436992049,-1.257713577,-2.384774972,0.140966607,-0.025361569,0
1.417183201,1.477657249,1.691168128,-0.342423415,0.335980402,-0.762161709,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.717489783,-0.678217621,0.030739705,0.305876054,-0.977125794,-1.216086269,-1.138536308,1.436992049,-1.18794861,1.333301019,0.303485178,1.436769919,0
1.177639551,1.453993817,1.674689069,-0.184223464,-0.036594984,-0.762161709,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.717489783,-0.678217621,0.030739705,0.305876054,-0.977125794,-1.216086269,-1.074293216,1.495042796,-1.18794861,0.132672314,-1.159181961,-0.303862804,0
1.253495041,1.453993817,1.540487735,-0.150323474,-0.707452451,-0.75576149,0.786421272,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.717489783,-0.692552142,1.380008646,0.305876054,-0.962366132,-1.216086269,-1.003625817,1.495042796,-1.18794861,0.326322105,-1.159181961,0.67089152,0
0.910149142,1.470896268,1.562476979,-0.447351953,-1.050088744,-0.774910112,-1.970679096,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.717489783,-0.692552142,0.030739705,0.305876054,-0.962366132,-1.216086269,-1.003625817,1.565993709,-1.125160136,1.836790476,0.140966607,0.183514358,0
1.153685187,1.447232836,1.485463127,-0.536137641,0.191829211,-0.75576149,0.589485535,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.717489783,-0.692552142,0.030739705,0.305876054,-0.962366132,-1.216086269,-1.003625817,1.565993709,-1.125160136,0.093942355,-1.484219104,-1.104553857,0
1.109768851,1.453993817,1.474468506,-0.603937619,-1.591210138,-0.75576149,0.589485535,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.717489783,-0.692552142,2.729277588,0.305876054,-0.962366132,-1.216086269,-0.939382729,1.565993709,-1.125160136,-0.022247519,0.303485178,0.183514358,0
1.077829698,1.470896268,1.470065507,-0.671737598,-0.8427328,-0.762161709,-0.198257429,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.717489783,-0.692552142,0.030739705,0.305876054,-0.962366132,-1.216086269,-0.875139641,1.565993709,-1.055395164,-0.990496475,-1.72799696,-0.025361569,0
1.081822092,1.460754797,1.531681738,-0.662051887,-0.228426954,-0.75576149,0.392549793,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.731742681,-0.692552142,0.030739705,0.305876054,-0.977125794,-1.216086269,-0.875139641,1.565993709,-1.055395164,-1.881285515,2.050559817,0.322764976,0
0.894179566,1.453993817,1.487677502,-0.733080437,-0.748480098,-0.75576149,0.392549793,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.717489783,-0.692552142,0.030739705,0.305876054,-0.962366132,-1.216086269,-0.817320859,1.624044456,-0.978653698,0.403782021,-0.062181607,0.04426374,0
1.017943785,1.447232836,1.463473884,-0.71855187,-0.411388082,-0.768561928,-1.379871874,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.731742681,-0.692552142,1.380008646,0.305876054,-0.962366132,-1.216086269,-0.817320859,1.624044456,-0.978653698,-0.641926851,-0.021551964,1.297519301,0
1.005966603,1.447232836,1.272033568,-0.534523355,0.62760935,-0.762161709,-0.395193172,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.731742681,-0.692552142,1.380008646,0.305876054,-0.977125794,-1.216086269,-0.817320859,1.624044456,-0.978653698,0.597431812,-0.062181607,-0.408300768,0
1.201593917,1.477657249,1.353450418,-0.510309077,-0.894848999,-0.749361272,1.574164237,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.731742681,-0.692552142,0.030739705,-1.522076219,-0.962366132,-1.216086269,-0.753077767,1.624044456,-0.90888873,1.488220852,0.344114821,-0.303862804,0
1.133723216,1.470896268,1.375465411,-0.508694791,-0.765112927,-0.75576149,0.392549793,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.731742681,-0.706886663,0.030739705,-5.177980765,-0.977125794,-1.216086269,-0.682410372,1.694995369,-0.839123763,0.442511979,-0.224700178,-0.303862804,0
1.129730822,1.460754797,1.36006779,-0.460266235,0.650895312,-0.762161709,-0.395193172,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.731742681,-0.692552142,0.030739705,-1.522076219,-0.962366132,-1.216086269,-0.682410372,1.694995369,-0.839123763,1.023461353,-0.062181607,-0.303862804,0
0.989997026,1.453993817,1.320440804,-0.447351953,0.04989573,-0.75576149,0.392549793,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.731742681,-0.692552142,0.030739705,-1.522076219,-0.962366132,-1.216086269,-0.61816728,1.694995369,-0.839123763,0.752351645,-0.184070535,-0.338675459,0
1.057867726,1.470896268,1.48106013,-0.45542338,-0.462395426,-0.75576149,0.392549793,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.731742681,-0.706886663,1.380008646,0.305876054,-0.962366132,-1.216086269,-0.553924192,1.694995369,-0.77633529,-0.022247519,0.100336964,-1.52230571,0
1.177639551,1.440471855,1.382057034,-0.582951912,-0.992428268,-0.774910112,-2.364550575,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.731742681,-0.706886663,0.030739705,0.305876054,-0.977125794,-1.216086269,-0.553924192,1.694995369,-0.77633529,0.171402272,0.059707322,0.148701704,0
0.878209989,1.447232836,1.357853417,-0.636223323,0.268340228,-0.75576149,0.392549793,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.731742681,-0.706886663,0.030739705,0.305876054,-0.962366132,-1.216086269,-0.496105411,1.694995369,-0.706570318,-0.525736976,0.547263035,0.914580102,0
0.94608069,1.453993817,1.320440804,-0.616851901,-0.176310754,-0.75576149,0.392549793,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.731742681,-0.706886663,0.030739705,0.305876054,-0.962366132,-1.216086269,-0.431862323,1.694995369,-0.629828856,0.093942355,-1.199811604,-0.094986878,0
1.005966603,1.453993817,1.322655178,-0.621694756,-0.673077936,-0.75576149,0.589485535,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.731742681,-0.706886663,0.030739705,0.305876054,-0.962366132,-1.216086269,-0.361194924,1.694995369,-0.629828856,0.597431812,-1.159181961,-1.034928548,0
1.013951391,1.453993817,1.320440804,-0.565194774,-0.03992155,-0.749361272,1.574164237,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.731742681,-0.706886663,0.030739705,0.305876054,-0.962366132,-1.231638786,-0.361194924,1.694995369,-0.629828856,-0.215897311,0.384744464,0.287952321,0
0.974027449,1.470896268,1.296237186,-0.490937654,0.128624458,-0.762161709,-0.198257429,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.731742681,-0.706886663,-1.318529236,-1.522076219,-0.962366132,-1.216086269,-0.232708744,1.694995369,-0.560063884,0.326322105,-0.184070535,0.949392756,0
1.149692792,1.460754797,1.318252179,-0.481251943,-0.504531928,-0.768561928,-0.986000394,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.731742681,-0.706886663,0.030739705,0.305876054,-0.962366132,-1.198805693,-0.232708744,1.694995369,-0.490298916,0.016482439,-1.28107089,-0.164612187,0
1.141708005,1.460754797,1.320440804,-0.38439483,-0.959162608,-0.768561928,-0.986000394,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.74599558,-0.706886663,0.030739705,0.305876054,-0.946130504,-1.181525118,-0.174889962,1.694995369,-0.490298916,-1.571445849,-0.712255891,-1.20899182,0
1.085814485,1.453993817,1.274247942,-0.486094799,-0.414714648,-0.768561928,-0.789064651,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.731742681,-0.706886663,-1.318529236,-1.522076219,-0.977125794,-1.181525118,-0.174889962,1.694995369,-0.427510443,-0.990496475,-0.265329821,0.079076395,0
1.045890545,1.460754797,1.29845156,-0.568423345,-0.282760865,-0.75576149,0.983357015,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.74599558,-0.706886663,0.030739705,-1.522076219,-0.962366132,-1.162516484,-0.110646874,1.694995369,-0.427510443,-0.835576642,-1.362330175,-0.060174223,0
1.129730822,1.453993817,1.223652083,-0.584566197,-0.334877065,-0.75576149,0.983357015,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.74599558,-0.706886663,1.380008646,0.305876054,-0.962366132,-1.145235909,-0.039979475,1.694995369,-0.357745475,-1.029226433,0.547263035,1.471582573,0
0.958057873,1.447232836,1.225840707,-0.542594781,-0.494552231,-0.75576149,1.180292758,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.731742681,-0.706886663,1.380008646,0.305876054,-0.946130504,-1.145235909,0.024263617,1.694995369,-0.281004009,-0.719386768,-1.321700533,1.019018065,0
0.886194778,1.447232836,1.206040088,-0.450580524,0.536683214,-0.75576149,0.983357015,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.74599558,-0.706886663,1.380008646,0.305876054,-0.962366132,-1.129683391,0.088506705,1.694995369,-0.281004009,0.287592147,-1.321700533,-0.129799532,0
1.04189815,1.460754797,1.144423858,-0.376323404,-0.137500818,-0.75576149,0.786421272,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.74599558,-0.706886663,0.030739705,0.305876054,-0.946130504,-1.129683391,0.146325486,1.694995369,-0.211239037,0.248862188,-1.321700533,0.636078866,0
0.966042662,1.477657249,1.285242564,-0.526451929,-0.96581574,-0.762161709,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.74599558,-0.706886663,1.380008646,0.305876054,-0.962366132,-1.112402816,0.146325486,1.694995369,-0.141474069,-0.022247519,0.059707322,-1.104553857,0
0.970035055,1.460754797,1.324843802,-0.615237615,-0.911481829,-0.75576149,0.786421272,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.74599558,-0.706886663,0.030739705,0.305876054,-0.946130504,-1.112402816,0.210568574,1.694995369,-0.141474069,1.52695081,0.100336964,-1.278617129,0
1.18562434,1.453993817,1.296237186,-0.676580454,-0.329332788,-0.75576149,0.786421272,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.74599558,-0.706886663,0.030739705,0.305876054,-0.946130504,-1.129683391,0.210568574,1.694995369,-0.078685596,0.132672314,-0.915404105,-1.243804475,0
1.02193618,1.453993817,1.210443087,-0.691109021,0.013303505,-0.762161709,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.74599558,-0.706886663,0.030739705,0.305876054,-0.962366132,-1.09512224,0.281235973,1.694995369,-0.078685596,-0.758116726,0.019077679,1.471582573,0
1.029920967,1.470896268,1.254447323,-0.576494771,-0.68416649,-0.75576149,0.786421272,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.74599558,-0.706886663,0.030739705,0.305876054,-0.962366132,-1.09512224,0.409722153,1.694995369,-0.008920629,-0.951766517,-1.118552319,-0.512738731,0
0.774407741,1.453993817,1.113628616,-0.453809094,0.409164852,-0.75576149,0.786421272,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.74599558,-0.706886663,0.030739705,0.305876054,-0.962366132,-1.076113608,0.409722153,1.694995369,0.067820838,-0.913036559,-0.10281125,-1.139366511,0
0.854255624,1.453993817,1.124623238,-0.41829482,-0.178528465,-0.768561928,-0.789064651,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.74599558,-0.706886663,0.030739705,0.305876054,-0.962366132,-1.076113608,0.467540935,1.694995369,0.067820838,1.139651228,-0.062181607,0.601266212,0
0.986004632,1.453993817,1.126837612,-0.440894813,-0.734064979,-0.762161709,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.74599558,-0.706886663,1.380008646,2.133828328,-0.962366132,-1.076113608,0.531784023,1.694995369,0.13758581,1.294571061,1.603633747,-1.069741203,0
0.970035055,1.460754797,1.170841848,-0.49578051,-0.843841655,-0.762161709,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.74599558,-0.706886663,1.380008646,0.305876054,-0.962366132,-1.076113608,0.602451422,1.624044456,0.207350778,1.294571061,-0.346589106,1.471582573,0
0.914141537,1.460754797,1.208228714,-0.620080472,-0.759568651,-0.75576149,0.983357015,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.74599558,-0.706886663,1.380008646,0.305876054,-0.962366132,-1.076113608,0.602451422,1.624044456,0.207350778,-0.796846684,-0.021551964,1.05383072,0
1.049882939,1.453993817,1.135617861,-0.723394725,-0.715214438,-0.768561928,-0.789064651,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.74599558,-0.706886663,1.380008646,0.305876054,-0.962366132,-1.076113608,0.666694514,1.624044456,0.270139251,-0.835576642,0.506633392,-1.626743674,0
0.94608069,1.460754797,1.243452701,-0.939708943,-1.357241666,-0.75576149,0.983357015,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.74599558,-0.706886663,-1.318529236,-1.522076219,-0.977125794,-1.076113608,0.730937602,1.624044456,0.339904218,0.674891729,-0.021551964,-1.313429784,0
1.097791668,1.48441823,1.230243705,-0.912266095,-0.379231278,-0.75576149,0.983357015,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.74599558,-0.706886663,0.030739705,-1.522076219,-0.962366132,-1.043280514,0.788756383,1.624044456,0.416645685,-0.913036559,-1.362330175,-1.452680402,0
1.081822092,1.460754797,1.291859936,-0.87352325,0.070963981,-0.768561928,-0.789064651,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.74599558,-0.706886663,0.030739705,0.305876054,-0.962366132,-1.058833032,0.788756383,1.565993709,0.416645685,-0.796846684,-0.143440892,1.401957264,0
0.92611872,1.477657249,1.245641326,-0.862223253,-0.096473172,-0.768561928,-0.789064651,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.74599558,-0.706886663,1.380008646,0.305876054,-0.962366132,-1.043280514,0.852999471,1.565993709,0.486410657,-0.680656809,0.18159625,1.088643374,0
1.093799274,1.447232836,1.210443087,-0.694337591,-0.586587222,-0.768561928,-0.789064651,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.74599558,-0.719787732,1.380008646,2.133828328,-0.977125794,-1.043280514,0.92366687,1.565993709,0.556175624,-0.835576642,-0.874774462,-0.26905015,0
0.734483799,1.453993817,1.025620143,-0.540980496,-0.146371661,-0.768561928,-0.789064651,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.74599558,-0.706886663,1.380008646,0.305876054,-0.962366132,-1.043280514,0.987909958,1.565993709,0.556175624,-0.796846684,-0.874774462,-1.940057564,0
0.890187172,1.470896268,1.256635948,-0.631380468,-0.28386972,-0.75576149,0.786421272,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.74599558,-0.719787732,1.380008646,0.305876054,-0.962366132,-1.043280514,1.05215305,1.565993709,0.618964097,-0.603196893,-0.062181607,-0.686802003,0
0.826308865,1.453993817,1.109225619,-0.639451894,-0.569954392,-0.75576149,0.589485535,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.74599558,-0.719787732,1.380008646,-3.350028492,-0.962366132,-1.043280514,1.05215305,1.565993709,0.688729065,1.449490893,0.587892677,1.158268683,0
1.057867726,1.453993817,1.135617861,-0.586180481,-0.714105583,-0.75576149,0.589485535,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.74599558,-0.706886663,0.030739705,0.305876054,-0.977125794,-1.043280514,1.109971832,1.495042796,0.688729065,-0.758116726,-0.915404105,-0.547551386,0
0.702544646,1.433710875,0.98488597,-0.771823281,-1.669938866,-0.768561928,-1.182936131,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.74599558,-0.719787732,0.030739705,0.305876054,-0.962366132,-1.043280514,1.109971832,1.495042796,0.765470531,-0.8743066,-0.265329821,-0.512738731,0
1.061860121,1.48441823,1.239049703,-1.044637482,-0.640921132,-0.75576149,0.786421272,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.74599558,-0.719787732,0.030739705,0.305876054,-0.977125794,-1.043280514,1.244882319,1.495042796,0.765470531,1.643140685,0.872300177,0.984205411,0
1.04189815,1.433710875,1.085022001,-1.101137464,-0.740718111,-0.768561928,-1.182936131,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.74599558,-0.719787732,-1.318529236,-1.522076219,-0.962366132,-1.043280514,1.244882319,1.495042796,0.835235504,-0.641926851,-0.509107677,-0.547551386,0
1.121746033,1.460754797,1.190642468,-1.093066039,-0.654227396,-0.768561928,-1.182936131,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.74599558,-0.719787732,0.030739705,0.305876054,-0.977125794,-1.043280514,1.244882319,1.436992049,0.905000471,1.255841102,0.62852232,0.984205411,0
1.049882939,1.460754797,1.168627475,-0.925180376,0.393640879,-0.75576149,0.589485535,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.74599558,-0.719787732,0.030739705,0.305876054,-0.962366132,-1.043280514,1.373368499,1.436992049,0.905000471,0.558701854,-1.484219104,1.019018065,0
0.993989421,1.453993817,1.089424999,-0.749223288,0.043242598,-0.75576149,0.589485535,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.74599558,-0.719787732,1.380008646,0.305876054,-0.962366132,-1.008719364,1.373368499,1.436992049,0.905000471,0.365052063,1.847411603,-0.338675459,0
0.878209989,1.470896268,1.109225619,-0.731466151,-0.704125885,-0.749361272,1.574164237,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.74599558,-0.719787732,1.380008646,0.305876054,-0.977125794,-1.025999939,1.373368499,1.436992049,0.967788944,0.016482439,1.35985589,-1.278617129,0
0.950073084,1.470896268,1.142235233,-0.825094694,-0.934767791,-0.749361272,1.180292758,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.758823189,-0.719787732,1.380008646,-1.522076219,-0.962366132,-1.025999939,1.437611587,1.436992049,0.967788944,-0.913036559,-1.037293033,1.436769919,0
0.962050267,1.470896268,1.157632853,-0.942937514,-1.444841237,-0.762161709,-0.592128909,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.758823189,-0.719787732,0.030739705,-1.522076219,-0.962366132,-1.008719364,1.437611587,1.436992049,1.037553912,-0.951766517,-0.184070535,-0.26905015,0
0.750453377,1.453993817,1.159821479,-1.131808883,-1.111075786,-0.749361272,0.983357015,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.74599558,-0.719787732,0.030739705,0.305876054,-0.962366132,-1.008719364,1.437611587,1.372491221,1.037553912,0.481241938,-0.874774462,0.148701704,0
1.005966603,1.453993817,1.087236374,-1.051094623,-0.609873184,-0.75576149,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.74599558,-0.719787732,-1.318529236,-1.522076219,-0.962366132,-1.008719364,1.495430368,1.372491221,1.114295378,0.519971896,0.831670534,-0.547551386,0
0.854255624,1.470896268,1.225840707,-0.820251837,0.037698322,-0.75576149,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.74599558,-0.719787732,0.030739705,0.305876054,-0.962366132,-1.008719364,1.495430368,1.372491221,1.114295378,-0.293357227,-0.915404105,0.079076395,0
1.077829698,1.453993817,1.190642468,-0.686266165,0.465716474,-0.762161709,-0.592128909,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.74599558,-0.719787732,0.030739705,0.305876054,-0.977125794,-1.008719364,1.566097767,1.372491221,1.114295378,-0.022247519,0.384744464,-0.651989349,0
0.930111114,1.453993817,1.208228714,-0.64752332,-0.493443375,-0.768561928,-1.576807616,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.758823189,-0.719787732,0.030739705,0.305876054,-0.977125794,-1.008719364,1.566097767,1.372491221,1.184060346,0.093942355,1.847411603,-0.26905015,0
0.790377318,1.470896268,1.111439992,-0.586180481,-0.61541746,-0.749361272,1.180292758,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.758823189,-0.719787732,1.380008646,0.305876054,-0.962366132,-1.008719364,1.566097767,1.372491221,1.253825318,-0.951766517,-0.834144819,1.088643374,0
0.786384923,1.453993817,1.159821479,-0.558737633,-0.470157414,-0.762161709,-0.592128909,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.758823189,-0.719787732,1.380008646,0.305876054,-0.962366132,-1.008719364,1.566097767,1.307990389,1.253825318,0.21013223,-0.265329821,0.322764976,0
0.822316471,1.447232836,1.15104123,-0.686266165,-0.764004073,-0.75576149,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.758823189,-0.719787732,0.030739705,0.305876054,-0.962366132,-1.008719364,1.566097767,1.243489561,1.253825318,-0.177167352,-0.874774462,-1.417867747,0
0.766422953,1.447232836,1.113628616,-0.699180446,-0.592131498,-0.75576149,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.758823189,-0.719787732,0.030739705,0.305876054,-0.962366132,-1.008719364,1.566097767,1.243489561,1.253825318,0.597431812,-0.143440892,1.019018065,0
1.009958997,1.470896268,1.144423858,-0.61039476,-0.382557843,-0.762161709,-0.592128909,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.758823189,-0.719787732,0.030739705,0.305876054,-0.946130504,-1.008719364,1.623916548,1.243489561,1.253825318,0.132672314,0.62852232,-0.930490585,0
0.806346895,1.460754797,1.258850322,-0.653980461,-0.391428686,-0.768561928,-1.379871874,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.758823189,-0.719787732,0.030739705,0.305876054,-0.962366132,-1.008719364,1.566097767,1.243489561,1.253825318,-0.758116726,1.441115176,1.401957264,0
0.966042662,1.453993817,1.230243705,-0.731466151,-0.599893485,-0.749361272,1.377228495,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.758823189,-0.734122253,1.380008646,0.305876054,-0.946130504,-0.98971073,1.623916548,1.172538648,1.253825318,-0.951766517,-0.834144819,-0.199424841,0
0.934103508,1.470896268,1.256635948,-0.600709048,-0.657553962,-0.75576149,-0.198257429,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.758823189,-0.734122253,0.030739705,0.305876054,-0.962366132,-1.008719364,1.623916548,1.108037821,1.253825318,1.255841102,-0.143440892,-1.52230571,0
0.934103508,1.440471855,1.230243705,-0.423137676,0.403620576,-0.75576149,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.758823189,-0.734122253,0.030739705,0.305876054,-0.962366132,-1.008719364,1.623916548,1.108037821,1.316613791,1.759330559,0.384744464,0.844954793,0
0.982012238,1.453993817,1.25223295,-0.429594817,0.272775648,-0.762161709,-0.592128909,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.758823189,-0.734122253,0.030739705,0.305876054,-0.946130504,-0.98971073,1.623916548,1.108037821,1.316613791,-1.029226433,0.750411249,-1.034928548,0
1.097791668,1.460754797,1.289645563,-0.400537683,0.04989573,-0.75576149,0.392549793,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.758823189,-0.734122253,0.030739705,-1.522076219,-0.977125794,-0.98971073,1.623916548,1.108037821,1.316613791,-1.10668635,-0.915404105,0.009451086,0
0.986004632,1.440471855,1.234646704,-0.205209171,0.019956637,-0.762161709,-0.198257429,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.758823189,-0.734122253,0.030739705,0.305876054,-0.962366132,-1.008719364,1.694583947,1.108037821,1.316613791,0.248862188,0.384744464,-0.373488113,0
0.870225201,1.470896268,1.311660555,-0.153552045,-0.357054171,-0.75576149,0.589485535,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.758823189,-0.734122253,1.380008646,0.305876054,-0.977125794,-1.025999939,1.694583947,1.049987073,1.316613791,-0.8743066,0.872300177,-0.373488113,0
1.20558631,1.470896268,1.393051656,-0.218123454,0.075399402,-0.762161709,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.758823189,-0.734122253,1.380008646,0.305876054,-0.962366132,-1.008719364,1.694583947,1.049987073,1.316613791,0.055212397,0.222225893,-0.443113422,0
1.165662369,1.460754797,1.225840707,-0.26978058,-0.574389813,-0.762161709,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.758823189,-0.734122253,1.380008646,0.305876054,-0.962366132,-1.025999939,1.694583947,1.049987073,1.316613791,-0.951766517,-0.793515177,-0.338675459,0
1.001974208,1.460754797,1.221437708,-0.290766288,-0.391428686,-0.762161709,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.758823189,-0.734122253,0.030739705,-1.522076219,-0.962366132,-1.025999939,1.694583947,1.049987073,1.316613791,1.217111144,-0.590366963,1.506395228,0
0.950073084,1.470896268,1.272033568,-0.332737703,-0.151915937,-0.768561928,-0.789064651,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.758823189,-0.734122253,0.030739705,0.305876054,-0.962366132,-1.043280514,1.694583947,0.985486241,1.316613791,1.836790476,0.466003749,1.297519301,0
0.970035055,1.460754797,1.311660555,-0.427980531,-0.953618332,-0.762161709,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.758823189,-0.734122253,0.030739705,0.305876054,-0.962366132,-1.043280514,1.694583947,0.985486241,1.316613791,0.946001436,0.669151963,-0.094986878,0
0.930111114,1.453993817,1.311660555,-0.670123313,-1.075592416,-0.75576149,0.786421272,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.773076088,-0.734122253,0.030739705,0.305876054,-0.962366132,-1.043280514,1.623916548,0.920985413,1.316613791,0.132672314,-1.037293033,-0.791239967,0
0.83030126,1.453993817,1.159821479,-0.71855187,-0.656445107,-0.75576149,0.786421272,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.758823189,-0.734122253,1.380008646,0.305876054,-0.977125794,-1.076113608,1.694583947,0.920985413,1.316613791,-0.990496475,-1.849885888,-0.860865276,0
0.786384923,1.460754797,1.155444228,-0.734694721,-0.30050255,-0.75576149,0.786421272,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.758823189,-0.734122253,0.030739705,0.305876054,-0.962366132,-1.058833032,1.694583947,0.920985413,1.316613791,-1.184146266,0.831670534,-0.303862804,0
0.794369712,1.460754797,1.188428094,-0.736309006,-0.61763517,-0.762161709,-0.198257429,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.773076088,-0.734122253,1.380008646,0.305876054,-0.977125794,-1.076113608,1.694583947,0.920985413,1.316613791,0.171402272,-1.037293033,-0.025361569,0
0.786384923,1.460754797,1.162035852,-0.731466151,-1.076701271,-0.768561928,-1.182936131,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.758823189,-0.734122253,0.030739705,0.305876054,-0.962366132,-1.076113608,1.694583947,0.850034501,1.316613791,1.488220852,-0.915404105,1.123456028,0
1.033913362,1.453993817,1.076216003,-0.616851901,0.357048653,-0.762161709,-0.198257429,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.773076088,-0.734122253,0.030739705,0.305876054,-0.962366132,-1.076113608,1.623916548,0.850034501,1.316613791,-0.913036559,-0.305959463,-1.034928548,0
0.846270837,1.470896268,1.135617861,-0.57003763,-0.660880527,-0.774910112,-1.970679096,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.758823189,-0.734122253,0.030739705,-1.522076219,-0.962366132,-1.076113608,1.623916548,0.785533673,1.316613791,-0.951766517,0.62852232,-0.443113422,0
0.882202383,1.477657249,1.195045466,-0.676580454,-1.103313799,-0.762161709,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.773076088,-0.734122253,1.380008646,0.305876054,-0.962366132,-1.058833032,1.623916548,0.785533673,1.316613791,0.365052063,-0.387218749,1.401957264,0
0.894179566,1.453993817,1.173030473,-0.72823758,-0.65090083,-0.75576149,0.786421272,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.773076088,-0.734122253,0.030739705,-1.522076219,-0.977125794,-1.043280514,1.623916548,0.785533673,1.316613791,0.558701854,-0.387218749,1.227893992,0
0.818324077,1.447232836,1.10482262,-0.641066179,0.340415823,-0.768561928,-0.986000394,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.773076088,-0.734122253,1.380008646,0.305876054,-0.946130504,-1.043280514,1.623916548,0.785533673,1.316613791,-0.796846684,-1.28107089,-0.721614658,0
0.826308865,1.447232836,1.076216003,-0.65075189,-0.730738413,-0.774910112,-1.773743353,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.773076088,-0.734122253,1.380008646,0.305876054,-0.962366132,-1.043280514,1.623916548,0.727482926,1.316613791,-0.641926851,0.669151963,-0.199424841,0
0.822316471,1.447232836,1.146638231,-0.510309077,-0.107561725,-0.75576149,0.983357015,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.773076088,-0.734122253,1.380008646,0.305876054,-0.962366132,-1.043280514,1.566097767,0.727482926,1.316613791,0.481241938,-1.809256246,0.949392756,0
0.978019843,1.453993817,1.038829139,-0.403766253,0.889299204,-0.75576149,0.786421272,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.773076088,-0.734122253,0.030739705,0.305876054,-0.962366132,-1.043280514,1.566097767,0.727482926,1.316613791,-0.138437394,-0.874774462,-1.069741203,0
0.826308865,1.453993817,0.995880592,-0.324666277,0.153019275,-0.749361272,1.574164237,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.773076088,-0.734122253,0.030739705,0.305876054,-0.962366132,-1.043280514,1.566097767,0.727482926,1.316613791,1.488220852,-0.143440892,0.531640903,0
0.810339289,1.453993817,1.060818383,-0.38439483,-0.696363898,-0.75576149,0.392549793,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.773076088,-0.734122253,0.030739705,0.305876054,-0.962366132,-1.043280514,1.566097767,0.662982098,1.316613791,0.907271478,-0.590366963,1.401957264,0
0.890187172,1.453993817,1.043232138,-0.641066179,-1.824069755,-0.75576149,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.773076088,-0.734122253,0.030739705,0.305876054,-0.962366132,-1.025999939,1.566097767,0.598481266,1.316613791,1.217111144,0.872300177,0.183514358,0
1.105776457,1.447232836,1.034426141,-0.892894672,-1.165409697,-0.762161709,-0.395193172,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.773076088,-0.734122253,-1.318529236,0.305876054,-0.962366132,-1.025999939,1.566097767,0.598481266,1.316613791,1.410760935,-0.224700178,-0.164612187,0
1.049882939,1.453993817,1.013492587,-0.860608968,-0.463504281,-0.762161709,-0.198257429,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.773076088,-0.734122253,0.030739705,0.305876054,-0.962366132,-1.008719364,1.566097767,0.598481266,1.316613791,-0.835576642,-1.28107089,0.949392756,0
0.906156748,1.453993817,1.02340577,-0.909037525,-0.341530196,-0.75576149,0.786421272,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.773076088,-0.734122253,-1.318529236,-1.522076219,-0.962366132,-1.008719364,1.566097767,0.527530353,1.316613791,0.984731395,-1.402959818,-0.89567793,0
0.754445771,1.460754797,0.969488349,-0.912266095,-0.608764328,-0.762161709,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.773076088,-0.734122253,0.030739705,0.305876054,-0.962366132,-1.008719364,1.566097767,0.463029525,1.316613791,0.558701854,-0.346589106,-1.174179166,0
0.894179566,1.477657249,0.967299725,-0.847694686,-0.461286571,-0.768561928,-0.986000394,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.773076088,-0.734122253,0.030739705,0.305876054,-0.962366132,-1.025999939,1.495430368,0.463029525,1.316613791,-0.835576642,-1.199811604,0.984205411,0
0.654635916,1.470896268,0.967299725,-0.737923292,-0.334877065,-0.75576149,0.589485535,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.773076088,-0.734122253,1.380008646,2.133828328,-0.962366132,-1.008719364,1.495430368,0.463029525,1.316613791,0.442511979,1.80678196,1.36714461,0
0.918133931,1.470896268,1.058629759,-0.726623296,-0.218447257,-0.75576149,0.392549793,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.773076088,-0.734122253,1.380008646,0.305876054,-0.962366132,-1.025999939,1.495430368,0.404978778,1.316613791,-0.215897311,-0.712255891,-0.129799532,0
0.714521829,1.453993817,0.976079973,-0.700794732,-0.411388082,-0.762161709,-0.395193172,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.773076088,-0.734122253,1.380008646,0.305876054,-0.962366132,-1.008719364,1.495430368,0.404978778,1.316613791,0.713621687,-0.265329821,0.844954793,0
0.786384923,1.440471855,1.02340577,-0.489323369,-0.195161295,-0.768561928,-1.576807616,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.773076088,-0.734122253,1.380008646,0.305876054,-0.977125794,-1.008719364,1.437611587,0.404978778,1.253825318,0.21013223,0.18159625,-0.26905015,0
0.810339289,1.447232836,0.912275117,-0.473180517,-0.261692614,-0.75576149,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.773076088,-0.734122253,0.030739705,-1.522076219,-0.977125794,-1.008719364,1.437611587,0.34047795,1.316613791,-0.951766517,0.18159625,1.401957264,0
0.654635916,1.453993817,0.815460647,-0.466723376,-0.149698227,-0.75576149,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.773076088,-0.734122253,0.030739705,0.305876054,-0.977125794,-0.98971073,1.437611587,0.275977118,1.253825318,-0.951766517,-0.143440892,0.462015594,0
0.630681552,1.460754797,0.784665407,-0.476409087,-0.810575996,-0.768561928,-1.379871874,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.773076088,-0.734122253,0.030739705,0.305876054,-0.962366132,-0.98971073,1.437611587,0.275977118,1.253825318,1.255841102,0.587892677,1.401957264,0
0.674597887,1.470896268,0.786854032,-0.403766253,-0.534471022,-0.75576149,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.773076088,-0.734122253,0.030739705,0.305876054,-0.977125794,-1.008719364,1.437611587,0.205026205,1.253825318,-0.641926851,-1.240441247,-0.756427312,0
0.514902121,1.453993817,0.877076878,-0.515151932,-0.762895217,-0.75576149,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.773076088,-0.734122253,0.030739705,0.305876054,-0.977125794,-1.008719364,1.373368499,0.205026205,1.253825318,0.713621687,0.750411249,0.009451086,0
0.742468588,1.460754797,0.929887112,-0.733080437,-1.579012729,-0.774910112,-2.561486318,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.773076088,-0.734122253,1.380008646,0.305876054,-0.977125794,-0.98971073,1.373368499,0.140525377,1.253825318,0.055212397,1.075448391,-1.52230571,0
0.8023545,1.460754797,0.79125703,-0.871908964,-0.66753366,-0.75576149,-0.198257429,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.773076088,-0.734122253,1.380008646,0.305876054,-0.977125794,-1.008719364,1.373368499,0.140525377,1.253825318,-0.913036559,-0.509107677,1.436769919,0
0.730491405,1.470896268,0.916678116,-0.967151792,-0.625397157,-0.75576149,-0.198257429,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.773076088,-0.749890226,0.030739705,0.305876054,-0.962366132,-1.025999939,1.373368499,0.140525377,1.253825318,-0.913036559,-0.468478034,-0.025361569,0
0.638666339,1.470896268,0.817675021,-0.768594711,0.021065492,-0.762161709,-0.986000394,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.773076088,-0.749890226,0.030739705,0.305876054,-0.977125794,-1.008719364,1.309125407,0.08247463,1.253825318,0.403782021,-0.590366963,-0.164612187,0
0.814331683,1.460754797,0.848470263,-0.742766147,-0.086493474,-0.75576149,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.773076088,-0.749890226,0.030739705,0.305876054,-0.977125794,-1.008719364,1.309125407,0.08247463,1.184060346,-0.835576642,-0.915404105,-0.234237495,0
0.730491405,1.470896268,0.945284732,-0.631380468,-0.599893485,-0.75576149,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.773076088,-0.749890226,-1.318529236,0.305876054,-0.962366132,-1.008719364,1.244882319,0.08247463,1.114295378,-0.758116726,-0.99666339,1.401957264,0
0.626689157,1.447232836,0.736258172,-0.599094764,-0.673077936,-0.742961053,1.574164237,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.773076088,-0.749890226,-1.318529236,-1.522076219,-0.962366132,-1.008719364,1.244882319,0.017973802,1.114295378,-0.641926851,-0.265329821,-0.26905015,0
0.331251989,1.433710875,0.72526355,-0.644294749,0.604323388,-0.762161709,-0.986000394,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.773076088,-0.749890226,0.030739705,0.305876054,-0.977125794,-1.008719364,1.244882319,-0.04652703,1.114295378,0.326322105,-0.752885534,0.496828248,0
0.618704369,1.403286461,0.676856315,-0.436051957,-0.175201899,-0.75576149,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.773076088,-0.749890226,1.380008646,0.305876054,-0.977125794,-0.98971073,1.244882319,-0.04652703,1.114295378,0.287592147,0.019077679,-0.512738731,0
0.602734793,1.3897645,0.758273164,-0.534523355,-0.558865839,-0.762161709,-0.986000394,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.773076088,-0.749890226,1.380008646,0.305876054,-0.962366132,-0.98971073,1.244882319,-0.04652703,1.114295378,0.248862188,-0.99666339,-0.025361569,0
0.682582676,1.366101067,0.718646178,-0.628151897,-0.948074055,-0.75576149,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.773076088,-0.749890226,1.380008646,-1.522076219,-0.962366132,-0.98971073,1.17421492,-0.117477943,1.037553912,0.287592147,-0.305959463,0.984205411,0
0.419084661,1.366101067,0.551435228,-0.721780439,-0.828317681,-0.749361272,0.983357015,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.773076088,-0.749890226,1.380008646,0.305876054,-0.991885455,-0.98971073,1.109971832,-0.181978771,1.037553912,0.21013223,-0.427848392,-0.025361569,0
0.498932544,1.345818125,0.52723161,-0.828323264,-0.786181178,-0.75576149,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.773076088,-0.749890226,1.380008646,0.305876054,-0.977125794,-1.008719364,1.109971832,-0.181978771,1.037553912,0.171402272,0.18159625,-0.303862804,0
0.486955362,1.234261943,0.509645365,-0.889666101,-1.187586803,-0.75576149,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.773076088,-0.749890226,-1.318529236,0.305876054,-0.962366132,-1.008719364,1.109971832,-0.181978771,0.967788944,1.798060518,0.262855535,0.04426374,0
0.267373683,1.075378896,0.428228515,-0.858994683,0.643133324,-0.742961053,1.968035717,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.773076088,-0.749890226,0.030739705,0.305876054,-0.962366132,-1.008719364,1.109971832,-0.240029518,0.967788944,1.836790476,0.344114821,-0.303862804,0
0.243419318,0.923256828,0.346811666,-0.528066215,-0.341530196,-0.75576149,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.788754276,-0.749890226,-1.318529236,-1.522076219,-0.977125794,-1.025999939,1.109971832,-0.240029518,0.967788944,1.410760935,1.888041246,1.471582573,0
-0.139850523,0.75423231,0.220334891,-0.679809024,-0.581042945,-0.768561928,-1.773743353,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.773076088,-0.749890226,1.380008646,-1.522076219,-0.977125794,-1.043280514,1.05215305,-0.240029518,0.967788944,-0.8743066,0.466003749,1.576020536,0
0.339236777,0.892832415,0.294001433,-0.429594817,1.0656072,-0.75576149,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.773076088,-0.749890226,0.030739705,0.305876054,-0.977125794,-1.025999939,1.05215305,-0.304530346,0.905000471,-1.067956392,-0.956033748,-1.52230571,0
0.171556223,1.061856934,0.419422518,-0.109966344,-0.109779436,-0.75576149,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.773076088,-0.749890226,-1.318529236,-1.522076219,-0.977125794,-1.025999939,1.05215305,-0.304530346,0.905000471,-1.029226433,-0.712255891,-0.826052621,0
0.70653704,1.183554587,0.478824376,-0.1148092,0.052113441,-0.75576149,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.773076088,-0.749890226,0.030739705,0.305876054,-0.962366132,-1.043280514,1.05215305,-0.369031178,0.905000471,-0.796846684,-0.915404105,-1.069741203,0
0.666613098,1.257925375,0.525042986,0.069219315,1.404916927,-0.75576149,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.773076088,-0.749890226,-1.318529236,-1.522076219,-0.977125794,-1.043280514,1.05215305,-0.369031178,0.905000471,-1.067956392,-0.99666339,-1.139366511,0
0.498932544,1.061856934,0.417233894,0.254862113,0.095358798,-0.75576149,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.773076088,-0.749890226,1.380008646,0.305876054,-0.977125794,-1.043280514,0.987909958,-0.369031178,0.835235504,-0.8743066,-0.427848392,-1.452680402,0
0.171556223,0.957061732,0.351214665,0.22903355,-0.382557843,-0.749361272,0.983357015,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.788754276,-0.749890226,0.030739705,0.305876054,-0.977125794,-1.043280514,0.987909958,-0.439982091,0.835235504,-1.029226433,0.303485178,-0.89567793,0
0.714521829,1.186935077,0.474421377,0.130562152,0.497873278,-0.75576149,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.773076088,-0.749890226,-1.318529236,0.305876054,-0.962366132,-1.043280514,0.92366687,-0.504482918,0.765470531,-0.990496475,0.262855535,-0.756427312,0
