1.341327712,1.460754797,2.032207399,-0.618466186,-0.547777286,-0.762161709,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.41675362,-0.391527199,1.380008646,0.305876054,-0.946130504,-1.198805693,1.373368499,0.140525377,1.316613791,0.248862188,0.222225893,-1.243804475,0
0.323267201,1.322154693,0.531634609,0.250019258,0.515614963,-0.749361272,1.968035717,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.788754276,-0.749890226,1.380008646,0.305876054,-0.962366132,-1.043280514,0.92366687,-0.504482918,0.765470531,-1.029226433,0.222225893,-0.965303239,0
0.167563828,1.176793606,0.461238131,0.22903355,-0.840515089,-0.762161709,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.788754276,-0.749890226,0.030739705,0.305876054,-0.962366132,-1.043280514,0.92366687,-0.504482918,0.765470531,-1.145416308,-0.509107677,-1.417867747,0
0.534864092,1.017910559,0.401810525,0.1144193,-0.330441643,-0.749361272,1.77109998,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.788754276,-0.749890226,4.078546529,0.305876054,-0.977125794,-1.043280514,0.852999471,-0.562533666,0.765470531,-0.8743066,-0.509107677,-1.174179166,0
0.223457346,0.906354376,0.309399053,0.174147853,0.271666794,-0.762161709,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.788754276,-0.749890226,0.030739705,-1.522076219,-0.977125794,-1.025999939,0.788756383,-0.562533666,0.688729065,-0.951766517,0.466003749,-1.313429784,0
0.538856486,1.176793606,0.463426756,0.145090719,-0.238406652,-0.75576149,0.589485535,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.773076088,-0.749890226,1.380008646,0.305876054,-0.977125794,-1.025999939,0.788756383,-0.562533666,0.688729065,-0.913036559,-1.037293033,1.436769919,0
0.762430558,1.426949894,0.894688872,0.088590737,0.451301355,-0.781310331,-2.364550575,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.788754276,-0.749890226,1.380008646,0.305876054,-0.977125794,-1.008719364,0.788756383,-0.627034493,0.618964097,-0.913036559,-0.834144819,-0.025361569,0
0.834293654,1.491179211,0.943096107,0.053076462,0.953612813,-0.774910112,-0.986000394,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.788754276,-0.749890226,4.078546529,0.305876054,-0.962366132,-1.025999939,0.788756383,-0.627034493,0.618964097,0.326322105,0.222225893,1.332331955,0
0.690567464,1.403286461,0.69444256,0.353333512,0.664201575,-0.774910112,-0.592128909,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.788754276,-0.749890226,-1.318529236,-1.522076219,-0.962366132,-1.008719364,0.730937602,-0.691535326,0.618964097,-1.10668635,-0.265329821,0.427202939,0
0.474978179,1.315393712,0.549246603,0.361404937,-0.730738413,-0.75576149,1.77109998,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.788754276,-0.749890226,-1.318529236,-3.350028492,-0.991885455,-1.008719364,0.730937602,-0.691535326,0.618964097,0.248862188,0.831670534,-0.686802003,0
0.20748777,1.119325269,0.45021776,0.086976451,-1.433752684,-0.75576149,1.377228495,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.788754276,-0.749890226,0.030739705,0.305876054,-0.977125794,-1.008719364,0.730937602,-0.691535326,0.556175624,-0.913036559,-0.793515177,0.949392756,0
0.470985785,1.139608212,0.452432133,-0.172923468,-0.606546617,-0.75576149,0.983357015,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.788754276,-0.749890226,1.380008646,0.305876054,-0.962366132,-0.98971073,0.730937602,-0.762486234,0.556175624,-0.796846684,-0.590366963,-0.408300768,0
0.49494015,1.433710875,0.936478735,-0.237494876,-0.483463677,-0.75576149,0.589485535,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.788754276,-0.749890226,1.380008646,0.305876054,-0.946130504,-1.008719364,0.666694514,-0.762486234,0.556175624,-0.8743066,-0.184070535,-1.696368983,0
0.666613098,1.460754797,0.800063028,-0.164852041,0.382552325,-0.75576149,0.392549793,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.788754276,-0.749890226,0.030739705,0.305876054,-0.962366132,-0.98971073,0.666694514,-0.826987066,0.486410657,-0.758116726,1.928670889,-1.000115894,0
0.698552252,1.403286461,0.747252793,-0.190680604,0.052113441,-0.75576149,0.392549793,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.788754276,-0.749890226,1.380008646,0.305876054,-0.962366132,-1.008719364,0.602451422,-0.826987066,0.486410657,-0.8743066,1.847411603,0.04426374,0
0.514902121,1.339057144,0.509645365,-0.168080612,0.673072418,-0.75576149,0.392549793,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.788754276,-0.749890226,0.030739705,-1.522076219,-0.962366132,-1.008719364,0.602451422,-0.826987066,0.416645685,-0.641926851,1.888041246,-1.243804475,0
0.514902121,1.376242538,0.718646178,-0.390851971,-1.865097402,-0.75576149,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.788754276,-0.749890226,0.030739705,0.305876054,-0.962366132,-1.008719364,0.602451422,-0.885037813,0.416645685,0.016482439,1.928670889,-1.000115894,0
0.526879303,1.460754797,0.815460647,-0.487709084,-0.282760865,-0.75576149,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.788754276,-0.749890226,1.380008646,-1.522076219,-0.962366132,-1.008719364,0.602451422,-0.885037813,0.416645685,0.093942355,-0.915404105,-0.686802003,0
0.954065479,1.470896268,0.885882875,-0.34726627,1.127703098,-0.749361272,1.180292758,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.788754276,-0.749890226,0.030739705,0.305876054,-0.962366132,-1.008719364,0.531784023,-0.885037813,0.416645685,0.132672314,-0.752885534,-0.303862804,0
0.622696763,1.453993817,0.844067264,-0.093823492,0.330436125,-0.75576149,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.788754276,-0.749890226,0.030739705,0.305876054,-0.977125794,-0.98971073,0.467540935,-0.949538641,0.416645685,0.093942355,0.344114821,-0.651989349,0
0.678590281,1.396525481,0.771456411,-0.085752066,-0.481245966,-0.75576149,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.788754276,-0.749890226,0.030739705,0.305876054,-0.977125794,-0.98971073,0.467540935,-0.949538641,0.339904218,0.326322105,0.303485178,-0.199424841,0
0.131632281,1.308632731,0.536037608,-0.303680569,-1.251900412,-0.75576149,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.788754276,-0.749890226,0.030739705,2.133828328,-0.977125794,-0.98971073,0.467540935,-1.014039469,0.339904218,0.016482439,0.262855535,-0.686802003,0
0.011860456,1.322154693,0.531634609,-0.591023338,-0.890413578,-0.75576149,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.788754276,-0.749890226,0.030739705,-1.522076219,-0.991885455,-0.98971073,0.467540935,-1.014039469,0.270139251,0.132672314,0.344114821,-0.512738731,0
0.718514223,1.426949894,0.949687731,-0.589409052,-0.493443375,-0.75576149,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.788754276,-0.749890226,0.030739705,0.305876054,-0.977125794,-0.98971073,0.409722153,-1.014039469,0.270139251,0.326322105,0.791040891,0.009451086,0
0.674597887,1.453993817,0.760461789,-0.632994753,0.66309272,-0.762161709,-0.789064651,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.788754276,-0.749890226,0.030739705,0.305876054,-0.991885455,-0.98971073,0.409722153,-1.014039469,0.207350778,0.365052063,1.644263389,-0.025361569,0
0.49494015,1.383003519,0.72526355,-0.436051957,-0.82609997,-0.75576149,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.788754276,-0.749890226,1.380008646,2.133828328,-0.977125794,-0.98971073,0.409722153,-1.084990382,0.207350778,1.062191311,1.766152318,1.123456028,0
0.658628311,1.352579106,0.747252793,-0.274623436,0.605432244,-0.75576149,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.788754276,-0.749890226,0.030739705,0.305876054,-0.962366132,-0.98971073,0.345479065,-1.149491214,0.207350778,0.365052063,1.766152318,-0.234237495,0
0.694559858,1.447232836,0.987100344,0.054690748,0.67972555,-0.75576149,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.788754276,-0.749890226,-1.318529236,-1.522076219,-0.962366132,-0.98971073,0.281235973,-1.149491214,0.13758581,0.171402272,1.319226247,-1.000115894,0
1.045890545,1.470896268,1.071813005,0.166076427,0.527812371,-0.75576149,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.788754276,-0.749890226,0.030739705,0.305876054,-0.962366132,-0.972430155,0.281235973,-1.149491214,0.13758581,0.171402272,1.80678196,-0.651989349,0
0.606727187,1.460754797,1.074027378,0.049847891,-0.780636902,-0.75576149,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.788754276,-0.749890226,0.030739705,0.305876054,-0.977125794,-0.972430155,0.281235973,-1.149491214,0.067820838,0.287592147,0.222225893,-1.417867747,0
0.710529435,1.460754797,1.043232138,-0.103509204,-0.676404502,-0.768561928,-1.773743353,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.788754276,-0.749890226,0.030739705,-1.522076219,-0.977125794,-0.972430155,0.210568574,-1.207541961,0.067820838,0.093942355,-0.021551964,-0.025361569,0
1.197601523,1.447232836,1.208228714,-0.013109232,0.949177392,-0.75576149,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.788754276,-0.749890226,0.030739705,0.305876054,-0.962366132,-0.956877637,0.146325486,-1.207541961,0.067820838,-0.758116726,0.059707322,-0.89567793,0
0.862240413,1.447232836,0.846281637,0.038547895,-0.155242503,-0.75576149,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.788754276,-0.749890226,1.380008646,0.305876054,-0.962366132,-0.972430155,0.146325486,-1.207541961,-0.008920629,-0.719386768,-0.874774462,1.227893992,0
1.173647158,1.477657249,1.034426141,0.085362166,0.175196381,-0.75576149,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.788754276,-0.764224747,1.380008646,0.305876054,-0.962366132,-0.98971073,0.088506705,-1.272042789,-0.008920629,-1.222876225,-0.793515177,0.218327012,0
0.758438164,1.440471855,0.936478735,0.046619321,-0.815011416,-0.75576149,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.788754276,-0.749890226,1.380008646,0.305876054,-0.977125794,-0.972430155,0.088506705,-1.272042789,-0.078685596,-0.835576642,-1.037293033,-0.303862804,0
0.982012238,1.460754797,0.945284732,-0.014723516,0.191829211,-0.75576149,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.788754276,-0.764224747,0.030739705,-1.522076219,-0.977125794,-0.972430155,0.088506705,-1.272042789,-0.078685596,-0.525736976,-0.956033748,1.401957264,0
1.053875333,1.477657249,1.135617861,0.001419335,-0.195161295,-0.75576149,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.788754276,-0.749890226,-1.318529236,0.305876054,-0.977125794,-0.972430155,0.088506705,-1.342993702,-0.078685596,-0.758116726,0.344114821,1.401957264,0
0.810339289,1.453993817,1.056415384,-0.069609214,-0.191834729,-0.75576149,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.788754276,-0.749890226,0.030739705,0.305876054,-0.977125794,-0.972430155,0.024263617,-1.342993702,-0.141474069,-0.835576642,0.425374106,1.401957264,0
1.121746033,1.460754797,1.124623238,0.025633614,0.198482342,-0.762161709,-0.789064651,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.788754276,-0.764224747,1.380008646,0.305876054,-0.962366132,-0.956877637,-0.039979475,-1.342993702,-0.141474069,0.132672314,1.197337319,-1.069741203,0
0.439046631,1.376242538,0.630637705,0.07406217,0.467934184,-0.75576149,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.788754276,-0.764224747,1.380008646,0.305876054,-0.991885455,-0.956877637,-0.039979475,-1.342993702,-0.141474069,-0.603196893,1.644263389,-0.756427312,0
0.570795639,1.3897645,0.786854032,0.124105012,1.740900088,-0.768561928,-1.379871874,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.788754276,-0.764224747,0.030739705,0.305876054,-0.977125794,-0.956877637,-0.039979475,-1.401044449,-0.211239037,0.093942355,0.059707322,-0.199424841,0
0.702544646,1.420188913,0.749467168,0.327504948,0.092032232,-0.749361272,1.377228495,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.788754276,-0.764224747,2.729277588,0.305876054,-0.977125794,-0.972430155,-0.110646874,-1.401044449,-0.281004009,0.016482439,0.62852232,-0.826052621,0
0.49494015,1.420188913,0.692253936,0.272619251,-0.461286571,-0.75576149,0.392549793,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.788754276,-0.764224747,-1.318529236,-1.522076219,-0.991885455,-0.972430155,-0.110646874,-1.471995362,-0.281004009,0.248862188,0.91292982,0.810142138,0
0.59075761,1.453993817,0.793471404,0.180604994,-0.781745758,-0.75576149,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.788754276,-0.764224747,1.380008646,0.305876054,-0.977125794,-0.98971073,-0.174889962,-1.471995362,-0.281004009,0.326322105,0.059707322,-0.930490585,0
0.694559858,1.447232836,0.844067264,0.043390751,-0.093146606,-0.75576149,0.392549793,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.788754276,-0.764224747,0.030739705,2.133828328,-0.991885455,-0.98971073,-0.174889962,-1.471995362,-0.357745475,-0.022247519,0.791040891,-0.756427312,0
1.013951391,1.453993817,0.813272022,0.054690748,0.175196381,-0.781310331,-2.561486318,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.788754276,-0.764224747,0.030739705,-1.522076219,-0.991885455,-1.008719364,-0.174889962,-1.471995362,-0.357745475,0.171402272,-0.021551964,-0.164612187,0
0.650643522,1.420188913,0.751655792,0.18867642,1.794125143,-0.762161709,0.589485535,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.788754276,-0.764224747,0.030739705,0.305876054,-0.977125794,-1.008719364,-0.232708744,-1.471995362,-0.427510443,0.016482439,-0.143440892,-0.826052621,0
0.395130296,1.339057144,0.641658076,0.37431922,0.405838286,-0.781310331,-1.773743353,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.788754276,-0.764224747,0.030739705,0.305876054,-0.991885455,-1.008719364,-0.232708744,-1.471995362,-0.427510443,0.287592147,0.019077679,-0.547551386,0
0.570795639,1.366101067,0.780262408,0.363019223,-0.456851149,-0.781310331,-1.576807616,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.788754276,-0.764224747,1.380008646,0.305876054,-0.991885455,-1.008719364,-0.232708744,-1.471995362,-0.427510443,0.016482439,0.019077679,-0.129799532,0
0.49494015,1.447232836,0.932075737,0.342033515,-0.186290453,-0.75576149,2.361907202,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.788754276,-0.764224747,1.380008646,0.305876054,-0.962366132,-1.008719364,-0.296951832,-1.471995362,-0.490298916,-0.951766517,0.059707322,-0.965303239,0
0.37117593,1.396525481,0.685662312,0.019176473,-0.601002341,-0.768561928,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.788754276,-0.764224747,0.030739705,0.305876054,-0.977125794,-1.025999939,-0.361194924,-1.471995362,-0.490298916,1.333301019,0.953559462,1.506395228,0
0.566803245,1.396525481,0.894688872,0.083747882,-0.013309023,-0.75576149,1.377228495,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.788754276,-0.764224747,0.030739705,0.305876054,-0.977125794,-1.025999939,-0.361194924,-1.471995362,-0.490298916,-0.758116726,1.928670889,-0.129799532,0
0.993989421,1.447232836,0.949687731,0.080519311,-0.018853299,-0.75576149,0.983357015,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.788754276,-0.764224747,1.380008646,0.305876054,-0.962366132,-1.043280514,-0.361194924,-1.471995362,-0.560063884,0.093942355,0.059707322,-0.965303239,0
0.411099872,1.453993817,0.947473357,-0.064766358,-1.046762178,-0.762161709,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.803007175,-0.764224747,-1.318529236,0.305876054,-0.991885455,-1.025999939,-0.431862323,-1.471995362,-0.560063884,-0.370817143,-0.99666339,0.287952321,0
0.279350866,1.396525481,0.6438467,-0.26655201,0.04989573,-0.75576149,0.589485535,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.803007175,-0.764224747,1.380008646,2.133828328,-0.977125794,-1.025999939,-0.496105411,-1.471995362,-0.629828856,0.597431812,-1.037293033,1.123456028,0
0.518894514,1.328915673,0.630637705,-0.323051993,0.582146282,-0.762161709,-0.395193172,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.788754276,-0.764224747,2.729277588,0.305876054,-0.991885455,-1.025999939,-0.496105411,-1.471995362,-0.629828856,0.558701854,-0.956033748,1.019018065,0
0.762430558,1.345818125,0.74066117,-0.335966274,-0.500096507,-0.75576149,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.803007175,-0.764224747,2.729277588,0.305876054,-0.991885455,-1.008719364,-0.496105411,-1.471995362,-0.629828856,-0.641926851,-1.443589461,0.392390285,0
0.506917333,1.376242538,0.698845558,-0.408609109,-0.922570382,-0.75576149,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.788754276,-0.764224747,0.030739705,0.305876054,-0.977125794,-1.008719364,-0.553924192,-1.471995362,-0.706570318,-0.138437394,-0.143440892,-0.686802003,0
0.666613098,1.433710875,0.727452175,-0.526451929,-0.379231278,-0.75576149,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.803007175,-0.764224747,1.380008646,0.305876054,-0.962366132,-1.008719364,-0.553924192,-1.471995362,-0.706570318,-0.060977478,-0.021551964,-0.373488113,0
0.942088296,1.396525481,0.802277401,-0.390851971,0.118644759,-0.75576149,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.803007175,-0.764224747,0.030739705,0.305876054,-0.977125794,-1.008719364,-0.553924192,-1.471995362,-0.77633529,1.178381186,-0.99666339,1.436769919,0
0.770415347,1.460754797,0.859464884,-0.213280598,2.074665538,-0.75576149,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.788754276,-0.764224747,1.380008646,0.305876054,-0.977125794,-1.008719364,-0.553924192,-1.401044449,-0.77633529,0.86854152,-1.159181961,0.218327012,0
1.165662369,1.470896268,0.980482972,0.117647871,0.505635265,-0.762161709,-0.395193172,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.803007175,-0.778559269,1.380008646,0.305876054,-0.977125794,-1.008719364,-0.61816728,-1.401044449,-0.77633529,-0.641926851,-0.021551964,-0.89567793,0
0.766422953,1.440471855,0.712054554,0.291990674,0.124189036,-0.75576149,0.392549793,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.803007175,-0.778559269,1.380008646,0.305876054,-0.977125794,-1.008719364,-0.682410372,-1.342993702,-0.839123763,-0.680656809,0.547263035,1.401957264,0
0.339236777,1.433710875,0.696656933,0.342033515,0.386987746,-0.75576149,0.589485535,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.803007175,-0.778559269,1.380008646,0.305876054,-0.977125794,-1.008719364,-0.682410372,-1.342993702,-0.839123763,-0.641926851,-0.224700178,-0.234237495,0
0.658628311,1.366101067,0.560241226,0.30651924,0.708555788,-0.762161709,-0.395193172,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.788754276,-0.778559269,0.030739705,-1.522076219,-0.977125794,-1.008719364,-0.682410372,-1.342993702,-0.839123763,0.248862188,0.547263035,-0.338675459,0
0.68657507,1.308632731,0.542629231,0.293604959,0.342633534,-0.762161709,-0.395193172,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.803007175,-0.778559269,1.380008646,0.305876054,-0.977125794,-1.008719364,-0.753077767,-1.272042789,-0.839123763,0.287592147,0.384744464,-0.129799532,0
0.167563828,1.186935077,0.485441748,0.009490761,-0.856039064,-0.75576149,0.392549793,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.788754276,-0.778559269,1.380008646,0.305876054,-0.977125794,-0.98971073,-0.753077767,-1.272042789,-0.90888873,0.829811562,0.62852232,0.04426374,0
0.558818456,1.288349788,0.514022616,-0.03409494,0.038807177,-0.768561928,-1.379871874,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.803007175,-0.778559269,1.380008646,0.305876054,-0.991885455,-0.98971073,-0.817320859,-1.207541961,-0.978653698,1.294571061,0.506633392,0.183514358,0
0.890187172,1.383003519,0.731855173,-0.019566373,-0.214011835,-0.75576149,0.392549793,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.803007175,-0.778559269,1.380008646,0.305876054,-0.991885455,-0.98971073,-0.817320859,-1.207541961,-0.978653698,1.178381186,-0.021551964,-0.651989349,0
0.818324077,1.345818125,0.718646178,0.224190695,0.997967025,-0.768561928,-1.576807616,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.803007175,-0.778559269,1.380008646,0.305876054,-0.977125794,-0.98971073,-0.875139641,-1.207541961,-0.978653698,1.333301019,-0.021551964,0.079076395,0
0.698552252,1.372862047,0.780262408,0.406604924,0.501199844,-0.749361272,1.180292758,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.803007175,-0.778559269,1.380008646,-1.522076219,-0.977125794,-1.008719364,-0.875139641,-1.149491214,-1.055395164,1.333301019,0.91292982,1.401957264,0
0.331251989,1.339057144,0.549246603,0.395304928,-0.218447257,-0.768561928,-1.576807616,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.803007175,-0.778559269,-1.318529236,-3.350028492,-0.977125794,-1.008719364,-0.875139641,-1.149491214,-1.055395164,1.333301019,-0.10281125,1.436769919,0
0.215472559,1.139608212,0.478824376,0.178990709,-0.372578146,-0.75576149,0.392549793,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.803007175,-0.778559269,-1.318529236,-1.522076219,-0.991885455,-0.98971073,-0.939382729,-1.149491214,-1.125160136,1.294571061,0.831670534,-0.094986878,0
-0.139850523,0.872549472,0.300618805,-0.000194949,-0.472375124,-0.75576149,0.589485535,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.803007175,-0.778559269,1.380008646,2.133828328,-0.991885455,-0.98971073,-0.939382729,-1.084990382,-1.125160136,0.365052063,0.019077679,-0.965303239,0
0.638666339,0.855647021,0.289598434,0.028862184,0.317129861,-0.762161709,-0.198257429,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.803007175,-0.778559269,-1.318529236,0.305876054,-0.977125794,-0.98971073,-1.003625817,-1.084990382,-1.125160136,-0.719386768,0.587892677,-1.104553857,0
0.550833668,0.967203203,0.362209286,0.143476434,0.017738926,-0.75576149,0.392549793,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.803007175,-0.778559269,1.380008646,-1.522076219,-0.991885455,-0.98971073,-1.003625817,-1.014039469,-1.18794861,1.565680768,-0.10281125,0.427202939,0
0.259388894,0.872549472,0.298404432,0.027247899,-0.155242503,-0.768561928,-1.379871874,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.803007175,-0.778559269,1.380008646,-1.522076219,-0.991885455,-0.972430155,-1.003625817,-1.014039469,-1.18794861,0.171402272,0.222225893,-1.174179166,0
0.375168325,0.93677879,0.34902604,-0.061537788,-0.03770384,-0.768561928,-1.182936131,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.803007175,-0.778559269,0.030739705,0.305876054,-0.977125794,-0.98971073,-1.074293216,-0.949538641,-1.18794861,0.248862188,0.303485178,-1.174179166,0
0.083723551,0.84888604,0.291812808,0.035319325,0.361484074,-0.768561928,-1.182936131,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.803007175,-0.778559269,-1.318529236,0.305876054,-0.991885455,-0.972430155,-1.074293216,-0.885037813,-1.18794861,0.403782021,0.506633392,-1.139366511,0
0.914141537,0.973964184,0.366612285,0.154776431,1.099981715,-0.768561928,-0.986000394,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.803007175,-0.778559269,0.030739705,0.305876054,-0.977125794,-0.98971073,-1.138536308,-0.885037813,-1.257713577,0.442511979,0.669151963,-0.199424841,0
0.502924938,1.001008107,0.388627278,0.3000621,0.33154498,-0.762161709,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.803007175,-0.778559269,0.030739705,0.305876054,-0.962366132,-0.98971073,-1.138536308,-0.826987066,-1.334455044,0.287592147,0.547263035,-1.139366511,0
-0.008101515,0.835364078,0.289598434,0.167690713,-0.59878463,-0.762161709,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.803007175,-0.778559269,1.380008646,-1.522076219,-0.977125794,-0.972430155,-1.138536308,-0.826987066,-1.334455044,0.21013223,0.547263035,-1.20899182,0
0.067753975,0.652817598,0.152127036,0.011105047,0.303823598,-0.768561928,-0.789064651,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.803007175,-0.778559269,1.380008646,0.305876054,-0.977125794,-0.956877637,-1.196355089,-0.826987066,-1.334455044,0.287592147,0.466003749,-0.443113422,0
0.455016209,0.784656723,0.237921137,-0.048623507,0.379225759,-0.768561928,-0.789064651,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.803007175,-0.778559269,1.380008646,0.305876054,-0.991885455,-0.956877637,-1.196355089,-0.762486234,-1.334455044,0.171402272,0.303485178,-1.174179166,0
0.159579041,0.923256828,0.331414046,-0.027637799,0.443539368,-0.762161709,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.803007175,-0.778559269,-1.318529236,0.305876054,-0.977125794,-0.972430155,-1.196355089,-0.691535326,-1.397243517,-0.990496475,-0.874774462,1.436769919,0
0.742468588,1.082139875,0.441437511,0.03370504,0.515614963,-0.75576149,1.180292758,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.803007175,-0.778559269,1.380008646,0.305876054,-0.991885455,-0.972430155,-1.260598177,-0.691535326,-1.473984983,-0.8743066,-0.143440892,-1.278617129,0
0.474978179,0.906354376,0.329199672,-0.042166365,-0.209576414,-0.762161709,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.803007175,-0.778559269,0.030739705,0.305876054,-0.991885455,-0.956877637,-1.331265576,-0.627034493,-1.473984983,-0.8743066,0.18159625,-0.756427312,0
0.694559858,0.943539771,0.324822422,0.051462177,0.308259018,-0.768561928,-0.592128909,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.803007175,-0.778559269,1.380008646,0.305876054,-0.991885455,-0.972430155,-1.331265576,-0.562533666,-1.473984983,-0.487007018,0.059707322,-0.686802003,0
0.578780427,0.950300751,0.344623041,0.082133596,0.237292278,-0.762161709,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.803007175,-0.778559269,1.380008646,0.305876054,-0.991885455,-0.972430155,-1.331265576,-0.562533666,-1.473984983,0.016482439,1.80678196,-1.174179166,0
0.347221566,0.967203203,0.346811666,-0.014723516,-0.516729337,-0.75576149,0.983357015,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.803007175,-0.778559269,1.380008646,-1.522076219,-0.991885455,-0.98971073,-1.331265576,-0.504482918,-1.536773456,0.016482439,1.969300531,-1.417867747,0
0.498932544,1.048334972,0.382009906,-0.127723481,-0.454633439,-0.75576149,0.786421272,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.803007175,-0.778559269,0.030739705,0.305876054,-0.991885455,-0.98971073,-1.389084357,-0.504482918,-1.536773456,0.21013223,0.750411249,-0.930490585,0
0.466993391,1.105803309,0.430417141,-0.150323474,-0.599893485,-0.768561928,-0.986000394,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.803007175,-0.778559269,0.030739705,0.305876054,-0.977125794,-0.98971073,-1.459751756,-0.439982091,-1.536773456,-1.029226433,0.994189105,-0.791239967,0
0.275358471,1.055095953,0.415019521,-0.300451999,-0.517838192,-0.762161709,-0.198257429,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.803007175,-0.778559269,-1.318529236,0.305876054,-1.005169151,-0.98971073,-1.459751756,-0.369031178,-1.536773456,1.333301019,-2.581219458,1.506395228,0
0.395130296,1.004388597,0.368826658,-0.439280527,-1.251900412,-0.75576149,0.589485535,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.817260074,-0.778559269,-1.318529236,0.305876054,-1.005169151,-1.008719364,-1.459751756,-0.369031178,-1.536773456,1.217111144,0.18159625,1.227893992,0
0.35121396,0.973964184,0.362209286,-0.41829482,0.288299623,-0.75576149,0.786421272,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.817260074,-0.778559269,0.030739705,0.305876054,-1.005169151,-1.008719364,-1.459751756,-0.304530346,-1.536773456,1.178381186,-0.387218749,-0.234237495,0
0.451023814,1.068617915,0.401810525,-0.247180587,0.514506108,-0.768561928,-0.986000394,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.803007175,-0.778559269,1.380008646,-3.350028492,-0.991885455,-1.025999939,-1.517570538,-0.240029518,-1.536773456,0.248862188,0.222225893,-0.408300768,0
0.682582676,1.345818125,0.54703223,-0.047009221,-0.516729337,-0.768561928,-0.986000394,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.817260074,-0.778559269,1.380008646,0.305876054,-1.005169151,-1.025999939,-1.517570538,-0.240029518,-1.536773456,-1.300336141,-0.10281125,0.705704175,0
0.734483799,1.372862047,0.718646178,-0.026023513,0.023283203,-0.762161709,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.817260074,-0.778559269,0.030739705,0.305876054,-0.991885455,-1.043280514,-1.517570538,-0.181978771,-1.536773456,1.759330559,-0.10281125,1.193081337,0
0.854255624,1.376242538,0.610837086,0.064376458,-0.130847686,-0.75576149,0.589485535,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.803007175,-0.778559269,0.030739705,-1.522076219,-0.991885455,-1.043280514,-1.517570538,-0.117477943,-1.536773456,0.171402272,0.62852232,-0.965303239,0
0.874217596,1.332296163,0.52723161,0.183833565,1.173166165,-0.75576149,0.786421272,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.817260074,-0.778559269,0.030739705,2.133828328,-0.991885455,-1.043280514,-1.517570538,-0.04652703,-1.536773456,-0.835576642,1.847411603,1.506395228,0
0.043799609,1.220739981,0.507430992,0.112805016,-0.209576414,-0.768561928,-0.986000394,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.803007175,-0.778559269,1.380008646,0.305876054,-0.991885455,-1.043280514,-1.517570538,-0.04652703,-1.536773456,-0.951766517,-0.874774462,-0.547551386,0
0.379160719,1.220739981,0.485441748,0.175762139,1.378304399,-0.75576149,0.786421272,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.778559269,1.380008646,0.305876054,-0.991885455,-1.043280514,-1.517570538,0.017973802,-1.536773456,1.333301019,-0.021551964,0.844954793,0
0.482962968,1.345818125,0.540440606,0.069219315,-0.637594566,-0.768561928,-0.789064651,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.803007175,-0.778559269,0.030739705,-1.522076219,-1.005169151,-1.043280514,-1.581813626,0.08247463,-1.536773456,1.333301019,0.222225893,-0.164612187,0
0.898171961,1.416808422,0.795660029,-0.176152037,-0.465721992,-0.75576149,0.983357015,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.778559269,-1.318529236,-1.522076219,-0.991885455,-1.043280514,-1.581813626,0.140525377,-1.536773456,0.287592147,-0.10281125,-1.174179166,0
0.359198749,1.372862047,0.564644224,-0.108352059,-0.086493474,-0.768561928,-0.592128909,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.778559269,0.030739705,0.305876054,-0.991885455,-1.043280514,-1.581813626,0.140525377,-1.536773456,-0.680656809,-0.630996606,-0.303862804,0
0.506917333,1.352579106,0.575638846,0.017562188,-0.136391964,-0.749361272,1.968035717,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.778559269,2.729277588,0.305876054,-1.005169151,-1.058833032,-1.581813626,0.205026205,-1.536773456,1.062191311,0.344114821,1.297519301,0
0.071746368,1.227500962,0.494221996,-0.15516633,-1.312887454,-0.75576149,0.786421272,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.803007175,-0.778559269,1.380008646,0.305876054,-0.991885455,-1.058833032,-1.581813626,0.275977118,-1.536773456,0.287592147,-0.10281125,-0.930490585,0
0.031822427,1.176793606,0.483227374,-0.432823387,-0.332659354,-0.75576149,0.392549793,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.778559269,1.380008646,0.305876054,-0.991885455,-1.043280514,-1.581813626,0.34047795,-1.536773456,-0.758116726,0.91292982,1.471582573,0
0.674597887,1.278208318,0.514022616,-0.395694826,0.396967444,-0.75576149,0.392549793,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.778559269,1.380008646,0.305876054,-0.991885455,-1.076113608,-1.581813626,0.404978778,-1.473984983,-1.029226433,-0.630996606,-0.686802003,0
0.339236777,1.322154693,0.518425614,-0.397309112,-0.668642515,-0.75576149,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.778559269,0.030739705,0.305876054,-0.991885455,-1.058833032,-1.517570538,0.404978778,-1.473984983,0.171402272,-0.387218749,-0.129799532,0
0.578780427,1.352579106,0.569047223,-0.565194774,-0.206249848,-0.75576149,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.778559269,1.380008646,0.305876054,-0.991885455,-1.058833032,-1.517570538,0.463029525,-1.473984983,1.759330559,0.587892677,-0.477926077,0
0.662620705,1.345818125,0.580041845,-0.603937619,-0.262801469,-0.75576149,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.778559269,0.030739705,0.305876054,-1.005169151,-1.076113608,-1.517570538,0.527530353,-1.473984983,-0.796846684,0.750411249,0.636078866,0
0.890187172,1.328915673,0.544843605,-0.665280457,-0.813902562,-0.75576149,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.778559269,0.030739705,0.305876054,-0.991885455,-1.058833032,-1.459751756,0.598481266,-1.397243517,1.255841102,-0.874774462,1.227893992,0
0.778400136,1.332296163,0.619643083,-0.61039476,-0.348183329,-0.75576149,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.778559269,1.380008646,0.305876054,-0.991885455,-1.076113608,-1.459751756,0.598481266,-1.397243517,-0.951766517,0.262855535,-1.731181637,0
0.295320442,1.328915673,0.665861692,-0.49578051,-0.131956542,-0.749361272,1.180292758,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.778559269,0.030739705,-1.522076219,-0.991885455,-1.058833032,-1.459751756,0.662982098,-1.334455044,1.759330559,0.344114821,-0.617176695,0
0.431061843,1.315393712,0.536037608,-0.334351989,-0.247277495,-0.762161709,-0.592128909,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.791460337,2.729277588,0.305876054,-1.005169151,-1.076113608,-1.459751756,0.727482926,-1.334455044,0.326322105,0.059707322,-0.651989349,0
0.247411712,1.257925375,0.531634609,-0.42152339,-0.568845537,-0.75576149,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.778559269,1.380008646,2.133828328,-1.005169151,-1.076113608,-1.459751756,0.785533673,-1.334455044,0.519971896,-0.387218749,0.253139667,0
0.219464952,1.031432521,0.412830896,-0.620080472,-1.168736263,-0.75576149,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.778559269,1.380008646,0.305876054,-0.991885455,-1.076113608,-1.331265576,0.785533673,-1.334455044,1.759330559,-1.037293033,-0.408300768,0
0.463000996,1.017910559,0.393030276,-0.510309077,0.150801563,-0.749361272,1.180292758,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.791460337,0.030739705,0.305876054,-0.991885455,-1.076113608,-1.331265576,0.850034501,-1.257713577,1.52695081,-0.752885534,0.427202939,0
0.363191143,1.011149578,0.3996219,-0.264937725,0.607649954,-0.762161709,-0.789064651,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.791460337,1.380008646,0.305876054,-0.991885455,-1.076113608,-1.331265576,0.920985413,-1.18794861,1.372030977,0.100336964,1.332331955,0
-0.183766858,0.791417704,0.245594198,-0.19229489,-0.361489593,-0.768561928,-1.379871874,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.791460337,1.380008646,0.305876054,-0.991885455,-1.076113608,-1.331265576,0.920985413,-1.18794861,0.326322105,0.384744464,1.332331955,0
-0.227683194,0.659578579,0.165310284,-0.355337696,-0.513402771,-0.75576149,0.392549793,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.791460337,1.380008646,0.305876054,-0.977125794,-1.076113608,-1.260598177,0.985486241,-1.18794861,0.713621687,1.847411603,-1.557118365,0
0.147601858,0.733949368,0.200508523,-0.394080542,0.121971325,-0.768561928,-1.379871874,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.791460337,1.380008646,0.305876054,-0.991885455,-1.076113608,-1.196355089,1.049987073,-1.18794861,-0.177167352,0.62852232,0.113889049,0
0.227449741,0.865788492,0.291812808,-0.221352024,0.351504376,-0.762161709,-0.395193172,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.791460337,1.380008646,0.305876054,-0.991885455,-1.076113608,-1.196355089,1.049987073,-1.125160136,-0.060977478,1.603633747,-0.930490585,0
0.455016209,0.865788492,0.300618805,-0.169694897,-0.17741961,-0.768561928,-1.182936131,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.791460337,0.030739705,0.305876054,-0.991885455,-1.076113608,-1.196355089,1.108037821,-1.125160136,0.636161771,-0.387218749,1.297519301,0
0.047792003,0.723807897,0.218120517,-0.201980601,0.248380832,-0.75576149,0.589485535,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.791460337,-1.318529236,0.305876054,-0.991885455,-1.076113608,-1.138536308,1.108037821,-1.125160136,0.752351645,0.059707322,-1.174179166,0
-0.191751646,0.527739454,0.088296432,-0.271394865,0.353722087,-0.768561928,-1.379871874,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.791460337,0.030739705,-1.522076219,-0.991885455,-1.076113608,-1.138536308,1.172538648,-1.055395164,0.132672314,0.100336964,-1.278617129,0
-0.211713617,0.483793079,0.048695194,-0.022794943,0.970245643,-0.75576149,0.392549793,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.791460337,0.030739705,0.305876054,-0.991885455,-1.076113608,-1.074293216,1.172538648,-0.978653698,-0.758116726,-1.362330175,1.436769919,0
0.075738762,0.520978474,0.068495814,0.0708336,0.80280849,-0.75576149,0.589485535,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.791460337,0.030739705,0.305876054,-0.991885455,-1.076113608,-1.074293216,1.243489561,-0.978653698,-0.913036559,0.62852232,-1.452680402,0
0.135624675,0.551402887,0.108097052,0.209662128,-0.215120691,-0.749361272,1.377228495,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.791460337,0.030739705,0.305876054,-0.991885455,-1.076113608,-1.003625817,1.243489561,-0.90888873,1.333301019,0.91292982,1.332331955,0
-0.155820099,0.544641907,0.101505428,-0.000194949,-1.208655055,-0.75576149,0.392549793,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.791460337,1.380008646,-1.522076219,-0.991885455,-1.076113608,-1.003625817,1.243489561,-0.839123763,0.016482439,-0.874774462,-1.383055093,0
0.271366077,0.595349262,0.116903049,-0.030866369,0.092032232,-0.768561928,-1.379871874,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.791460337,1.380008646,0.305876054,-0.991885455,-1.076113608,-1.003625817,1.243489561,-0.839123763,-1.300336141,-0.956033748,-0.443113422,0
0.227449741,0.676481031,0.167524657,-0.056694932,-0.84495051,-0.768561928,-1.182936131,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.791460337,-1.318529236,-1.522076219,-0.991885455,-1.076113608,-0.939382729,1.243489561,-0.839123763,-0.990496475,0.62852232,1.401957264,0
-0.183766858,0.602110243,0.145509664,-0.311751995,-1.607842968,-0.75576149,0.589485535,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.791460337,0.030739705,0.305876054,-1.005169151,-1.076113608,-0.875139641,1.307990389,-0.839123763,0.326322105,0.262855535,-0.791239967,0
-0.215706011,0.537880926,0.088296432,-0.503851936,-0.298284839,-0.768561928,-0.986000394,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.791460337,1.380008646,0.305876054,-1.005169151,-1.076113608,-0.875139641,1.307990389,-0.77633529,-1.10668635,-0.752885534,-1.417867747,0
0.215472559,0.527739454,0.099316803,-0.256866298,0.332653836,-0.75576149,0.589485535,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.791460337,0.030739705,0.305876054,-0.991885455,-1.076113608,-0.817320859,1.372491221,-0.77633529,-0.758116726,-0.224700178,0.04426374,0
-0.191751646,0.456749157,0.035511947,-0.303680569,-0.904828697,-0.75576149,0.392549793,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.791460337,2.729277588,2.133828328,-0.991885455,-1.076113608,-0.817320859,1.372491221,-0.706570318,-1.029226433,0.019077679,-1.139366511,0
-0.119888551,0.318149051,-0.050307901,-0.440894813,-1.281839505,-0.75576149,0.392549793,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.791460337,1.380008646,0.305876054,-0.991885455,-1.076113608,-0.753077767,1.372491221,-0.706570318,1.255841102,0.709781606,1.506395228,0
-0.211713617,0.311388071,-0.059113898,-0.65075189,-0.931441225,-0.75576149,0.392549793,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.791460337,1.380008646,0.305876054,-0.991885455,-1.076113608,-0.682410372,1.372491221,-0.629828856,-0.641926851,-1.199811604,0.079076395,0
-0.03205588,0.324910032,-0.050307901,-0.592637623,-0.935876647,-0.75576149,0.392549793,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.791460337,0.030739705,0.305876054,-0.991885455,-1.076113608,-0.682410372,1.372491221,-0.629828856,-0.487007018,-1.077922676,-0.234237495,0
-0.323500653,0.395900331,0.002502333,-0.702409017,-0.89706671,-0.768561928,-1.379871874,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.791460337,0.030739705,0.305876054,-0.991885455,-1.076113608,-0.61816728,1.436992049,-0.629828856,-0.060977478,0.303485178,1.576020536,0
0.039807216,0.483793079,0.046506569,-0.800880415,-1.463691777,-0.768561928,-1.182936131,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.791460337,1.380008646,-1.522076219,-0.991885455,-1.076113608,-0.553924192,1.436992049,-0.560063884,-0.564466935,-0.427848392,1.506395228,0
-0.163804887,0.426324744,0.013496955,-0.739537577,0.460172197,-0.762161709,-0.198257429,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.791460337,0.030739705,0.305876054,-0.991885455,-1.076113608,-0.553924192,1.436992049,-0.490298916,0.21013223,0.140966607,-1.243804475,0
-0.211713617,0.537880926,0.088296432,-0.558737633,-0.779528046,-0.75576149,0.589485535,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.791460337,1.380008646,0.305876054,-0.991885455,-1.09512224,-0.496105411,1.436992049,-0.490298916,0.093942355,0.059707322,-0.89567793,0
0.023837639,0.520978474,0.081704809,-0.76213757,-1.213090475,-0.75576149,0.392549793,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.791460337,1.380008646,-1.522076219,-1.005169151,-1.076113608,-0.496105411,1.436992049,-0.427510443,0.016482439,1.684893032,-0.512738731,0
-0.131865734,0.355334446,-0.015109661,-0.928408947,-1.117728918,-0.762161709,-0.395193172,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.791460337,0.030739705,0.305876054,-1.005169151,-1.09512224,-0.361194924,1.436992049,-0.427510443,0.21013223,-1.321700533,-0.303862804,0
-0.247645165,0.280963657,-0.078914517,-0.934866088,-1.09111639,-0.762161709,-0.395193172,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.791460337,0.030739705,0.305876054,-1.005169151,-1.09512224,-0.361194924,1.436992049,-0.357745475,1.914250392,-1.524848746,1.332331955,0
