1.341327712,1.460754797,2.032207399,-0.618466186,-0.547777286,-0.762161709,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.41675362,-0.391527199,1.380008646,0.305876054,-0.946130504,-1.198805693,1.373368499,0.140525377,1.316613791,0.248862188,0.222225893,-1.243804475,0
-0.163804887,0.267441696,-0.08550614,-1.206066004,-1.235267582,-0.762161709,-0.986000394,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.791460337,0.030739705,0.305876054,-1.019928813,-1.076113608,-0.361194924,1.436992049,-0.281004009,1.914250392,-1.077922676,-0.338675459,0
-0.33947023,0.179548947,-0.136127749,-1.144723165,0.125297891,-0.75576149,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.830087682,-0.791460337,0.030739705,0.305876054,-1.005169151,-1.076113608,-0.296951832,1.436992049,-0.281004009,1.565680768,-0.509107677,0.705704175,0
0.151594252,0.324910032,-0.07010852,-0.770208996,0.561078031,-0.768561928,-1.773743353,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.791460337,0.030739705,-1.522076219,-1.005169151,-1.09512224,-0.232708744,1.436992049,-0.281004009,-0.8743066,-0.427848392,0.079076395,0
0.243419318,0.588588281,0.119117422,-0.526451929,0.619847363,-0.768561928,-1.379871874,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.791460337,-1.318529236,0.305876054,-1.005169151,-1.076113608,-0.232708744,1.436992049,-0.211239037,-0.719386768,0.303485178,-1.313429784,0
0.007868062,0.585207791,0.119117422,-0.469951947,0.294952755,-0.768561928,-1.182936131,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.791460337,0.030739705,0.305876054,-0.991885455,-1.076113608,-0.174889962,1.436992049,-0.141474069,0.403782021,0.669151963,-0.89567793,0
-0.048025457,0.537880926,0.081704809,-0.337580559,-0.71964986,-0.749361272,1.77109998,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.791460337,0.030739705,0.305876054,-0.991885455,-1.076113608,-0.110646874,1.436992049,-0.141474069,1.798060518,0.18159625,1.193081337,0
-0.303538683,0.514217493,0.070710187,-0.582951912,-1.659959168,-0.768561928,-0.986000394,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.791460337,0.030739705,-1.522076219,-0.991885455,-1.076113608,-0.039979475,1.436992049,-0.078685596,0.21013223,-1.159181961,-0.826052621,0
-0.187759252,0.331671013,-0.032695906,-0.804108986,-0.871563038,-0.75576149,0.786421272,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.830087682,-0.805794859,1.380008646,0.305876054,-1.005169151,-1.076113608,-0.039979475,1.436992049,-0.078685596,-0.796846684,0.303485178,1.471582573,0
-0.123880945,0.260680716,-0.087720513,-0.959080366,-0.677513358,-0.75576149,0.786421272,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.791460337,1.380008646,0.305876054,-0.991885455,-1.076113608,0.024263617,1.436992049,-0.008920629,-1.029226433,0.547263035,-0.826052621,0
-0.327493047,0.193070907,-0.118515755,-1.020423204,-1.275186373,-0.768561928,-1.182936131,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.817260074,-0.791460337,-1.318529236,-1.522076219,-0.991885455,-1.076113608,0.088506705,1.436992049,0.067820838,1.255841102,-0.387218749,0.322764976,0
-0.646884581,0.071373254,-0.206524228,-1.273865982,-1.671047721,-0.75576149,0.589485535,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.830087682,-0.805794859,0.030739705,0.305876054,-0.991885455,-1.076113608,0.088506705,1.436992049,0.067820838,0.326322105,-0.062181607,-0.860865276,0
-0.519127968,0.105178158,-0.188937983,-1.231894567,-0.678622212,-0.762161709,-0.198257429,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.830087682,-0.805794859,0.030739705,0.305876054,-0.991885455,-1.09512224,0.088506705,1.436992049,0.13758581,-0.641926851,0.466003749,-1.591931019,0
-0.123880945,0.260680716,-0.089909138,-1.378794521,-1.785259819,-0.75576149,0.786421272,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.805794859,2.729277588,0.305876054,-1.005169151,-1.076113608,0.146325486,1.436992049,0.13758581,0.055212397,0.547263035,-0.721614658,0
-0.000116726,0.375617388,-0.01951266,-1.41269451,-1.22639674,-0.762161709,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.830087682,-0.805794859,-1.318529236,0.305876054,-0.991885455,-1.076113608,0.146325486,1.436992049,0.207350778,0.016482439,0.100336964,-0.965303239,0
-0.000116726,0.216734341,-0.100903761,-1.29485169,-0.119759133,-0.768561928,-0.986000394,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.830087682,-0.805794859,1.380008646,0.305876054,-0.991885455,-1.09512224,0.281235973,1.436992049,0.207350778,-0.099707436,-0.062181607,-0.826052621,0
-0.199736434,0.03418786,-0.22853922,-1.365880239,-2.097957018,-0.75576149,0.589485535,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.830087682,-0.805794859,0.030739705,-1.522076219,-0.991885455,-1.076113608,0.281235973,1.372491221,0.270139251,0.055212397,0.019077679,-0.965303239,0
-0.307531077,0.040948841,-0.21751885,-1.411080226,-0.952509476,-0.75576149,0.589485535,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.830087682,-0.805794859,-1.318529236,0.305876054,-1.005169151,-1.076113608,0.345479065,1.372491221,0.270139251,0.481241938,0.384744464,0.079076395,0
0.151594252,0.199831888,-0.133913376,-1.33198025,-0.443544886,-0.774910112,-2.167614838,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.830087682,-0.805794859,0.030739705,-1.522076219,-0.991885455,-1.09512224,0.409722153,1.372491221,0.270139251,1.52695081,1.644263389,-0.89567793,0
-0.123880945,0.439846706,0.006905332,-1.299694545,-1.128817471,-0.75576149,0.392549793,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.830087682,-0.805794859,0.030739705,-1.522076219,-0.991885455,-1.09512224,0.409722153,1.372491221,0.339904218,0.365052063,1.400485533,-1.591931019,0
0.199502982,0.527739454,0.081704809,-1.325523109,-1.239703003,-0.768561928,-1.182936131,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.830087682,-0.805794859,1.380008646,0.305876054,-0.991885455,-1.09512224,0.467540935,1.372491221,0.416645685,0.365052063,0.547263035,-0.89567793,0
-0.415325719,0.331671013,-0.030507282,-1.417537367,-1.576795019,-0.762161709,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.830087682,-0.805794859,1.380008646,0.305876054,-0.991885455,-1.09512224,0.467540935,1.372491221,0.416645685,-0.758116726,0.425374106,-1.174179166,0
-0.267607135,0.098417178,-0.184534984,-1.622551589,-1.411575577,-0.75576149,0.589485535,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.830087682,-0.805794859,0.030739705,0.305876054,-0.991885455,-1.09512224,0.602451422,1.307990389,0.486410657,-0.758116726,0.059707322,-1.591931019,0
-0.507150785,-0.111173225,-0.318736318,-1.419151651,0.293843899,-0.768561928,-1.182936131,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.830087682,-0.805794859,0.030739705,-1.522076219,-1.019928813,-1.09512224,0.602451422,1.307990389,0.486410657,-1.300336141,0.62852232,1.332331955,0
-0.455249661,-0.158500091,-0.347342935,-1.06562319,0.079834823,-0.75576149,0.392549793,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.830087682,-0.805794859,-1.318529236,0.305876054,-0.991885455,-1.09512224,0.602451422,1.307990389,0.556175624,0.287592147,0.91292982,-1.174179166,0
-0.199736434,-0.016519496,-0.270329083,-0.766980426,0.422471117,-0.75576149,0.589485535,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.830087682,-0.805794859,1.380008646,0.305876054,-1.019928813,-1.09512224,0.666694514,1.307990389,0.556175624,-0.913036559,-0.874774462,1.506395228,0
-0.263614741,0.128841591,-0.153713994,-0.671737598,-0.425803201,-0.762161709,-0.198257429,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.830087682,-0.805794859,1.380008646,0.305876054,-0.991885455,-1.076113608,0.730937602,1.243489561,0.556175624,-1.029226433,0.750411249,-1.20899182,0
0.283343259,0.230256301,-0.103118134,-0.437666242,0.116427049,-0.768561928,-1.182936131,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.830087682,-0.805794859,0.030739705,0.305876054,-0.991885455,-1.076113608,0.730937602,1.243489561,0.618964097,1.100921269,0.262855535,-0.373488113,0
-0.219698405,0.199831888,-0.11632713,-0.550666207,-0.689710766,-0.75576149,0.589485535,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.830087682,-0.805794859,0.030739705,0.305876054,-0.991885455,-1.09512224,0.788756383,1.243489561,0.618964097,-0.758116726,-0.265329821,-0.860865276,0
-0.439280084,0.155885514,-0.149310995,-0.576494771,0.064310849,-0.774910112,-2.167614838,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.830087682,-0.805794859,0.030739705,0.305876054,-0.991885455,-1.09512224,0.788756383,1.243489561,0.618964097,1.914250392,-0.265329821,1.158268683,0
-0.00410912,0.280963657,-0.081103141,-0.553894778,0.248380832,-0.768561928,-1.182936131,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.830087682,-0.805794859,-1.318529236,0.305876054,-1.005169151,-1.076113608,0.788756383,1.243489561,0.688729065,1.720600601,0.506633392,-1.452680402,0
0.606727187,0.412802782,0.002502333,-0.332737703,0.530030082,-0.75576149,0.589485535,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.830087682,-0.805794859,1.380008646,-1.522076219,-0.991885455,-1.076113608,0.852999471,1.172538648,0.688729065,0.248862188,0.425374106,-0.303862804,0
0.051784398,0.439846706,0.017899954,-0.34726627,-0.883760446,-0.75576149,0.589485535,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.830087682,-0.805794859,1.380008646,0.305876054,-0.991885455,-1.076113608,0.92366687,1.108037821,0.765470531,0.326322105,0.100336964,-1.174179166,0
0.307297625,0.274202676,-0.065705521,-0.502237651,-0.658662817,-0.75576149,0.392549793,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.830087682,-0.805794859,1.380008646,0.305876054,-0.991885455,-1.076113608,0.92366687,1.108037821,0.765470531,0.21013223,-0.062181607,-1.383055093,0
-0.247645165,0.149124533,-0.138316373,-0.46188052,0.138604156,-0.768561928,-2.955357798,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.844340581,-0.805794859,2.729277588,0.305876054,-0.991885455,-1.076113608,0.92366687,1.108037821,0.765470531,0.365052063,0.425374106,-1.348242438,0
-0.455249661,0.223495322,-0.11632713,-0.45865195,-1.034564769,-0.75576149,-0.592128909,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.844340581,-0.805794859,1.380008646,0.305876054,-0.991885455,-1.076113608,0.987909958,1.108037821,0.765470531,-0.990496475,0.669151963,0.322764976,0
0.598742398,0.477032099,0.037700572,-0.511923362,-0.068751788,-0.749361272,0.392549793,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.844340581,-0.805794859,-1.318529236,0.305876054,-0.991885455,-1.043280514,0.987909958,1.108037821,0.835235504,-0.990496475,-0.834144819,-0.547551386,0
0.263381288,0.602110243,0.123520421,-0.274623436,0.602105678,-0.762161709,-1.182936131,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.844340581,-0.805794859,1.380008646,0.305876054,-0.991885455,-1.043280514,1.05215305,1.049987073,0.835235504,1.100921269,-0.305959463,-0.721614658,0
0.011860456,0.571685829,0.130112043,-0.098666347,0.88819035,-0.768561928,-1.970679096,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.844340581,-0.805794859,1.380008646,0.305876054,-1.005169151,-1.043280514,1.05215305,1.049987073,0.905000471,0.326322105,0.547263035,-1.034928548,0
-0.048025457,0.439846706,0.050909568,0.057919318,-0.568845537,-0.75576149,-0.001321687,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.844340581,-0.805794859,-1.318529236,0.305876054,-0.991885455,-1.043280514,1.05215305,1.049987073,0.905000471,-0.913036559,-0.793515177,-0.234237495,0
-0.195744041,0.311388071,-0.045904902,-0.200366316,-1.090007536,-0.75576149,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.844340581,-0.805794859,0.030739705,2.133828328,-0.991885455,-1.025999939,1.109971832,1.049987073,0.905000471,-1.029226433,0.547263035,-1.348242438,0
-0.227683194,0.040948841,-0.199932604,-0.544209066,-0.910372974,-0.768561928,-1.379871874,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.844340581,-0.805794859,1.380008646,-1.522076219,-1.005169151,-1.008719364,1.109971832,0.985486241,0.905000471,-0.913036559,0.669151963,1.401957264,0
-0.307531077,-0.06722685,-0.283538079,-0.560351918,0.143039577,-0.762161709,-0.198257429,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.844340581,-0.805794859,0.030739705,0.305876054,-1.005169151,-1.008719364,1.109971832,0.985486241,0.905000471,1.294571061,-0.387218749,0.601266212,0
-0.075972216,0.017285409,-0.230727845,-0.413451964,-0.489007953,-0.75576149,0.589485535,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.844340581,-0.805794859,1.380008646,0.305876054,-0.991885455,-1.008719364,1.109971832,0.920985413,0.967788944,1.488220852,-0.184070535,-0.512738731,0
0.023837639,0.243778263,-0.094312137,-0.190680604,1.39715494,-0.75576149,0.589485535,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.844340581,-0.805794859,0.030739705,-1.522076219,-0.991885455,-1.008719364,1.109971832,0.920985413,0.967788944,-0.719386768,-0.427848392,-1.000115894,0
0.055776792,0.30462709,-0.052522274,0.177376423,0.936979983,-0.75576149,0.589485535,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.844340581,-0.805794859,1.380008646,0.305876054,-0.991885455,-1.008719364,1.17421492,0.920985413,0.967788944,0.248862188,-0.265329821,-1.765994292,0
-0.583006274,0.3012466,-0.067919895,0.230647836,-0.853821353,-0.762161709,-0.198257429,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.844340581,-0.805794859,2.729277588,0.305876054,-0.991885455,-0.98971073,1.17421492,0.920985413,0.967788944,-0.641926851,-0.671626248,-0.303862804,0
-0.351447412,0.243778263,-0.100903761,0.166076427,-0.088711185,-0.768561928,-1.182936131,0.065787521,0.028518121,0.044995794,-4.532230775,-5.56742612,-5.642728443,-0.797883581,-0.874271668,-0.821562832,0.030739705,2.133828328,-1.005169151,-0.98971073,1.17421492,0.920985413,0.967788944,0.519971896,-1.443589461,1.36714461,0
-0.714755281,0.11870012,-0.160331366,0.212890698,0.95915709,-0.75576149,0.589485535,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.817260074,-0.778559269,1.380008646,0.305876054,-0.991885455,-0.98971073,1.17421492,0.850034501,0.967788944,-0.332087185,-0.630996606,1.158268683,0
-0.367416989,0.017285409,-0.230727845,0.430819202,0.992422749,-0.75576149,0.589485535,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.803007175,-0.749890226,1.380008646,0.305876054,-1.019928813,-0.98971073,1.17421492,0.850034501,0.967788944,0.519971896,-0.671626248,0.949392756,0
-0.403348537,0.071373254,-0.186723609,0.393690642,-0.228426954,-0.75576149,0.392549793,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.788754276,-0.734122253,-1.318529236,0.305876054,-0.991885455,-0.98971073,1.244882319,0.785533673,0.967788944,0.558701854,-0.793515177,-0.408300768,0
-0.343462625,0.105178158,-0.180131985,-0.029252083,-2.100174729,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.773076088,-0.719787732,1.380008646,0.305876054,-0.991885455,-0.98971073,1.244882319,0.785533673,0.967788944,-0.758116726,0.222225893,-0.860865276,0
-0.195744041,0.024046389,-0.22853922,-0.589409052,-0.531144456,-0.762161709,-0.986000394,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.773076088,-0.719787732,-1.318529236,0.305876054,-1.019928813,-0.98971073,1.244882319,0.785533673,0.967788944,-0.177167352,-0.184070535,-0.721614658,0
-0.279584318,-0.06046587,-0.281323705,-0.442509098,0.553316044,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.758823189,-0.719787732,-1.318529236,0.305876054,-1.005169151,-0.98971073,1.244882319,0.785533673,0.967788944,-0.951766517,0.019077679,1.36714461,0
-0.471219237,-0.104412245,-0.320950692,-0.226194879,0.665310431,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.758823189,-0.719787732,0.030739705,0.305876054,-1.019928813,-0.98971073,1.244882319,0.727482926,0.967788944,-0.835576642,-0.10281125,0.148701704,0
-0.231675587,-0.06046587,-0.281323705,0.078905025,0.404729432,-0.762161709,-0.789064651,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.758823189,-0.719787732,-1.318529236,-1.522076219,-1.019928813,-0.98971073,1.244882319,0.727482926,0.967788944,-0.796846684,-0.224700178,1.05383072,0
-0.063995033,0.179548947,-0.131724751,-0.059923503,-0.885978157,-0.749361272,1.180292758,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.758823189,-0.734122253,1.380008646,0.305876054,-1.019928813,-0.972430155,1.244882319,0.727482926,0.967788944,0.171402272,0.669151963,-0.094986878,0
-0.135858128,0.368856407,-0.004115039,-0.268166295,-1.274077517,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.758823189,-0.734122253,0.030739705,2.133828328,-1.005169151,-0.972430155,1.244882319,0.727482926,0.967788944,1.565680768,-0.874774462,0.079076395,0
-0.247645165,0.331671013,-0.028318657,-0.41506625,-0.504531928,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.758823189,-0.734122253,1.380008646,0.305876054,-1.019928813,-0.98971073,1.244882319,0.662982098,0.967788944,-0.951766517,-0.346589106,1.297519301,0
-0.375401778,0.166026985,-0.129510377,-0.494166224,-0.619852881,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.773076088,-0.734122253,1.380008646,0.305876054,-1.005169151,-0.972430155,1.244882319,0.662982098,0.967788944,-0.564466935,1.441115176,0.253139667,0
-0.62692261,0.047709822,-0.204335602,-0.302066285,1.020144132,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.773076088,-0.749890226,0.030739705,0.305876054,-1.019928813,-0.972430155,1.244882319,0.598481266,0.967788944,-1.067956392,-1.321700533,1.158268683,0
-0.012093909,0.03418786,-0.221921848,-0.226194879,0.429124249,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.773076088,-0.749890226,0.030739705,0.305876054,-1.019928813,-0.972430155,1.244882319,0.598481266,0.967788944,-0.990496475,-1.037293033,1.436769919,0
-0.255629953,0.03418786,-0.219733223,-0.187452034,0.110882772,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.773076088,-0.749890226,0.030739705,-1.522076219,-1.005169151,-0.98971073,1.244882319,0.598481266,0.967788944,-0.796846684,0.669151963,-1.243804475,0
-0.407340931,-0.019899986,-0.243936841,-0.051852076,0.652004167,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.773076088,-0.749890226,1.380008646,2.133828328,-1.005169151,-0.972430155,1.244882319,0.598481266,0.967788944,-0.758116726,0.872300177,0.218327012,0
-0.590991062,-0.128075677,-0.316547693,0.009490761,0.738494882,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.773076088,-0.749890226,0.030739705,0.305876054,-1.005169151,-0.956877637,1.244882319,0.527530353,0.967788944,-0.603196893,0.344114821,0.984205411,0
-0.283576712,-0.158500091,-0.347342935,0.333962089,1.322861634,-0.768561928,-1.773743353,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.788754276,-0.749890226,-1.318529236,-1.522076219,-1.019928813,-0.956877637,1.244882319,0.463029525,0.967788944,-0.254627269,0.466003749,-0.129799532,0
-0.622930215,-0.097651264,-0.301150073,0.434047772,-0.182963887,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.788754276,-0.764224747,1.380008646,0.305876054,-1.019928813,-0.956877637,1.244882319,0.463029525,0.967788944,1.178381186,0.872300177,0.079076395,0
-0.499165996,0.091656197,-0.19771823,0.227419265,0.32932727,-0.75576149,0.19561405,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.788754276,-0.764224747,0.030739705,0.305876054,-1.019928813,-0.956877637,1.244882319,0.463029525,0.967788944,1.178381186,-1.362330175,-0.791239967,0
-0.175782069,0.216734341,-0.114112756,0.308133526,0.591017125,-0.768561928,-1.379871874,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.788754276,-0.764224747,-1.318529236,-1.522076219,-1.019928813,-0.939597062,1.244882319,0.463029525,0.967788944,1.217111144,-0.509107677,-0.617176695,0
-0.060002639,0.318149051,-0.043716277,0.342033515,0.194046921,-0.762161709,-0.986000394,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.788754276,-0.778559269,-1.318529236,-1.522076219,-0.991885455,-0.956877637,1.244882319,0.404978778,0.967788944,1.100921269,0.547263035,1.05383072,0
0.071746368,0.375617388,-0.004115039,0.477633473,1.651082807,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.788754276,-0.778559269,0.030739705,0.305876054,-1.005169151,-0.939597062,1.244882319,0.404978778,0.967788944,1.178381186,-0.10281125,-0.686802003,0
0.183533405,0.443227195,0.024491576,0.635833424,1.475883667,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.803007175,-0.778559269,0.030739705,0.305876054,-1.005169151,-0.956877637,1.244882319,0.404978778,0.967788944,1.217111144,-0.021551964,-0.26905015,0
0.211480165,0.514217493,0.083919182,0.743990533,0.604323388,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.803007175,-0.778559269,-1.318529236,-1.522076219,-0.991885455,-0.956877637,1.244882319,0.404978778,0.967788944,0.287592147,0.18159625,-0.129799532,0
-0.067987427,0.585207791,0.121306047,0.576104871,-0.799487443,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.803007175,-0.778559269,-1.318529236,0.305876054,-1.005169151,-0.956877637,1.244882319,0.404978778,0.967788944,0.287592147,0.547263035,0.984205411,0
-0.327493047,0.683242012,0.182922278,0.295219244,-0.011091312,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.803007175,-0.778559269,1.380008646,0.305876054,-1.019928813,-0.956877637,1.244882319,0.34047795,0.967788944,1.488220852,-1.606108032,-0.58236404,0
0.363191143,0.842125059,0.285195436,0.096662163,-0.618744026,-0.762161709,-0.789064651,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.803007175,-0.778559269,-1.318529236,0.305876054,-1.019928813,-0.956877637,1.244882319,0.34047795,0.967788944,-0.951766517,-1.077922676,1.401957264,0
-0.199736434,0.632534656,0.163121659,0.038547895,1.281833987,-0.768561928,-1.576807616,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.803007175,-0.778559269,2.729277588,0.305876054,-1.019928813,-0.956877637,1.244882319,0.275977118,0.905000471,-0.913036559,-0.305959463,-0.26905015,0
-0.05201785,0.412802782,0.020088578,0.419519205,1.321752778,-0.768561928,-1.576807616,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.803007175,-0.778559269,1.380008646,0.305876054,-1.019928813,-0.956877637,1.244882319,0.275977118,0.905000471,1.449490893,0.91292982,-1.278617129,0
0.119655099,0.318149051,-0.039313278,0.527676315,0.210679751,-0.774910112,-2.167614838,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.778559269,0.030739705,0.305876054,-1.019928813,-0.956877637,1.244882319,0.275977118,0.905000471,0.713621687,-0.752885534,-1.139366511,0
-0.099926581,0.351953956,-0.015109661,0.442119199,0.058766573,-0.762161709,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.778559269,0.030739705,-1.522076219,-1.019928813,-0.956877637,1.17421492,0.275977118,0.905000471,-0.8743066,-1.077922676,0.113889049,0
0.051784398,0.500695532,0.075113186,0.390462071,-0.103126304,-0.762161709,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.791460337,-1.318529236,0.305876054,-1.005169151,-0.956877637,1.17421492,0.275977118,0.905000471,-0.835576642,-0.10281125,-1.313429784,0
0.079731157,0.696763973,0.198319898,0.251633543,-0.053227815,-0.762161709,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.791460337,0.030739705,0.305876054,-1.005169151,-0.956877637,1.109971832,0.205026205,0.905000471,1.294571061,-0.346589106,-0.025361569,0
0.211480165,0.865788492,0.294001433,0.061147888,-0.708561306,-0.762161709,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.791460337,0.030739705,0.305876054,-1.019928813,-0.956877637,1.109971832,0.205026205,0.905000471,-0.177167352,0.91292982,-0.791239967,0
-0.03205588,0.950300751,0.34902604,-0.247180587,-0.249495205,-0.768561928,-0.789064651,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.791460337,1.380008646,0.305876054,-1.019928813,-0.956877637,1.109971832,0.205026205,0.905000471,1.410760935,-0.874774462,-0.617176695,0
0.171556223,1.105803309,0.448029135,-0.318209136,-0.736282689,-0.762161709,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.791460337,1.380008646,0.305876054,-1.019928813,-0.956877637,1.109971832,0.140525377,0.835235504,-0.951766517,-0.224700178,1.436769919,0
0.570795639,1.082139875,0.441437511,-0.49255194,-0.762895217,-0.762161709,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.791460337,0.030739705,2.133828328,-1.019928813,-0.956877637,1.109971832,0.140525377,0.835235504,-0.990496475,-1.159181961,-0.373488113,0
0.650643522,0.994247126,0.377606907,-0.431209101,0.178522947,-0.75576149,0.786421272,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.791460337,0.030739705,0.305876054,-1.019928813,-0.956877637,1.109971832,0.140525377,0.835235504,-0.951766517,-0.54973732,0.079076395,0
0.602734793,0.957061732,0.362209286,-0.268166295,0.536683214,-0.762161709,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.791460337,0.030739705,-3.350028492,-1.005169151,-0.956877637,1.109971832,0.140525377,0.835235504,-0.951766517,0.222225893,1.471582573,0
0.894179566,1.068617915,0.428228515,0.077290741,0.905932035,-0.75576149,0.589485535,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.791460337,0.030739705,-1.522076219,-1.005169151,-0.956877637,1.05215305,0.08247463,0.765470531,-1.029226433,1.80678196,1.401957264,0
1.001974208,1.322154693,0.518425614,0.387233501,0.124189036,-0.75576149,0.392549793,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.791460337,0.030739705,0.305876054,-1.019928813,-0.956877637,1.05215305,0.08247463,0.765470531,0.287592147,-1.402959818,-0.26905015,0
0.283343259,1.372862047,0.57785322,0.293604959,-0.758459796,-0.75576149,0.392549793,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.791460337,-1.318529236,-1.522076219,-1.019928813,-0.939597062,1.05215305,0.08247463,0.765470531,0.21013223,-0.752885534,-0.860865276,0
0.682582676,1.328915673,0.665861692,0.26616211,0.232856857,-0.75576149,0.392549793,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.805794859,0.030739705,0.305876054,-1.019928813,-0.939597062,1.05215305,0.08247463,0.765470531,0.248862188,-0.915404105,0.113889049,0
0.758438164,1.366101067,0.813272022,0.353333512,0.670854707,-0.749361272,1.377228495,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.805794859,0.030739705,-1.522076219,-1.005169151,-0.956877637,1.05215305,0.017973802,0.765470531,-0.951766517,-1.321700533,1.471582573,0
0.974027449,1.426949894,0.764864787,0.446962054,0.649786456,-0.75576149,0.392549793,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.805794859,0.030739705,0.305876054,-1.019928813,-0.956877637,1.05215305,0.017973802,0.765470531,-1.145416308,-0.143440892,1.436769919,0
0.742468588,1.477657249,0.870485254,0.429204917,0.633153627,-0.75576149,0.392549793,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.830087682,-0.805794859,0.030739705,0.305876054,-1.005169151,-0.939597062,1.05215305,0.017973802,0.765470531,-0.796846684,0.425374106,-0.477926077,0
0.654635916,1.477657249,0.912275117,0.404990638,-0.210685269,-0.768561928,-1.182936131,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.830087682,-0.805794859,0.030739705,0.305876054,-1.005169151,-0.922316486,1.05215305,-0.04652703,0.765470531,-0.796846684,-1.037293033,-0.373488113,0
0.814331683,1.447232836,0.802277401,0.187062135,-0.696363898,-0.75576149,0.589485535,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.830087682,-0.805794859,0.030739705,0.305876054,-1.019928813,-0.939597062,0.987909958,-0.04652703,0.765470531,0.132672314,-0.956033748,0.04426374,0
0.798362106,1.447232836,0.749467168,0.056305033,0.271666794,-0.768561928,-1.182936131,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.830087682,-0.805794859,0.030739705,0.305876054,-1.019928813,-0.956877637,0.987909958,-0.04652703,0.765470531,0.132672314,-0.956033748,-1.069741203,0
0.778400136,1.470896268,0.802277401,0.11119073,0.618738508,-0.75576149,0.589485535,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.830087682,-0.805794859,0.030739705,0.305876054,-0.991885455,-0.939597062,0.92366687,-0.117477943,0.688729065,0.248862188,0.140966607,-0.686802003,0
0.85026323,1.447232836,0.802277401,0.240333547,0.13527759,-0.762161709,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.830087682,-0.805794859,0.030739705,0.305876054,-1.019928813,-0.939597062,0.92366687,-0.117477943,0.688729065,0.403782021,0.222225893,-1.417867747,0
0.878209989,1.453993817,0.79125703,0.390462071,0.813897043,-0.762161709,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.830087682,-0.805794859,0.030739705,0.305876054,-1.019928813,-0.956877637,0.92366687,-0.181978771,0.688729065,1.759330559,0.831670534,-0.373488113,0
0.722506618,1.440471855,0.769267786,0.390462071,0.33154498,-0.768561928,-0.986000394,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.830087682,-0.805794859,0.030739705,0.305876054,-1.019928813,-0.956877637,0.852999471,-0.181978771,0.688729065,0.636161771,1.563004104,-0.686802003,0
1.001974208,1.426949894,0.83747564,0.264547825,-0.161895635,-0.774910112,-1.970679096,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.830087682,-0.805794859,0.030739705,0.305876054,-1.036164441,-0.956877637,0.852999471,-0.181978771,0.688729065,-0.951766517,-1.28107089,-0.303862804,0
0.898171961,1.383003519,0.731855173,0.201590702,0.279428781,-0.75576149,0.589485535,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.830087682,-0.805794859,-1.318529236,-1.522076219,-1.019928813,-0.956877637,0.852999471,-0.240029518,0.688729065,-1.10668635,-2.703108387,0.496828248,0
1.037905756,1.383003519,0.859464884,0.333962089,0.313803295,-0.768561928,-1.182936131,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.830087682,-0.805794859,1.380008646,0.305876054,-1.005169151,-0.956877637,0.852999471,-0.240029518,0.688729065,-0.913036559,-0.793515177,1.36714461,0
1.245510252,1.460754797,0.947473357,0.471176332,1.317317357,-0.768561928,-0.986000394,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.830087682,-0.805794859,1.380008646,0.305876054,-1.019928813,-0.956877637,0.852999471,-0.240029518,0.618964097,-1.029226433,-0.99666339,1.436769919,0
0.846270837,1.447232836,0.916678116,0.501847751,0.483458159,-0.768561928,-0.986000394,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.830087682,-0.805794859,0.030739705,0.305876054,-0.991885455,-0.956877637,0.852999471,-0.240029518,0.618964097,-0.022247519,0.425374106,-0.651989349,0
0.950073084,1.460754797,0.786854032,0.558347733,0.390314313,-0.762161709,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.830087682,-0.805794859,-1.318529236,-1.522076219,-1.019928813,-0.956877637,0.788756383,-0.304530346,0.618964097,0.21013223,0.466003749,-1.278617129,0
1.129730822,1.470896268,0.885882875,0.756904815,0.870448665,-0.768561928,-0.986000394,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.844340581,-0.805794859,0.030739705,0.305876054,-1.005169151,-0.956877637,0.788756383,-0.369031178,0.618964097,0.287592147,0.750411249,0.35757763,0
0.94608069,1.460754797,0.751655792,0.79564766,0.900387757,-0.75576149,0.786421272,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.844340581,-0.805794859,1.380008646,0.305876054,-1.019928813,-0.956877637,0.788756383,-0.369031178,0.618964097,0.171402272,1.80678196,-0.443113422,0
1.025928573,1.470896268,0.846281637,0.79564766,0.64424218,-0.768561928,-0.986000394,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.844340581,-0.805794859,0.030739705,0.305876054,-1.019928813,-0.956877637,0.788756383,-0.369031178,0.556175624,0.287592147,-0.021551964,-1.52230571,0
1.097791668,1.470896268,0.784665407,0.766590526,-0.210685269,-0.768561928,-1.182936131,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.830087682,-0.805794859,1.380008646,0.305876054,-1.019928813,-0.956877637,0.788756383,-0.369031178,0.556175624,0.403782021,-1.321700533,-0.860865276,0
0.8023545,1.453993817,0.912275117,0.774661952,0.554424899,-0.75576149,0.589485535,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.844340581,-0.805794859,0.030739705,0.305876054,-1.005169151,-0.956877637,0.788756383,-0.439982091,0.556175624,0.442511979,-1.321700533,-1.487493056,0
0.766422953,1.470896268,0.949687731,0.689104836,0.993531604,-0.75576149,0.589485535,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.844340581,-0.805794859,0.030739705,0.305876054,-1.005169151,-0.956877637,0.730937602,-0.439982091,0.556175624,1.681870643,-0.915404105,-0.094986878,0
0.83030126,1.470896268,1.009089588,0.748833389,0.160781262,-0.75576149,0.589485535,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.844340581,-0.805794859,1.380008646,2.133828328,-1.005169151,-0.956877637,0.730937602,-0.504482918,0.556175624,1.449490893,-0.062181607,-0.686802003,0
0.882202383,1.447232836,0.962896727,0.829547649,0.280537636,-0.75576149,0.589485535,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.805794859,0.030739705,0.305876054,-1.019928813,-0.956877637,0.730937602,-0.504482918,0.556175624,1.52695081,-0.427848392,-0.58236404,0
0.8023545,1.470896268,1.030023142,0.611619146,-0.514511626,-0.75576149,0.392549793,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.844340581,-0.805794859,0.030739705,0.305876054,-0.991885455,-0.956877637,0.730937602,-0.504482918,0.556175624,1.52695081,0.669151963,-0.303862804,0
0.878209989,1.453993817,1.107036993,0.400147783,-0.351509895,-0.75576149,0.392549793,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.805794859,0.030739705,0.305876054,-1.005169151,-0.956877637,0.666694514,-0.504482918,0.486410657,0.597431812,-0.387218749,-0.338675459,0
0.997981814,1.447232836,0.980482972,0.271004966,-0.145262806,-0.762161709,-0.395193172,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.844340581,-0.805794859,1.380008646,0.305876054,-1.019928813,-0.956877637,0.666694514,-0.562533666,0.486410657,0.481241938,0.019077679,-0.791239967,0
0.846270837,1.470896268,0.989288969,0.343647801,0.605432244,-0.749361272,1.180292758,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.805794859,0.030739705,0.305876054,-1.005169151,-0.972430155,0.602451422,-0.562533666,0.416645685,0.597431812,-0.021551964,-0.164612187,0
0.974027449,1.470896268,0.976079973,0.559962019,1.677695335,-0.774910112,-2.364550575,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.805794859,1.380008646,0.305876054,-1.005169151,-0.956877637,0.602451422,-0.562533666,0.416645685,0.597431812,0.100336964,-0.826052621,0
1.045890545,1.460754797,1.036614766,0.668119128,0.470151895,-0.75576149,0.392549793,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.805794859,1.380008646,0.305876054,-1.019928813,-0.956877637,0.602451422,-0.562533666,0.416645685,-0.525736976,0.547263035,-1.174179166,0
1.161669975,1.453993817,1.030023142,0.823090509,0.493437857,-0.75576149,0.19561405,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.805794859,0.030739705,0.305876054,-1.005169151,-0.956877637,0.602451422,-0.627034493,0.339904218,0.171402272,0.709781606,-0.930490585,0
0.70653704,1.453993817,0.976079973,0.760133385,0.131951024,-0.749361272,1.180292758,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.805794859,0.030739705,0.305876054,-1.005169151,-0.956877637,0.602451422,-0.627034493,0.339904218,0.055212397,0.791040891,-1.069741203,0
1.265472223,1.453993817,0.976079973,0.576104871,0.790611081,-0.75576149,0.19561405,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.805794859,1.380008646,0.305876054,-1.019928813,-0.939597062,0.531784023,-0.691535326,0.339904218,0.481241938,1.603633747,0.566453557,0
1.157677581,1.470896268,0.993691967,0.698790548,0.625391639,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.821562832,0.030739705,0.305876054,-1.019928813,-0.956877637,0.531784023,-0.691535326,0.270139251,0.674891729,0.709781606,1.088643374,0
1.121746033,1.460754797,0.848470263,0.863447639,0.659766154,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.805794859,0.030739705,-1.522076219,-1.019928813,-0.956877637,0.467540935,-0.691535326,0.270139251,0.171402272,0.019077679,-0.686802003,0
0.918133931,1.470896268,0.918892489,0.957076181,0.983551906,-0.75576149,0.19561405,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.821562832,1.380008646,0.305876054,-1.019928813,-0.956877637,0.531784023,-0.691535326,0.270139251,0.597431812,0.059707322,-0.094986878,0
1.105776457,1.477657249,1.133429236,0.924790477,0.966919077,-0.75576149,0.19561405,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.821562832,0.030739705,0.305876054,-1.019928813,-0.956877637,0.467540935,-0.762486234,0.270139251,0.558701854,0.059707322,-1.417867747,0
0.997981814,1.447232836,1.076216003,0.800490515,-0.486790243,-0.742961053,1.180292758,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.821562832,0.030739705,0.305876054,-1.005169151,-0.956877637,0.467540935,-0.762486234,0.270139251,-0.215897311,-0.062181607,-1.417867747,0
0.794369712,1.470896268,1.168627475,0.464719192,-0.903719842,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.821562832,0.030739705,0.305876054,-1.019928813,-0.939597062,0.467540935,-0.826987066,0.207350778,-0.990496475,0.587892677,1.401957264,0
0.894179566,1.440471855,0.901280496,0.375933504,0.751801146,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.821562832,1.380008646,0.305876054,-1.019928813,-0.956877637,0.409722153,-0.826987066,0.207350778,-0.913036559,1.278596604,-0.930490585,0
0.502924938,1.453993817,0.681259313,0.317819238,1.126594242,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.821562832,0.030739705,-1.522076219,-1.019928813,-0.939597062,0.409722153,-0.826987066,0.13758581,-0.951766517,-0.834144819,-0.58236404,0
0.910149142,1.420188913,0.894688872,0.493776326,0.533356648,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.821562832,0.030739705,0.305876054,-1.019928813,-0.956877637,0.409722153,-0.885037813,0.13758581,-0.641926851,-0.224700178,-1.278617129,0
0.78239253,1.447232836,0.804466025,0.592247723,0.250598543,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.821562832,1.380008646,0.305876054,-1.019928813,-0.939597062,0.409722153,-0.885037813,0.13758581,0.481241938,-0.956033748,-0.199424841,0
0.842278442,1.453993817,0.914489491,0.706861973,0.953612813,-0.749361272,1.180292758,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.821562832,0.030739705,0.305876054,-1.019928813,-0.939597062,0.345479065,-0.885037813,0.067820838,1.488220852,-0.305959463,-0.617176695,0
0.874217596,1.453993817,0.885882875,0.708476258,0.439103946,-0.768561928,-1.576807616,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.821562832,0.030739705,0.305876054,-1.019928813,-0.956877637,0.281235973,-0.949538641,0.067820838,0.248862188,-0.021551964,-1.383055093,0
0.906156748,1.470896268,1.155444228,0.702019118,-0.136391964,-0.75576149,0.19561405,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.821562832,2.729277588,0.305876054,-1.019928813,-0.939597062,0.281235973,-0.949538641,0.067820838,-0.951766517,-0.062181607,1.541207882,0
0.734483799,1.420188913,0.784665407,0.527676315,-0.683057634,-0.762161709,-0.592128909,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.821562832,0.030739705,-1.522076219,-1.019928813,-0.956877637,0.281235973,-1.014039469,0.067820838,-1.029226433,0.791040891,0.636078866,0
0.638666339,1.470896268,0.859464884,0.450190625,1.260765736,-0.75576149,0.19561405,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.821562832,0.030739705,0.305876054,-1.019928813,-0.972430155,0.210568574,-1.014039469,-0.008920629,-0.758116726,0.791040891,-0.547551386,0
0.882202383,1.453993817,0.945284732,0.548662023,0.455736776,-0.762161709,-0.592128909,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.821562832,1.380008646,0.305876054,-1.036164441,-0.972430155,0.210568574,-1.014039469,-0.008920629,-0.951766517,0.831670534,-1.243804475,0
0.826308865,1.460754797,1.071813005,0.396919212,-1.019040795,-0.762161709,-0.592128909,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.821562832,0.030739705,-1.522076219,-1.019928813,-0.972430155,0.146325486,-1.014039469,-0.078685596,-0.835576642,0.831670534,0.775329484,0
0.930111114,1.460754797,0.879265503,0.182219279,-0.461286571,-0.762161709,-0.592128909,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.821562832,1.380008646,0.305876054,-1.019928813,-0.98971073,0.146325486,-1.084990382,-0.078685596,1.294571061,0.222225893,-0.303862804,0
1.053875333,1.453993817,0.993691967,0.077290741,0.36702835,-0.762161709,-0.395193172,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.821562832,1.380008646,0.305876054,-1.019928813,-0.98971073,0.146325486,-1.084990382,-0.078685596,-0.332087185,-0.143440892,0.113889049,0
0.738476194,1.460754797,1.041017764,0.125719297,0.191829211,-0.768561928,-1.576807616,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.821562832,0.030739705,-1.522076219,-1.019928813,-0.98971073,0.088506705,-1.084990382,-0.078685596,0.287592147,-0.305959463,-1.104553857,0
0.997981814,1.460754797,0.932075737,0.18867642,-0.400299528,-0.762161709,-0.395193172,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.821562832,0.030739705,0.305876054,-1.019928813,-1.008719364,0.088506705,-1.149491214,-0.141474069,-0.796846684,-1.443589461,0.148701704,0
1.017943785,1.477657249,0.976079973,0.127333582,0.125297891,-0.75576149,0.19561405,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.821562832,0.030739705,0.305876054,-1.019928813,-1.008719364,0.088506705,-1.149491214,-0.141474069,-0.951766517,2.050559817,0.67089152,0
