1.341327712,1.460754797,2.032207399,-0.618466186,-0.547777286,-0.762161709,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.41675362,-0.391527199,1.380008646,0.305876054,-0.946130504,-1.198805693,1.373368499,0.140525377,1.316613791,0.248862188,0.222225893,-1.243804475,0
1.049882939,1.453993817,0.883668502,0.187062135,0.777304818,-0.768561928,-1.576807616,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.821562832,1.380008646,0.305876054,-1.019928813,-1.008719364,0.024263617,-1.149491214,-0.211239037,-1.067956392,2.009930174,1.158268683,0
1.02193618,1.453993817,1.00468659,0.33719066,0.130842168,-0.749361272,1.377228495,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.821562832,-1.318529236,-1.522076219,-1.019928813,-1.008719364,0.024263617,-1.207541961,-0.211239037,1.333301019,1.888041246,-0.164612187,0
0.970035055,1.470896268,1.067410006,0.364633508,0.262795951,-0.75576149,0.392549793,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.821562832,0.030739705,0.305876054,-1.036164441,-1.025999939,-0.039979475,-1.207541961,-0.281004009,1.255841102,1.80678196,-0.199424841,0
0.906156748,1.477657249,0.980482972,0.379162075,0.309367874,-0.762161709,-0.592128909,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.821562832,0.030739705,0.305876054,-1.019928813,-1.025999939,-0.039979475,-1.207541961,-0.281004009,1.294571061,0.506633392,1.123456028,0
1.033913362,1.470896268,0.965085351,0.342033515,0.472369606,-0.749361272,1.180292758,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.821562832,1.380008646,0.305876054,-1.019928813,-1.025999939,-0.110646874,-1.207541961,-0.281004009,-0.8743066,-1.28107089,1.436769919,0
0.918133931,1.453993817,1.06962438,0.45180491,0.043242598,-0.762161709,-0.395193172,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.821562832,1.380008646,0.305876054,-1.019928813,-1.008719364,-0.110646874,-1.207541961,-0.281004009,-0.796846684,-1.28107089,-0.303862804,0
0.966042662,1.433710875,0.927672738,0.517990603,0.418035695,-0.75576149,0.392549793,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.821562832,0.030739705,0.305876054,-1.005169151,-1.008719364,-0.110646874,-1.272042789,-0.427510443,0.326322105,-1.077922676,1.401957264,0
0.942088296,1.447232836,0.943096107,0.403376353,0.125297891,-0.75576149,0.19561405,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.821562832,1.380008646,-1.522076219,-1.019928813,-1.008719364,-0.174889962,-1.272042789,-0.427510443,0.055212397,0.425374106,1.471582573,0
1.057867726,1.447232836,0.936478735,0.469562047,0.282755347,-0.75576149,0.19561405,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.821562832,0.030739705,0.305876054,-1.019928813,-0.98971073,-0.174889962,-1.342993702,-0.427510443,0.093942355,-0.021551964,-0.338675459,0
1.077829698,1.470896268,0.965085351,0.463104906,0.10201193,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.821562832,0.030739705,0.305876054,-1.019928813,-0.98971073,-0.232708744,-1.342993702,-0.427510443,0.442511979,0.18159625,-0.860865276,0
1.181631946,1.453993817,1.052012387,0.425976346,0.01441236,-0.762161709,-0.789064651,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.821562832,0.030739705,0.305876054,-0.991885455,-0.98971073,-0.232708744,-1.342993702,-0.490298916,1.681870643,1.603633747,-1.52230571,0
0.918133931,1.453993817,0.967299725,0.438890628,0.46904304,-0.749361272,0.983357015,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.821562832,1.380008646,0.305876054,-1.019928813,-0.98971073,-0.232708744,-1.342993702,-0.490298916,-1.10668635,0.506633392,-0.26905015,0
0.962050267,1.453993817,0.903469121,0.425976346,0.756236567,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.821562832,0.030739705,0.305876054,-1.019928813,-0.98971073,-0.232708744,-1.342993702,-0.490298916,-0.913036559,-1.037293033,0.218327012,0
0.546841273,1.453993817,0.927672738,0.434047772,-0.147480516,-0.768561928,-1.773743353,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.821562832,0.030739705,0.305876054,-1.019928813,-0.972430155,-0.232708744,-1.401044449,-0.490298916,-0.990496475,-0.99666339,0.392390285,0
1.005966603,1.470896268,0.892474499,0.382390645,0.060984283,-0.768561928,-1.576807616,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.821562832,0.030739705,0.305876054,-1.005169151,-0.956877637,-0.296951832,-1.401044449,-0.560063884,-0.951766517,-1.240441247,1.471582573,0
1.029920967,1.453993817,0.945284732,0.550276308,1.205322969,-0.762161709,-0.395193172,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.821562832,1.380008646,0.305876054,-1.019928813,-0.972430155,-0.361194924,-1.471995362,-0.629828856,-0.951766517,0.100336964,1.436769919,0
0.778400136,1.453993817,0.936478735,0.616462001,0.880428362,-0.75576149,0.392549793,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.821562832,0.030739705,-1.522076219,-1.019928813,-0.956877637,-0.361194924,-1.471995362,-0.629828856,0.132672314,0.140966607,-1.313429784,0
1.029920967,1.470896268,0.987100344,0.706861973,0.671963563,-0.749361272,1.180292758,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.821562832,0.030739705,0.305876054,-1.019928813,-0.956877637,-0.361194924,-1.471995362,-0.629828856,0.287592147,1.319226247,-0.756427312,0
0.958057873,1.453993817,0.954090729,0.806947656,0.425797683,-0.75576149,0.19561405,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.821562832,1.380008646,0.305876054,-1.019928813,-0.956877637,-0.431862323,-1.471995362,-0.706570318,0.365052063,0.62852232,-1.139366511,0
1.049882939,1.453993817,0.899066123,0.768204812,0.917020588,-0.75576149,0.19561405,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.821562832,0.030739705,0.305876054,-1.019928813,-0.956877637,-0.431862323,-1.471995362,-0.706570318,0.984731395,1.888041246,-0.826052621,0
0.814331683,1.460754797,0.846281637,0.521219174,-0.630941435,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.821562832,0.030739705,0.305876054,-1.019928813,-0.956877637,-0.496105411,-1.471995362,-0.77633529,0.481241938,-1.362330175,-1.452680402,0
1.009958997,1.460754797,0.896877497,0.41467635,-0.042139261,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.86001877,-0.821562832,1.380008646,0.305876054,-1.019928813,-0.956877637,-0.496105411,-1.471995362,-0.77633529,0.171402272,-0.184070535,-0.408300768,0
1.009958997,1.460754797,0.971676974,0.493776326,0.778413673,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.821562832,0.030739705,0.305876054,-1.019928813,-0.939597062,-0.496105411,-1.530046109,-0.77633529,-1.029226433,0.059707322,1.262706646,0
0.654635916,1.460754797,0.870485254,0.589019153,0.633153627,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.821562832,0.030739705,0.305876054,-1.036164441,-0.956877637,-0.553924192,-1.530046109,-0.839123763,-0.990496475,-1.118552319,-1.591931019,0
0.94608069,1.453993817,0.742849796,0.484090614,0.169652104,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.86001877,-0.821562832,0.030739705,0.305876054,-1.019928813,-0.939597062,-0.553924192,-1.530046109,-0.839123763,-1.145416308,-0.956033748,-0.199424841,0
0.750453377,1.453993817,0.729666548,0.514762033,-0.067642934,-0.762161709,-0.592128909,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.86001877,-0.821562832,0.030739705,-1.522076219,-1.019928813,-0.956877637,-0.553924192,-1.530046109,-0.839123763,-0.913036559,0.100336964,-0.617176695,0
0.798362106,1.460754797,0.745064169,0.611619146,0.751801146,-0.762161709,-0.592128909,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.821562832,1.380008646,-1.522076219,-1.036164441,-0.956877637,-0.61816728,-1.530046109,-0.839123763,-0.293357227,0.709781606,1.401957264,0
0.578780427,1.460754797,0.826481018,0.553504878,-0.202923282,-0.75576149,0.19561405,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.86001877,-0.821562832,0.030739705,-1.522076219,-1.036164441,-0.939597062,-0.61816728,-1.530046109,-0.90888873,-0.370817143,-0.387218749,1.436769919,0
0.866232807,1.453993817,0.855061885,0.385619216,0.093141087,-0.75576149,0.19561405,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.821562832,0.030739705,-1.522076219,-1.036164441,-0.922316486,-0.682410372,-1.471995362,-0.90888873,0.21013223,1.888041246,1.088643374,0
0.594750004,1.447232836,0.819863646,0.471176332,0.09979422,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.86001877,-0.821562832,1.380008646,0.305876054,-1.036164441,-0.939597062,-0.682410372,-1.471995362,-0.978653698,0.403782021,-1.037293033,-1.174179166,0
0.8023545,1.460754797,0.826481018,0.332347804,-0.415823503,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.86001877,-0.821562832,-1.318529236,0.305876054,-1.036164441,-0.922316486,-0.682410372,-1.471995362,-0.978653698,1.720600601,-0.54973732,-0.89567793,0
0.854255624,1.416808422,0.72526355,0.19190499,0.847162702,-0.749361272,0.983357015,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.821562832,1.380008646,0.305876054,-1.036164441,-0.922316486,-0.753077767,-1.471995362,-0.978653698,1.836790476,0.140966607,-0.89567793,0
0.223457346,1.372862047,0.69006531,0.258090684,0.155236985,-0.768561928,-1.576807616,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.821562832,0.030739705,0.305876054,-1.036164441,-0.939597062,-0.753077767,-1.471995362,-1.055395164,1.333301019,1.928670889,0.462015594,0
0.670605493,1.352579106,0.59325084,0.274233537,-0.214011835,-0.75576149,0.19561405,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.844340581,-0.821562832,-1.318529236,0.305876054,-1.036164441,-0.956877637,-0.817320859,-1.471995362,-1.055395164,0.636161771,1.969300531,1.227893992,0
0.674597887,1.366101067,0.6438467,0.187062135,-0.290522853,-0.762161709,-0.592128909,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.86001877,-0.821562832,0.030739705,0.305876054,-1.036164441,-0.956877637,-0.817320859,-1.471995362,-1.125160136,0.597431812,-0.062181607,1.193081337,0
0.70653704,1.433710875,0.782476782,0.127333582,0.418035695,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.86001877,-0.821562832,0.030739705,0.305876054,-1.036164441,-0.972430155,-0.817320859,-1.471995362,-1.125160136,0.674891729,-0.062181607,-0.094986878,0
0.814331683,1.420188913,0.646061073,0.088590737,-0.031050708,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.86001877,-0.821562832,0.030739705,0.305876054,-1.036164441,-0.972430155,-0.875139641,-1.471995362,-1.125160136,0.558701854,1.888041246,-1.591931019,0
0.758438164,1.396525481,0.591036466,0.106347874,0.011085794,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.86001877,-0.835897353,0.030739705,0.305876054,-1.036164441,-0.98971073,-0.875139641,-1.401044449,-1.18794861,0.674891729,1.928670889,-0.512738731,0
0.654635916,1.339057144,0.586633468,0.086976451,-0.111997146,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.86001877,-0.821562832,1.380008646,0.305876054,-1.050924103,-0.98971073,-0.875139641,-1.401044449,-1.18794861,1.565680768,1.928670889,-1.20899182,0
0.259388894,1.315393712,0.525042986,0.035319325,-0.287196286,-0.762161709,-0.789064651,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.86001877,-0.821562832,1.380008646,-1.522076219,-1.050924103,-1.008719364,-0.939382729,-1.342993702,-1.18794861,0.365052063,0.384744464,-0.791239967,0
0.047792003,1.163271644,0.461238131,-0.119652055,-1.275186373,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.86001877,-0.835897353,1.380008646,0.305876054,-1.065683766,-1.008719364,-1.003625817,-1.342993702,-1.18794861,0.21013223,0.222225893,-1.870432255,0
-0.016086303,1.12608625,0.45021776,-0.271394865,-1.019040795,-0.762161709,-0.592128909,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.835897353,0.030739705,0.305876054,-1.050924103,-1.008719364,-1.003625817,-1.342993702,-1.257713577,-0.215897311,0.222225893,1.506395228,0
0.443039026,1.12608625,0.452432133,-0.273009151,0.06874627,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.86001877,-0.835897353,1.380008646,0.305876054,-1.036164441,-1.008719364,-1.003625817,-1.272042789,-1.257713577,-0.8743066,-0.834144819,0.949392756,0
0.455016209,1.11256429,0.45021776,-0.119652055,0.23950999,-0.762161709,-0.789064651,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.86001877,-0.835897353,1.380008646,0.305876054,-1.050924103,-1.025999939,-1.003625817,-1.207541961,-1.334455044,-0.796846684,-1.118552319,-0.408300768,0
0.498932544,1.119325269,0.456835132,0.107962159,1.025688408,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.86001877,-0.821562832,1.380008646,0.305876054,-1.050924103,-1.008719364,-1.074293216,-1.207541961,-1.334455044,0.365052063,0.994189105,0.636078866,0
0.498932544,1.132847231,0.459023757,0.065990744,-0.840515089,-0.762161709,-0.789064651,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.86001877,-0.835897353,0.030739705,0.305876054,-1.036164441,-1.025999939,-1.138536308,-1.207541961,-1.334455044,-0.060977478,0.140966607,1.262706646,0
0.806346895,1.227500962,0.489818998,0.012719332,0.111991628,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.835897353,1.380008646,0.305876054,-1.036164441,-1.043280514,-1.138536308,-1.149491214,-1.397243517,1.333301019,-1.118552319,1.436769919,0
0.770415347,1.339057144,0.646061073,0.125719297,0.671963563,-0.762161709,-0.592128909,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.835897353,1.380008646,0.305876054,-1.036164441,-1.043280514,-1.138536308,-1.149491214,-1.473984983,1.372030977,0.019077679,-0.234237495,0
0.514902121,1.3897645,0.742849796,0.243562117,-0.319353091,-0.75576149,0.19561405,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.835897353,0.030739705,2.133828328,-1.050924103,-1.043280514,-1.138536308,-1.084990382,-1.473984983,1.333301019,-0.021551964,1.158268683,0
0.997981814,1.396525481,0.874888253,0.045005036,-0.70523474,-0.75576149,0.19561405,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.835897353,0.030739705,-1.522076219,-1.036164441,-1.043280514,-1.196355089,-1.084990382,-1.473984983,1.372030977,-0.265329821,0.914580102,0
1.02193618,1.396525481,0.866082256,0.025633614,0.752910001,-0.75576149,0.19561405,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.86001877,-0.835897353,0.030739705,0.305876054,-1.036164441,-1.043280514,-1.196355089,-1.014039469,-1.473984983,1.333301019,0.019077679,-0.512738731,0
0.750453377,1.3897645,0.811057649,0.201590702,1.301793382,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.835897353,0.030739705,-1.522076219,-1.036164441,-1.043280514,-1.196355089,-1.014039469,-1.473984983,1.294571061,0.222225893,-1.591931019,0
0.694559858,1.416808422,0.661458694,0.309747811,0.561078031,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.835897353,0.030739705,0.305876054,-1.050924103,-1.043280514,-1.196355089,-0.949538641,-1.536773456,1.294571061,-0.671626248,-0.408300768,0
0.518894514,1.403286461,0.782476782,0.311362096,-0.919243816,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.835897353,-1.318529236,-3.350028492,-1.036164441,-1.043280514,-1.260598177,-0.885037813,-1.536773456,1.255841102,-0.630996606,-1.626743674,0
0.742468588,1.470896268,0.927672738,0.319433522,0.497873278,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.835897353,0.030739705,0.305876054,-1.036164441,-1.043280514,-1.260598177,-0.826987066,-1.536773456,1.333301019,-0.509107677,-1.174179166,0
0.762430558,1.447232836,0.769267786,0.41467635,1.029014975,-0.768561928,-1.773743353,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.835897353,1.380008646,-1.522076219,-1.036164441,-1.043280514,-1.331265576,-0.826987066,-1.536773456,-1.261606183,-0.468478034,-1.383055093,0
1.029920967,1.470896268,0.8880715,0.538976311,0.393640879,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.835897353,1.380008646,0.305876054,-1.036164441,-1.043280514,-1.331265576,-0.762486234,-1.536773456,-0.758116726,0.019077679,-0.965303239,0
1.013951391,1.470896268,1.043232138,0.614847716,0.283864202,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.835897353,1.380008646,0.305876054,-1.019928813,-1.043280514,-1.331265576,-0.691535326,-1.536773456,-0.603196893,-0.793515177,-1.800806946,0
0.989997026,1.453993817,1.025620143,0.616462001,-0.154133649,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.835897353,0.030739705,0.305876054,-1.019928813,-1.043280514,-1.331265576,-0.691535326,-1.536773456,-0.641926851,-1.077922676,-0.477926077,0
1.065852515,1.453993817,1.034426141,0.505076322,1.182037008,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.835897353,1.380008646,0.305876054,-1.019928813,-1.043280514,-1.389084357,-0.627034493,-1.536773456,-0.409547102,-0.793515177,-1.52230571,0
0.822316471,1.460754797,0.976079973,0.550276308,-0.276107733,-0.762161709,-0.986000394,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.835897353,1.380008646,0.305876054,-1.019928813,-1.043280514,-1.459751756,-0.562533666,-1.536773456,-0.758116726,-0.224700178,-0.89567793,0
1.169654764,1.460754797,0.971676974,0.388847786,-0.145262806,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.835897353,-1.318529236,0.305876054,-1.019928813,-1.043280514,-1.459751756,-0.562533666,-1.536773456,-0.8743066,0.100336964,-0.094986878,0
1.053875333,1.477657249,0.954090729,0.519604889,1.304011093,-0.749361272,0.786421272,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.835897353,0.030739705,0.305876054,-1.019928813,-1.043280514,-1.459751756,-0.504482918,-1.536773456,0.403782021,-1.240441247,-0.617176695,0
1.08980688,1.460754797,0.998094966,0.692333407,1.269636578,-0.75576149,-0.198257429,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.835897353,0.030739705,-1.522076219,-1.019928813,-1.058833032,-1.459751756,-0.504482918,-1.536773456,-0.8743066,0.91292982,-0.025361569,0
0.989997026,1.447232836,0.945284732,0.737533392,0.470151895,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.835897353,1.380008646,0.305876054,-1.005169151,-1.058833032,-1.459751756,-0.369031178,-1.536773456,-0.951766517,-0.143440892,-1.278617129,0
0.997981814,1.460754797,1.036614766,0.671347698,-0.349292184,-0.742961053,1.77109998,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.835897353,1.380008646,0.305876054,-1.019928813,-1.058833032,-1.459751756,-0.369031178,-1.536773456,1.333301019,-0.915404105,-0.89567793,0
0.826308865,1.460754797,1.159821479,0.540590596,-0.316026524,-0.75576149,-0.198257429,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.835897353,1.380008646,0.305876054,-1.036164441,-1.058833032,-1.517570538,-0.304530346,-1.536773456,-0.835576642,-0.305959463,1.332331955,0
0.930111114,1.447232836,1.118031615,0.482476329,0.749583434,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.835897353,0.030739705,0.305876054,-1.019928813,-1.043280514,-1.517570538,-0.240029518,-1.536773456,-0.796846684,-0.752885534,1.506395228,0
1.13771561,1.453993817,1.049823761,0.60031915,0.444648222,-0.749361272,0.786421272,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.835897353,0.030739705,0.305876054,-1.019928813,-1.058833032,-1.517570538,-0.240029518,-1.473984983,0.946001436,-1.077922676,0.392390285,0
0.882202383,1.460754797,0.954090729,0.619690572,-0.270563456,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.835897353,0.030739705,0.305876054,-1.019928813,-1.076113608,-1.517570538,-0.181978771,-1.473984983,1.836790476,1.400485533,-0.303862804,0
1.065852515,1.453993817,1.091613624,0.655204847,1.235262063,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.835897353,1.380008646,0.305876054,-1.019928813,-1.058833032,-1.517570538,-0.117477943,-1.473984983,-0.758116726,0.91292982,0.287952321,0
1.045890545,1.453993817,0.951876356,0.723004825,0.664201575,-0.768561928,-1.576807616,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.835897353,0.030739705,-1.522076219,-1.005169151,-1.058833032,-1.517570538,-0.04652703,-1.473984983,1.333301019,-0.99666339,1.019018065,0
0.898171961,1.447232836,0.982697345,0.826319079,0.2417277,-0.762161709,-0.592128909,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.835897353,0.030739705,0.305876054,-1.019928813,-1.058833032,-1.517570538,0.017973802,-1.473984983,-0.796846684,-0.062181607,1.262706646,0
0.974027449,1.460754797,0.978294346,0.98451903,1.665497926,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.835897353,0.030739705,0.305876054,-1.019928813,-1.058833032,-1.459751756,0.017973802,-1.473984983,1.604410726,0.425374106,-0.930490585,0
1.117753639,1.453993817,0.947473357,1.158861832,1.700981296,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.835897353,1.380008646,0.305876054,-1.005169151,-1.043280514,-1.459751756,0.08247463,-1.397243517,-1.029226433,-1.240441247,1.541207882,0
0.978019843,1.453993817,0.949687731,1.267018942,0.47126075,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.835897353,0.030739705,0.305876054,-1.019928813,-1.058833032,-1.459751756,0.08247463,-1.397243517,1.565680768,-1.118552319,-0.199424841,0
1.157677581,1.453993817,1.041017764,1.255718946,0.61097652,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.835897353,0.030739705,0.305876054,-1.019928813,-1.058833032,-1.459751756,0.140525377,-1.334455044,0.674891729,0.466003749,-0.060174223,0
1.013951391,1.433710875,0.932075737,1.359033199,1.767512616,-0.749361272,0.786421272,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.850231874,1.380008646,2.133828328,-1.019928813,-1.043280514,-1.459751756,0.205026205,-1.334455044,-0.990496475,-0.184070535,-0.547551386,0
0.886194778,1.453993817,1.02340577,1.370333195,1.382739821,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.835897353,0.030739705,0.305876054,-1.019928813,-1.058833032,-1.459751756,0.275977118,-1.334455044,-1.10668635,-0.10281125,0.009451086,0
1.02193618,1.453993817,1.063032756,1.428447463,0.846053847,-0.762161709,-0.986000394,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.850231874,0.030739705,-1.522076219,-1.019928813,-1.058833032,-1.459751756,0.275977118,-1.257713577,-0.758116726,0.100336964,-0.164612187,0
1.005966603,1.460754797,1.034426141,1.478490305,0.76732512,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.835897353,0.030739705,-1.522076219,-1.019928813,-1.058833032,-1.389084357,0.404978778,-1.18794861,-0.835576642,1.644263389,1.506395228,0
0.634673946,1.470896268,0.976079973,1.441361745,0.970245643,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.850231874,0.030739705,0.305876054,-1.019928813,-1.058833032,-1.389084357,0.404978778,-1.18794861,-1.067956392,1.684893032,1.227893992,0
0.83030126,1.460754797,0.971676974,1.342890347,1.08445774,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.850231874,1.380008646,0.305876054,-1.019928813,-1.058833032,-1.331265576,0.463029525,-1.18794861,-0.835576642,-0.10281125,1.506395228,0
1.149692792,1.447232836,0.980482972,1.29446179,0.005541518,-0.749361272,0.983357015,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.850231874,1.380008646,0.305876054,-1.005169151,-1.076113608,-1.331265576,0.463029525,-1.18794861,0.093942355,-1.240441247,1.506395228,0
0.922126325,1.460754797,0.998094966,1.223433241,0.823876741,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.835897353,0.030739705,0.305876054,-1.019928813,-1.076113608,-1.331265576,0.598481266,-1.125160136,0.016482439,-1.28107089,1.471582573,0
0.726499012,1.470896268,1.118031615,1.126576128,0.656439588,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.835897353,0.030739705,0.305876054,-1.019928813,-1.076113608,-1.331265576,0.598481266,-1.125160136,-0.409547102,-0.509107677,1.506395228,0
0.758438164,1.453993817,0.971676974,0.928019047,-0.139718529,-0.749361272,0.983357015,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.850231874,1.380008646,0.305876054,-1.036164441,-1.076113608,-1.331265576,0.727482926,-1.055395164,-0.680656809,-0.143440892,1.541207882,0
0.866232807,1.470896268,1.067410006,0.842461931,0.166325538,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.850231874,1.380008646,0.305876054,-1.019928813,-1.076113608,-1.260598177,0.727482926,-0.978653698,-0.022247519,-0.305959463,1.541207882,0
1.085814485,1.460754797,1.170841848,0.881204776,0.666419286,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.850231874,1.380008646,0.305876054,-1.019928813,-1.076113608,-1.196355089,0.785533673,-0.978653698,-0.370817143,-0.305959463,1.506395228,0
1.069844909,1.453993817,1.142235233,0.895733343,0.920347154,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.850231874,1.380008646,0.305876054,-1.019928813,-1.058833032,-1.196355089,0.785533673,-0.90888873,-0.990496475,-0.630996606,1.541207882,0
1.18562434,1.453993817,1.043232138,0.966761893,0.614303086,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.850231874,0.030739705,0.305876054,-1.019928813,-1.058833032,-1.138536308,0.850034501,-0.90888873,-1.029226433,-0.874774462,1.576020536,0
1.005966603,1.470896268,1.060818383,1.086218998,1.071151477,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.850231874,1.380008646,0.305876054,-1.019928813,-1.058833032,-1.138536308,0.920985413,-0.839123763,-0.951766517,-0.10281125,1.541207882,0
1.101784063,1.470896268,1.060818383,1.2169761,1.36388928,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.850231874,1.380008646,0.305876054,-1.036164441,-1.058833032,-1.138536308,0.920985413,-0.839123763,-0.990496475,0.140966607,1.471582573,0
0.814331683,1.48441823,1.355664792,1.239576093,0.36702835,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.850231874,0.030739705,0.305876054,-1.019928813,-1.058833032,-1.074293216,0.985486241,-0.77633529,-1.029226433,-0.874774462,1.471582573,0
1.245510252,1.426949894,1.162035852,1.17661897,0.146366143,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.850231874,1.380008646,0.305876054,-1.019928813,-1.076113608,-1.003625817,1.049987073,-0.77633529,-0.990496475,-0.427848392,1.576020536,0
0.842278442,1.447232836,1.102633995,1.228276097,1.187581284,-0.749361272,0.786421272,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.850231874,0.030739705,0.305876054,-1.019928813,-1.076113608,-1.003625817,1.049987073,-0.706570318,0.21013223,-0.062181607,1.645645845,0
0.786384923,1.460754797,1.109225619,1.221818956,0.630935916,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.874271668,-0.850231874,0.030739705,0.305876054,-1.019928813,-1.058833032,-0.939382729,1.108037821,-0.629828856,0.132672314,-0.062181607,0.879767447,0
0.974027449,1.453993817,1.157632853,1.229890382,0.997967025,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.850231874,1.380008646,0.305876054,-1.019928813,-1.076113608,-0.875139641,1.108037821,-0.629828856,0.171402272,0.344114821,-1.383055093,0
0.997981814,1.447232836,1.071813005,1.144333265,0.869339809,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.850231874,0.030739705,0.305876054,-1.019928813,-1.076113608,-0.875139641,1.108037821,-0.629828856,0.21013223,0.425374106,-1.243804475,0
0.762430558,1.48441823,1.155444228,1.162090403,-0.140827384,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.874271668,-0.850231874,1.380008646,0.305876054,-1.019928813,-1.058833032,-0.817320859,1.243489561,-0.560063884,0.558701854,0.791040891,-0.89567793,0
1.037905756,1.453993817,1.184025096,0.978061889,0.43577738,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.874271668,-0.850231874,1.380008646,0.305876054,-1.019928813,-1.076113608,-0.817320859,1.243489561,-0.490298916,1.836790476,-2.703108387,-0.617176695,0
1.321365742,1.460754797,1.31384918,0.986133315,1.197560983,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.874271668,-0.850231874,-1.318529236,-1.522076219,-1.019928813,-1.058833032,-0.753077767,1.243489561,-0.490298916,1.449490893,-2.865626958,-0.303862804,0
1.297411376,1.477657249,1.373251038,0.968376177,0.919238298,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.874271668,-0.850231874,0.030739705,-1.522076219,-1.036164441,-1.076113608,-0.682410372,1.307990389,-0.427510443,0.171402272,-0.915404105,-0.791239967,0
1.249502647,1.447232836,1.355664792,1.150790407,1.03012383,-0.762161709,-0.789064651,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.874271668,-0.850231874,0.030739705,0.305876054,-1.019928813,-1.076113608,-0.682410372,1.372491221,-0.427510443,0.403782021,-0.834144819,0.844954793,0
1.109768851,1.433710875,1.230243705,1.081376142,-0.034377274,-0.762161709,-0.789064651,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.874271668,-0.850231874,0.030739705,0.305876054,-1.019928813,-1.076113608,-0.682410372,1.372491221,-0.357745475,0.481241938,0.222225893,0.914580102,0
0.910149142,1.470896268,1.210443087,0.887661917,0.127515602,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.874271668,-0.850231874,0.030739705,0.305876054,-1.036164441,-1.043280514,-0.61816728,1.372491221,-0.281004009,0.558701854,0.140966607,1.05383072,0
1.109768851,1.447232836,1.197234091,0.679419124,-0.297175984,-0.768561928,-1.773743353,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.874271668,-0.850231874,0.030739705,0.305876054,-1.036164441,-1.076113608,-0.553924192,1.436992049,-0.281004009,0.481241938,0.303485178,1.401957264,0
1.189616734,1.447232836,1.177433472,0.382390645,-0.235080086,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.874271668,-0.850231874,0.030739705,0.305876054,-1.019928813,-1.076113608,-0.553924192,1.436992049,-0.211239037,-0.835576642,0.384744464,0.879767447,0
1.217563493,1.460754797,1.261038947,0.401762068,0.945850826,-0.762161709,-0.789064651,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.874271668,-0.850231874,0.030739705,0.305876054,-1.019928813,-1.076113608,-0.496105411,1.495042796,-0.141474069,1.875520434,0.18159625,-0.477926077,0
0.902164355,1.460754797,1.324843802,0.500233466,1.15320677,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.874271668,-0.850231874,1.380008646,0.305876054,-1.036164441,-1.076113608,-0.431862323,1.495042796,-0.141474069,1.875520434,0.140966607,-1.20899182,0
1.189616734,1.453993817,1.296237186,0.524447744,-0.159677925,-0.762161709,-0.789064651,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.874271668,-0.850231874,0.030739705,0.305876054,-1.036164441,-1.076113608,-0.361194924,1.565993709,-0.078685596,0.597431812,0.222225893,-0.721614658,0
1.113761246,1.460754797,1.243452701,0.517990603,0.265013662,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.874271668,-0.850231874,0.030739705,-1.522076219,-1.019928813,-1.076113608,-0.361194924,1.565993709,-0.008920629,0.481241938,0.262855535,-0.26905015,0
1.053875333,1.453993817,1.225840707,0.511533462,0.492329001,-0.742961053,1.77109998,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.874271668,-0.850231874,1.380008646,-1.522076219,-1.019928813,-1.076113608,-0.296951832,1.565993709,0.067820838,0.558701854,0.18159625,-0.721614658,0
0.922126325,1.453993817,1.261038947,0.443733484,-0.394755252,-0.75576149,-0.395193172,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.874271668,-0.850231874,1.380008646,0.305876054,-1.019928813,-1.076113608,-0.232708744,1.565993709,0.067820838,1.023461353,0.140966607,-0.930490585,0
0.962050267,1.460754797,1.126837612,0.333962089,0.028827479,-0.762161709,-1.182936131,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.874271668,-0.850231874,1.380008646,0.305876054,-1.019928813,-1.076113608,-0.232708744,1.565993709,0.067820838,0.326322105,0.547263035,-1.243804475,0
0.942088296,1.453993817,1.173030473,0.37754779,0.267231372,-0.75576149,-0.198257429,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.874271668,-0.850231874,1.380008646,0.305876054,-1.019928813,-1.076113608,-0.174889962,1.624044456,0.13758581,0.326322105,-0.834144819,-1.313429784,0
0.742468588,1.460754797,1.126837612,0.303290671,0.176305236,-0.749361272,0.589485535,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.874271668,-0.850231874,0.030739705,0.305876054,-1.036164441,-1.076113608,-0.110646874,1.624044456,0.207350778,0.403782021,0.140966607,-1.278617129,0
1.077829698,1.453993817,1.228029332,0.206433557,-0.022179865,-0.768561928,-1.970679096,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.850231874,0.030739705,0.305876054,-1.019928813,-1.076113608,-0.110646874,1.624044456,0.207350778,1.798060518,0.222225893,-1.104553857,0
1.161669975,1.477657249,1.29845156,0.256476399,-0.066534078,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.850231874,0.030739705,-1.522076219,-1.019928813,-1.076113608,-0.039979475,1.624044456,0.270139251,1.798060518,0.262855535,-1.278617129,0
1.333342924,1.453993817,1.448076263,0.261319255,0.880428362,-0.768561928,-1.576807616,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.874271668,-0.850231874,0.030739705,0.305876054,-1.019928813,-1.076113608,-0.039979475,1.624044456,0.270139251,0.442511979,0.222225893,-1.20899182,0
1.2814418,1.460754797,1.377654035,0.316204952,0.551098333,-0.762161709,-0.592128909,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.874271668,-0.850231874,1.380008646,0.305876054,-1.036164441,-1.076113608,0.024263617,1.694995369,0.339904218,0.21013223,0.303485178,-0.373488113,0
1.333342924,1.447232836,1.346858795,0.440504913,0.353722087,-0.762161709,-0.395193172,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.874271668,-0.850231874,-1.318529236,-1.522076219,-1.019928813,-1.076113608,0.088506705,1.694995369,0.416645685,-0.990496475,-0.99666339,1.506395228,0
0.870225201,1.470896268,1.214846086,0.545433452,0.288299623,-0.75576149,0.392549793,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.874271668,-0.850231874,0.030739705,0.305876054,-1.019928813,-1.076113608,0.146325486,1.694995369,0.416645685,-0.951766517,-1.037293033,1.610833191,0
1.165662369,1.460754797,1.223652083,0.56319059,0.358157508,-0.75576149,0.392549793,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.850231874,1.380008646,0.305876054,-1.036164441,-1.076113608,0.146325486,1.694995369,0.556175624,-0.8743066,-1.118552319,1.576020536,0
0.858248019,1.470896268,1.230243705,0.519604889,0.587690559,-0.75576149,0.392549793,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.850231874,-1.318529236,-1.522076219,-1.036164441,-1.076113608,0.210568574,1.694995369,0.556175624,0.171402272,0.18159625,1.610833191,0
1.053875333,1.460754797,1.177433472,0.561576304,0.491220146,-0.768561928,-1.576807616,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.874271668,-0.850231874,0.030739705,0.305876054,-1.036164441,-1.076113608,0.281235973,1.694995369,0.556175624,0.21013223,0.222225893,0.914580102,0
0.989997026,1.460754797,1.089424999,0.624533427,0.31269444,-0.749361272,0.589485535,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.850231874,1.380008646,0.305876054,-1.036164441,-1.076113608,0.345479065,1.694995369,0.618964097,-0.564466935,0.262855535,1.506395228,0
0.862240413,1.460754797,1.080619002,0.655204847,1.43263831,-0.742961053,1.574164237,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.850231874,0.030739705,0.305876054,-1.019928813,-1.076113608,0.409722153,1.694995369,0.618964097,-1.145416308,-1.037293033,0.253139667,0
1.237525464,1.460754797,1.239049703,0.661661987,-0.12530341,-0.75576149,-0.198257429,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.850231874,1.380008646,0.305876054,-1.019928813,-1.076113608,0.409722153,1.694995369,0.688729065,-0.796846684,-0.915404105,-0.094986878,0
0.794369712,1.453993817,1.080619002,0.695561977,0.569948873,-0.749361272,0.589485535,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.850231874,0.030739705,0.305876054,-1.019928813,-1.076113608,0.467540935,1.694995369,0.765470531,-1.145416308,-0.915404105,-0.303862804,0
0.918133931,1.453993817,1.078430377,0.994204741,1.449271139,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.850231874,-1.318529236,-1.522076219,-1.019928813,-1.076113608,0.531784023,1.694995369,0.765470531,1.255841102,0.303485178,0.009451086,0
1.08980688,1.470896268,1.071813005,1.074919001,1.038994673,-0.768561928,-1.773743353,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.888524567,-0.850231874,0.030739705,0.305876054,-1.036164441,-1.076113608,0.602451422,1.694995369,0.835235504,-0.835576642,-1.28107089,1.05383072,0
0.68657507,1.470896268,1.113628616,1.071690431,0.216224027,-0.768561928,-1.379871874,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.850231874,0.030739705,0.305876054,-1.019928813,-1.058833032,0.666694514,1.694995369,0.905000471,0.171402272,2.050559817,-0.756427312,0
0.670605493,1.447232836,1.00468659,1.044247583,0.029936334,-0.768561928,-1.182936131,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.850231874,1.380008646,0.305876054,-1.036164441,-1.076113608,0.730937602,1.694995369,0.905000471,-0.835576642,-0.305959463,0.04426374,0
0.70653704,1.460754797,1.030023142,0.887661917,0.242836555,-0.762161709,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.888524567,-0.850231874,1.380008646,0.305876054,-1.019928813,-1.076113608,0.730937602,1.694995369,0.967788944,-0.913036559,-0.712255891,-0.025361569,0
0.902164355,1.470896268,1.000283591,0.768204812,0.232856857,-0.762161709,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.850231874,0.030739705,0.305876054,-1.036164441,-1.076113608,0.788756383,1.694995369,0.967788944,-1.029226433,-0.793515177,-0.791239967,0
0.993989421,1.447232836,1.080619002,0.731076251,0.288299623,-0.768561928,-0.592128909,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.850231874,0.030739705,0.305876054,-1.036164441,-1.076113608,0.852999471,1.694995369,0.967788944,-0.758116726,-0.956033748,-0.303862804,0
0.993989421,1.453993817,1.076216003,0.716547684,-0.053227815,-0.762161709,0.19561405,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.888524567,-0.850231874,1.380008646,0.305876054,-1.019928813,-1.076113608,0.852999471,1.694995369,1.037553912,-0.758116726,-0.956033748,-0.303862804,0
1.02193618,1.460754797,1.078430377,0.637447709,0.78617566,-0.762161709,0.392549793,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.850231874,0.030739705,0.305876054,-1.036164441,-1.076113608,0.92366687,1.694995369,1.114295378,-0.951766517,-0.834144819,1.506395228,0
0.970035055,1.477657249,1.223652083,0.587404867,0.358157508,-0.768561928,-0.395193172,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.850231874,0.030739705,-1.522076219,-1.019928813,-1.076113608,0.987909958,1.694995369,1.114295378,1.139651228,0.384744464,0.253139667,0
0.974027449,1.460754797,1.184025096,0.658433417,0.755127711,-0.768561928,-0.395193172,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.888524567,-0.850231874,0.030739705,0.305876054,-1.036164441,-1.076113608,1.05215305,1.694995369,1.114295378,-0.719386768,0.262855535,0.04426374,0
1.073837304,1.460754797,1.107036993,0.663276273,0.0332629,-0.774910112,-1.379871874,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.888524567,-0.850231874,1.380008646,0.305876054,-1.019928813,-1.076113608,1.05215305,1.694995369,1.184060346,1.875520434,-1.768626603,-0.26905015,0
1.073837304,1.470896268,1.186239469,0.687490551,1.808540262,-0.762161709,0.19561405,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.888524567,-0.850231874,0.030739705,0.305876054,-1.019928813,-1.076113608,1.05215305,1.694995369,1.253825318,-0.990496475,2.050559817,1.576020536,0
0.942088296,1.470896268,1.135617861,0.785961948,0.124189036,-0.768561928,-0.592128909,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.888524567,-0.850231874,1.380008646,0.305876054,-1.036164441,-1.076113608,1.109971832,1.694995369,1.253825318,-1.029226433,-1.077922676,-0.756427312,0
1.073837304,1.460754797,1.118031615,0.692333407,-0.353727605,-0.75576149,1.180292758,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.888524567,-0.863132943,0.030739705,0.305876054,-1.019928813,-1.076113608,1.109971832,1.694995369,1.253825318,1.372030977,0.059707322,-0.199424841,0
0.874217596,1.453993817,1.076216003,0.664890557,0.964701366,-0.768561928,-0.592128909,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.888524567,-0.850231874,1.380008646,0.305876054,-1.019928813,-1.076113608,1.17421492,1.694995369,1.253825318,1.720600601,0.547263035,-0.651989349,0
